version,0.4.1
 2006-10-10T14:00:00,184743385.2643349,63268938.80310308,50547400.75053384,71661649.97163412,20888346.98387753,261617.5149633259,941823053.8679732,2967959924.3976226,9.44016374255176,6.66666666666669,70.91350948114604,1332932775.6414566,5.0,11331639.887508404,0.7234806225105054,4214242.540410199,0.5788425675171872,3787171.5299243834,0.4691290771162852,5075487.322984511,0.6465425226842231,1583540.6032465138,0.3064811031886308,261711.7952750603,942162462.9902172,2969297304.761257,9.441414659542138,6.66666666666669,70.91350948114604,968154544.8742912
 2006-10-10T15:00:00,189962623.18968892,80921828.61394255,48653645.12103669,107850260.42842406,17447412.43508261,237601.05406398428,855363794.6303434,2584498736.2001543,9.081539670489532,6.666666666666692,70.91350948114604,1300199564.4185183,1.0,221620531.97375995,0.6793885100321555,106068387.69464049,0.5457409760837956,74186365.67662051,0.4424378420687004,143076743.27346572,0.6163341360251732,25922936.782728933,0.2614567999575374,237688.8833393296,855679980.0215864,2585767073.0811124,9.082725721708703,6.66666666666669,70.91350948114604,1426554945.422802
 2006-10-10T16:00:00,185312831.80735683,72997457.1354232,47296301.326156296,102962982.95141964,16429049.870222516,219748.7527489569,791095509.8962448,2338194699.911033,8.851231806474184,6.666666666666689,70.91350948114604,1216094132.986823,1.0,218513015.0030009,0.6792707741294741,102562932.54566994,0.5454978830987788,73043249.11338186,0.4422194740328253,139117575.79483193,0.6161523390527686,24965067.3774794,0.2605799084376868,219820.69470636544,791354500.9429154,2339258393.474762,8.852226339834456,6.66666666666669,70.91350948114604,1349556340.7772794
 2006-10-10T17:00:00,177319811.8397191,67053862.84881012,44903922.46488586,96404802.78036132,15177391.341465592,205798.64319530863,740875115.5031112,2293123171.209623,8.809091061721427,6.66666666666669,70.91350948114604,1141734906.7783537,4.0,241260120.77315336,0.7279355131988404,116995181.29137874,0.5945102970528277,130412346.59960616,0.4916347563649372,156328530.10393998,0.6649723312809203,32573137.022678524,0.3101136839277514,205834.58080454855,741004490.896375,2293738084.374989,8.8096659764888,6.666666666666692,70.91350948114604,1418573806.6871316
 2006-10-10T18:00:00,168846714.65277418,61984610.12095143,43168088.87794327,88675936.29576938,13239145.740895998,190357.01773972608,685285263.8630139,2254602375.9441423,8.77307659165096,6.66666666666669,70.91350948114604,1061199759.5513482,4.0,227896606.47200543,0.8250421792255168,110484187.99553531,0.6924065509326907,123125941.87267327,0.5902950735266194,147650649.81875366,0.7624388333834718,30739619.164988883,0.409585334539912,190717.87723040627,686584358.0294626,2260809759.2138143,8.77888005866338,6.66666666666669,70.91350948114604,1326481363.353419
 2006-10-10T19:00:00,31776226.0063385,59177025.99684427,25446138.60346933,86376987.0866377,11785048.807300149,180615.20186043263,650214726.6975574,2215482552.230056,8.736502747556058,6.66666666666669,70.91350948114604,864776153.1981474,4.0,219540830.56119573,0.9167752253347822,106404239.95938012,0.7848679890564375,118553247.6603492,0.6834502427125542,142218829.8147093,0.8545043655969167,29586240.691016965,0.5035274371141708,181037.7631216794,651735947.2380458,2223121147.571055,8.743644131511811,6.66666666666669,70.91350948114604,1268039335.9246972
 2006-10-10T20:00:00,0.0,0.0,0.0,0.0,0.0,87628.37459733772,315462148.5504157,746293772.5732036,7.745443826858735,7.048433760431696,66.185942182403,315462148.5504157,4.0,90303167.84570736,0.9925732558998652,104000190.72004332,0.8787323300839368,115850187.18149236,0.7779897714299427,139026663.2848358,0.9479824789664392,28900823.17378325,0.5988476696011413,80588.11185170215,290117202.6661278,711541464.0055034,7.689133553640478,7.024574913673914,66.48141513857443,768198234.8719898
 2006-10-10T21:00:00,0.0,0.0,0.0,0.0,0.0,83472.57478573865,300501269.2286591,732812573.1741517,8.998403744907487,8.313963928599367,52.00324028617376,300501269.2286591,4.0,183684.05927330797,0.9999970469499716,79623933.4238024,0.9726294598181688,114711796.3336035,0.8752513767844756,8340014.212625916,0.9999245649496146,28605282.054374024,0.6968785367679052,76847.76523804937,276651954.8569775,689077151.2586308,8.993722539998618,8.350133082270697,52.00324028617379,508116664.9406567
 2006-10-10T22:00:00,0.0,0.0,0.0,0.0,0.0,106371.01209100064,382935643.5276022,750254738.110313,7.367297335263308,6.66666666666669,70.91350948114604,382935643.5276022,4.0,179136.62210691493,0.999997128040333,179136.58909399097,0.9999940701754312,91493013.8058465,0.970300886920231,179136.60523519042,0.9999955653835368,28414965.385169573,0.7947547849902533,99731.1642132132,359032191.1675675,760274951.7546678,7.376692251660548,6.666666666666693,70.91350948114606,479477580.1750196
 2006-10-10T23:00:00,0.0,0.0,0.0,0.0,0.0,76633.38998351105,275880203.9406396,549052951.8746198,7.179381508132734,6.666666666666693,70.91350948114606,275880203.9406396,4.0,171707.99336438894,0.9999958578215856,171707.9478784454,0.9999914475152244,171707.95685113868,0.9999923173871011,171707.97011908758,0.999993604028357,28083105.121217832,0.8933384950333473,94048.781447334,338575613.2104024,687467713.7395873,7.772362576290284,7.130349567251643,66.18594218240297,367345550.1998332
 2006-10-11T00:00:00,0.0,0.0,0.0,0.0,0.0,73698.63654099056,265315091.547566,530848094.2109053,7.162379036274142,6.66666666666669,70.91350948114605,265315091.547566,4.0,164304.93999787443,0.9999972771117372,164304.9113677123,0.9999943779678026,164304.91701505886,0.9999949497838102,164304.925367391,0.999995795565914,17204230.733481888,0.9825376141839784,73742.85014825083,265474260.53370303,531207774.0412083,7.162702451162399,6.66666666666669,70.91350948114604,283335710.96093297
 2006-10-11T01:00:00,0.0,0.0,0.0,0.0,0.0,78630.2285584806,283068822.8105301,662791358.008889,8.470402295923652,7.851402004615085,59.094591234288366,283068822.8105301,4.0,146175.27656791353,0.9999972796960592,146175.2512737362,0.999994383303732,146175.25626191348,0.9999949545770233,146175.2636410008,0.9999957995563864,146175.12338538803,0.9999797393029384,66874.06570016545,240746636.5205955,494108655.05940807,7.12805820045097,6.666666666666693,70.91350948114606,241477512.69172543
 2006-10-11T02:00:00,0.0,0.0,0.0,0.0,0.0,32203.04960448971,115930978.57616296,241021757.07805145,8.001455692336888,7.776409211120196,59.094591234288366,115930978.57616296,4.0,121528.5911239762,0.9999960184336736,121528.5724705896,0.9999917791360045,121528.57614889037,0.9999926152787838,121528.58159134684,0.9999938520307984,121528.47816497638,0.9999703454794342,42494.4120916773,152979883.5300383,318046830.7854583,8.032352473406256,7.735374084273135,59.094591234288366,153587526.32953808
 2006-10-11T03:00:00,0.0,0.0,0.0,0.0,0.0,17641.205833073505,63508340.999064624,133533983.6321946,9.097932071974428,8.973255000729049,47.27567298743069,63508340.999064624,4.0,151328.33978647864,0.9999931018391656,151328.26563043252,0.9999857571524896,151328.28025639325,0.999987205790262,151328.30189061855,0.9999893484933114,151327.89070156633,0.9999486228193724,17576.26725393646,63274562.11417127,133044042.9294908,9.088375972326736,8.964156375449427,47.27567298743069,64031203.19243674
 2006-10-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.572130493356164,13.572130493356164,0.0,0.0,4.0,122249.0360886358,0.9999900277494708,122248.9636141744,0.9999794099837576,122248.9779087567,0.99998150419106,122248.99905234564,0.9999846017662156,122248.59718917296,0.999925727142495,0.0,0.0,0.0,13.56152023954334,13.56152023954334,0.0,611244.5738530855
 2006-10-11T05:00:00,0.0,0.0,0.0,0.0,0.0,22060.923693429868,79419325.29634751,163693880.11922902,9.138626271620382,8.985787472825608,47.27567298743069,79419325.29634751,1.0,0.0,0.9999478719961976,0.0,0.9998923696870818,0.0,0.9999033167492226,0.0,0.9999195087220384,0.0,0.9996117530554396,22283.27061257601,80219774.20527366,165333702.3748913,9.13693351805288,8.982563399711948,47.27567298743069,80219774.20527366
 2006-10-11T06:00:00,5126730.901023429,1692992.4540474024,11970418.071829228,3177498.9149878286,8308480.500614697,143533.31002659255,516719916.09573305,1455557314.7130957,8.026222892073699,6.66666666666669,70.91350948114604,546996036.9382356,1.0,3522047.6467329906,0.999876071822944,2796947.427532193,0.9997441216332288,4400529.423697121,0.9997701469815315,6512129.877523948,0.9998086414859756,3670968.997862525,0.9990769887089976,143531.37131612605,516712936.7380538,1459472618.4633498,8.029881525434329,6.66666666666669,70.91350948114604,537615560.1114026
 2006-10-11T07:00:00,23899833.616897836,11431288.488990024,12608076.09091304,27730320.08496364,12455500.6022846,144853.99503873303,521474382.1394389,1757044557.6150348,8.307969751328697,6.66666666666669,70.91350948114604,609599401.023488,1.0,2847793.4641388957,0.9998065249248316,3680644.353915938,0.9996005259867364,4576486.32904621,0.9996411564255822,18210156.78851725,0.9997012535505272,10337098.106521688,0.998559006650864,144937.7703283026,521775973.1818894,1761705240.6055691,8.312325853304172,6.66666666666669,70.91350948114604,561428152.2240294
 2006-10-11T08:00:00,37510606.55983694,28561297.27563755,66336760.72173715,36977988.83479951,15492525.505564865,168811.69960431862,607722118.575547,2192297576.1815524,8.714833593555936,6.66666666666669,70.91350948114604,792601297.4731231,1.0,29065943.634957325,0.9997308134072028,29002733.949093565,0.9994442020583396,75949401.97298934,0.9995007321792718,38275907.60095234,0.999584346775554,16139737.37417518,0.9979951107936812,169137.08423490895,608893503.2456722,2198625104.144459,8.720749211746545,6.66666666666669,70.91350948114604,797327227.7778401
 2006-10-11T09:00:00,52390847.84757926,42928394.43643269,80500070.39255844,44796486.599882245,21626110.42139685,194609.2026588672,700593129.5719218,2524482990.301674,9.025418687908823,6.66666666666669,70.91350948114604,942835039.2697712,5.0,3816988.5918628313,0.9812081598740164,3549398.368107878,0.9628774390966236,5817572.84221998,0.943888266404718,3827478.778927108,0.9703007834661348,1733831.6540281468,0.9318288759391684,194993.27628655452,701975794.6315964,2531400143.418168,9.031886831036536,6.66666666666669,70.91350948114604,720721064.8667424
 2006-10-11T10:00:00,62597060.16160965,55390834.890488766,87449857.94090351,54017124.68715551,25218141.854273543,212224.77964710453,764009206.7295762,2625972610.8204374,9.120322547798844,6.66666666666669,70.91350948114604,1048682226.2640072,5.0,5271092.176674636,0.93795058920526,4435881.700640435,0.8855456910859787,6246461.342508487,0.8411542581279979,4778473.831643741,0.908102303008798,2018205.786133273,0.8029425240903391,212634.03252684767,765482517.0966516,2632811484.8999825,9.126717899732744,6.66666666666669,70.91350948114604,788232631.9342521
 2006-10-11T11:00:00,65551886.49875316,59803826.23352286,90903563.4497877,62559242.28617446,26977224.44098725,230511.4952967563,829841383.0683228,2800575005.900444,9.283609389517345,6.66666666666669,70.91350948114604,1135637125.977548,5.0,5458113.236487693,0.8893397753509863,4469664.240242861,0.8023302832761702,6207658.271364345,0.7378064001623909,5072746.561811795,0.8389730136217266,2128074.598150413,0.6622761418474189,230943.4552390827,831396438.8606975,2807410886.6563506,9.290002642434178,6.66666666666669,70.91350948114604,854732695.7687546
 2006-10-11T12:00:00,70238009.5098863,62182372.57398211,89599619.99812107,68466741.05732761,24178616.025521874,244196.78436247548,879108423.7049117,2935620119.0219765,9.409915467801476,6.66666666666669,70.91350948114604,1193773782.8697507,5.0,5651868.039966321,0.8392684587125654,4471817.820585631,0.7195035711629746,6052912.10262171,0.6357893595833687,5267285.505648521,0.7669398474809324,1856162.3037515369,0.5288020232547537,244728.4283774953,881022342.158983,2943735166.8369517,9.417505733021908,6.66666666666669,70.91350948114604,904322387.9315563
 2006-10-11T13:00:00,74091658.76775979,65316580.90982781,92278564.35148676,72742507.76917562,24032832.35411796,258715.00150082016,931374005.4029528,3077105492.766211,9.542256207584536,6.66666666666669,70.91350948114604,1259836149.5553207,5.0,5824351.736695526,0.7874276549457558,4565094.471039442,0.635281119848551,6125033.803674801,0.5339674569295744,5413971.605883284,0.6924082339480582,1830661.1444751653,0.4055043168066403,259277.64655907836,933399527.612682,3085419031.3048944,9.55003278479032,6.66666666666669,70.91350948114604,957158640.3744502
 2006-10-11T14:00:00,182135116.03834352,63016857.103529535,49081690.084636055,72088855.28059727,19862628.71058321,254372.50035464283,915741001.2767144,3022246621.278115,9.490942046351194,6.66666666666669,70.91350948114604,1301926148.494404,5.0,11664749.681552012,0.7057286255564903,4448242.752596296,0.5519149373864249,3817676.521829507,0.4541805733247906,5361197.93685105,0.6181562435843223,1555306.1163242524,0.2926135139597184,254885.57270753052,917588061.74711,3029877584.414062,9.49807990327831,6.66666666666669,70.91350948114604,944435234.7562628
 2006-10-11T15:00:00,166999405.59849194,72308496.9011117,41991515.442092255,97255442.21895117,13317436.366314406,201057.03461783263,723805324.6241974,2269670399.346743,8.78718006632319,6.66666666666669,70.91350948114604,1115677621.151159,1.0,211385881.68634275,0.6605652557115533,101671360.98335646,0.5169844396868866,61490571.752731,0.4274054186892852,135455631.31030357,0.5863437155334864,21116503.18197197,0.2488026913974149,201431.8707749471,725154734.7898097,2275721980.27584,8.792837952877775,6.66666666666669,70.91350948114604,1256274683.7045157
 2006-10-11T16:00:00,123025019.4768606,50378107.17753484,34709355.82755957,72246087.91161455,9026073.473314248,161754.65343708033,582316752.3734891,1687443159.9029963,8.242918245868694,6.66666666666669,70.91350948114604,871701396.2403731,1.0,199693640.58596137,0.660462755222183,73727235.42275454,0.5167728037342231,46608198.48063963,0.4272153081959671,125062930.47868346,0.586185443687659,12034506.035560988,0.2480392725263459,162082.98080251922,583498730.8890692,1695612956.4861755,8.250553970494886,6.66666666666669,70.91350948114604,1040625241.8926692
 2006-10-11T17:00:00,103200866.31953526,38198844.18065861,28013218.12860187,56927587.52990212,7350046.089987718,154710.2931662966,556957055.3986678,1489617447.4445696,8.058041714892871,6.66666666666669,70.91350948114604,790647617.6473534,4.0,221891301.52431467,0.7136856675965313,107631532.52930816,0.5704601614206591,119962854.44943988,0.4812939723408456,143806052.70521462,0.6396438769124094,29963028.586217616,0.3023914809709572,154710.2931662966,556957055.3986678,1493306174.6646593,8.06148879317727,6.66666666666669,70.91350948114604,1180211825.193163
 2006-10-11T18:00:00,93339750.55597349,31316189.05340633,24412689.19908435,46834755.81832514,5917479.5992020285,148949.51212365704,536218243.64516526,1218577680.3677166,7.804782911361941,6.66666666666669,70.91350948114604,738039107.8711567,4.0,210649610.13815755,0.8139947157651979,102159971.3855818,0.6717134343711568,113850124.5306109,0.5832503623358842,136507915.2269273,0.7404321505528898,28428613.646830343,0.4053163525625052,148949.51212365704,536218243.64516526,1223437573.239099,7.809323643690072,6.66666666666669,70.91350948114604,1127814478.5732734
 2006-10-11T19:00:00,4730111.222537401,26630274.068828605,8293785.417054277,39224991.14593419,4475408.410571821,136093.2444316192,489935679.9538291,998401379.4960957,7.599079214865323,6.66666666666669,70.91350948114604,573290250.2187555,4.0,203130391.63725132,0.9104727670543016,98495214.18489592,0.7690762126225735,109752850.01338704,0.6812635196570899,131622806.39818338,0.8373592851449257,27398775.90093692,0.504273561688848,136472.56084354565,491301219.0367643,1001818465.8829836,7.602271463886886,6.66666666666669,70.91350948114604,1061701257.171419
 2006-10-11T20:00:00,0.0,0.0,0.0,0.0,0.0,47414.18962917207,170691082.66501945,363212342.3048445,7.479379066828106,7.140216466296432,65.66065692698707,170691082.66501945,4.0,88928040.40874983,0.9909454757782798,95251054.22853422,0.8679903649238033,106129899.38268292,0.7808127043669902,127295386.62085553,0.9358457334672512,26490242.091696467,0.6047693411842204,47985.72613314054,172748614.07930592,367562767.3397122,7.483518396990259,7.140293349432723,65.66065692698707,616843236.8118249
 2006-10-11T21:00:00,0.0,0.0,0.0,0.0,0.0,8718.559475408367,31386814.11147012,68768232.22683913,7.774612952842182,7.710407974520639,59.094591234288366,31386814.11147012,4.0,126823.87592327344,0.9999968965289272,75463459.05170773,0.9679179812860528,102508576.28965738,0.8833855068251909,20216239.544752277,0.998828662047004,25585570.569251943,0.7083192213245483,11705.276045757508,42138993.76472703,92417690.02474952,7.796795281478392,7.7105090519900195,59.094591234288366,266039663.09601963
 2006-10-11T22:00:00,0.0,0.0,0.0,0.0,0.0,23693.686257917707,85297270.52850375,188466906.78607476,7.810895844784944,7.634920989426324,59.094591234288366,85297270.52850375,4.0,89559.50820889672,0.9999972673943393,89559.50057209842,0.9999943579039882,65835788.46049481,0.9787484491040976,89559.50430557491,0.9999957805612004,25249380.54260324,0.8127880192553136,21089.81905240742,75923348.58866672,167754941.89541814,7.791696533238292,7.635063052576385,59.094591234288366,167277196.10485134
 2006-10-11T23:00:00,0.0,0.0,0.0,0.0,0.0,3580.818109538195,12890945.194337502,28731081.826897576,8.74290395010132,8.716079834875352,47.27567298743069,12890945.194337502,4.0,110966.98545251528,0.9999944670419132,110966.94352321168,0.99998857592912,110966.95179282576,0.9999897378695664,110966.96402525992,0.9999914565140644,24961599.290529624,0.9199526660022308,3583.94051802401,12902185.864886437,28756128.07367229,8.743116518768632,8.716269019381468,47.27567298743069,38307653.00020988
 2006-10-12T00:00:00,0.0,0.0,0.0,0.0,0.0,2096.252186107858,7546507.869988287,17041268.30650925,8.743376475428924,8.727466366674516,47.2756729874307,7546507.869988287,4.0,76142.15548917974,0.9999948547294244,76142.13536429792,0.9999893763995988,76142.13933423258,0.9999904569243192,76142.14520524004,0.9999920551455288,7852095.98789141,0.9962605111622844,2485.49292733968,8947774.538422849,20214555.56792897,7.7160075388048925,7.697134785641303,59.094591234288366,17104439.10170721
 2006-10-12T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.848483939363872,12.848483939363872,0.0,0.0,4.0,91607.15630775384,0.9999957561861588,91607.13017341233,0.9999912376653932,91607.13532814878,0.999992128881063,91607.1429525924,0.9999934470922612,91606.9980365412,0.9999683922721562,0.0,0.0,0.0,12.842552974481944,12.842552974481944,0.0,458035.5627984485
 2006-10-12T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.848483939363872,12.848483939363872,0.0,0.0,4.0,72190.80931161072,0.9999957969503376,72190.79214283719,0.9999913218324632,72190.79552897028,0.9999922044875136,72190.80053791928,0.9999935100365644,72190.70534227625,0.9999686958818635,0.0,0.0,0.0,12.842552974481944,12.842552974481944,0.0,360953.9028636137
 2006-10-12T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.848483939363872,12.848483939363872,0.0,0.0,4.0,69174.97967434581,0.9999966055111914,69174.96639627457,0.9999929912932392,69174.96901475242,0.999993704147698,69174.97288856086,0.999994758542006,69174.89926534025,0.9999747180054452,0.0,0.0,0.0,12.842552974481944,12.842552974481944,0.0,345874.7872392739
 2006-10-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.848483939363872,12.848483939363872,0.0,0.0,4.0,57567.41099200293,0.999996351575413,57567.40107127668,0.9999924669841294,57567.40302806997,0.9999932331659848,57567.40592228295,0.9999943664376892,57567.35091484298,0.9999728267035946,0.0,0.0,0.0,12.842552974481944,12.842552974481944,0.0,287836.9719284755
 2006-10-12T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.848483939363872,12.848483939363872,0.0,0.0,1.0,0.0,0.9999744683312184,0.0,0.9999472839683126,0.0,0.9999526457075758,0.0,0.9999605763409533,0.0,0.9998098413200046,0.0,0.0,0.0,12.842552974481944,12.842552974481944,0.0,0.0
 2006-10-12T06:00:00,0.0,0.0,2061850.5613397744,0.0,984793.2389099938,0.0,0.0,0.0,12.848483939363872,12.848483939363872,0.0,3046643.800249768,1.0,0.0,0.9999429217967846,0.0,0.9998821488561864,1716189.0258906127,0.9998941354774242,0.0,0.9999118650785483,853934.8665535289,0.9995748842007608,0.0,0.0,0.0,12.842552974481944,12.842552974481944,0.0,2570123.8924441417
 2006-10-12T07:00:00,1882800.5040432129,0.0,397474.37707178126,0.0,1678724.4417341135,0.0,0.0,0.0,12.848483939363872,12.848483939363872,0.0,3958999.322849107,1.0,0.0,0.999910096955958,0.0,0.9998143743850396,0.0,0.9998332543370416,0.0,0.9998611799727644,0.0,0.9993304063150372,0.0,0.0,0.0,12.842552974481944,12.842552974481944,0.0,0.0
 2006-10-12T08:00:00,0.0,0.0,31165211.39082593,0.0,5483809.896355612,14161.33756180652,50980815.22250347,115058093.23644248,8.834699149274666,8.72727242423242,47.27567298743069,87629836.50968502,1.0,0.0,0.9998682124385754,0.0,0.999727894117553,15015111.282888727,0.9997555699639132,0.0,0.999796505746148,0.0,0.9990184523802575,14156.156612193436,50962163.80389637,115015898.15930556,8.83268276326263,8.725295435938442,47.27567298743069,65977275.08678509
 2006-10-12T09:00:00,430336.2018208242,3750967.0964759504,39401050.4515032,5078267.513435487,8690847.701254236,50527.875440521,181900351.5858756,402020810.1437307,7.042047377344339,6.66666666666669,70.91350948114604,239251820.55036527,5.0,0.0,0.9998141006755512,0.0,0.9996161678751876,1922178.0561671744,0.981692100879935,0.0,0.9997129513293112,202434.63597338696,0.9920576746291636,50525.56084100472,181892019.02761695,402002421.134393,7.042030203542919,6.66666666666669,70.91350948114604,184016631.7197576
 2006-10-12T10:00:00,10354851.302141177,14478420.168021616,42962103.807899535,14048460.926598702,10082871.362962576,95354.97946360944,343277926.068994,727895801.7957733,7.346398540539281,6.66666666666669,70.91350948114604,435204633.6366176,5.0,0.0,0.9997524447018792,233641.94278782784,0.9982583637479542,2556749.7166293385,0.9436160010596812,110765.04221289926,0.9992939972454564,486704.7375668442,0.9672402934051286,95325.7142282372,343172571.2216539,727671529.3700056,7.346189065338713,6.66666666666669,70.91350948114604,346560432.6608508
 2006-10-12T11:00:00,17495156.05588743,19490327.427773666,44789584.91879022,19823307.670264635,10785279.059614653,126494.0034995692,455378412.59844905,941114523.71019,7.545562629986043,6.66666666666669,70.91350948114604,567762067.7307798,5.0,164980.76402778103,0.9991219872203784,815723.4048602,0.9864741956310572,2892792.99084596,0.8968174779198801,751010.671263945,0.9923293104655316,637374.1721649406,0.926927695657808,126494.42026274186,455379912.9458706,941117407.770742,7.545565324386113,6.66666666666669,70.91350948114604,460641794.9490335
 2006-10-12T12:00:00,21715519.669842936,21787557.92436689,43073859.40150456,24159008.192976374,8915457.420166647,142941.71981100412,514590191.3196148,1069123160.4219028,7.665148782285297,6.66666666666669,70.91350948114604,634241593.9284723,5.0,737014.6190594828,0.9947540356061528,1117845.9079122203,0.9682489016983986,2876130.151076075,0.8488686811730348,1235869.4939013422,0.9780602281139292,532566.0246711036,0.887741968965199,142948.0583426901,514613010.0336844,1069254576.0063524,7.665271555836383,6.66666666666669,70.91350948114604,521112436.2303047
 2006-10-12T13:00:00,26348625.830682147,25367351.0490097,44228286.66439324,28407234.154778685,8815298.410935264,147947.4665094288,532610879.4339437,1249106817.0440748,7.833305790251561,6.66666666666669,70.91350948114604,665777675.5437427,5.0,1388141.3302790406,0.9846038638332216,1496761.7415431945,0.9431621069747096,3100936.1551990183,0.7985658122760756,1737878.9699774082,0.9566366519874038,591215.3972942658,0.8494626599399727,147947.4665094288,532610879.4339437,1249603429.1048963,7.833769806226171,6.66666666666669,70.91350948114604,540925813.0282366
 2006-10-12T14:00:00,82585366.76682635,25656066.546294417,23778375.2481988,31425972.153546058,7512132.198902623,148977.46610928056,536318877.99341005,1332267491.396736,7.911007445611122,6.66666666666669,70.91350948114604,707276790.9071783,5.0,5734737.414994997,0.9496850007029553,1539072.4349913236,0.9142706385002256,1541648.7162278004,0.7616856652876267,1968777.2085755072,0.9303961857085202,495130.5855609784,0.8125959089075042,148977.46610928056,536318877.99341005,1332894672.872129,7.911593475229687,6.66666666666669,70.91350948114604,547598244.3537607
 2006-10-12T15:00:00,85331555.39309077,31970131.358169597,22558588.80055036,46050002.11812335,6450106.736458119,148977.4661092806,536318877.99341005,1304620320.839507,7.885174421726511,6.66666666666669,70.91350948114604,728679262.3998022,1.0,95632610.31910393,0.9272994973434976,35620424.680700526,0.9022182057875416,24020171.397687446,0.7508006825851467,54040533.20980501,0.9185360865465184,5417477.699869709,0.79828847476844,148977.4661092806,536318877.99341005,1305049925.8860855,7.885575831479692,6.66666666666669,70.91350948114604,751050095.3005766
 2006-10-12T16:00:00,82986783.1742802,28464041.000733662,21466057.742670957,42484214.62693531,5791539.59015113,148249.32612004914,533697574.03217685,1207037785.8689752,7.793998850353719,6.66666666666669,70.91350948114604,714890210.1669481,1.0,91553743.5105578,0.927218188574054,28538957.54441892,0.9020503250390028,22413922.42256812,0.7506498769610471,48787511.60254795,0.9184105370091372,4617449.087885787,0.7976828908404224,148249.32612004914,533697574.03217685,1207394864.5901,7.794332478190834,6.66666666666669,70.91350948114604,729609158.2001554
 2006-10-12T17:00:00,79257292.59332824,23892000.029099576,19184326.729311384,38331022.8126174,4614477.295719129,133961.74395943253,482262278.2539571,993096305.8111664,7.594124745464957,6.66666666666669,70.91350948114604,647541397.714033,4.0,149836220.72246644,0.9770170378663896,96880379.21959436,0.9576928201486544,109535413.84337258,0.8071302966578626,108513285.9083435,0.9711347608496076,27266233.69762405,0.8535534655609474,133965.6951189458,482276502.4282049,993114717.0134923,7.594141944979401,6.66666666666669,70.91350948114604,974308035.8196056
 2006-10-12T18:00:00,73224713.00892219,17087135.29211557,15058784.915439632,34047244.70922484,2710613.100719333,78598.13384722639,282953281.850015,607977225.2432342,7.234395316233646,6.66666666666669,70.91350948114604,425081772.8764365,4.0,122346.20744421262,0.9999895602142832,122346.12475727509,0.9999784446492952,103783542.50802548,0.9108257872085131,122346.16518875536,0.9999838798413002,25833870.498492904,0.9565335881759036,78608.70969074084,282991354.8866671,608059188.9996231,7.23447187085928,6.66666666666669,70.91350948114604,412975806.3905756
 2006-10-12T19:00:00,1518490.247794658,9949574.01499757,0.0,27632029.57431013,878415.4673099531,36596.42026352273,131747112.9486818,294770407.0469684,6.941894897723626,6.66666666666669,70.91350948114604,171725622.25309414,4.0,104021.72864656751,0.9999965589410196,104021.7015036104,0.9999928951383557,44526546.82633418,0.9906736928902026,104021.71477532016,0.9999946866326224,254627.3734680032,0.9999743711529756,36598.42115293236,131754316.15055647,294786373.4621341,6.941909808349892,6.66666666666669,70.91350948114604,176847555.4952842
 2006-10-12T20:00:00,0.0,0.0,0.0,0.0,0.0,1675.670366394547,6032413.31902037,13661280.022483516,8.16815700178764,8.1554025568917,51.21531240304992,6032413.31902037,4.0,78667.40508109739,0.9999968730146572,78667.39427380034,0.999993543615977,78667.39640530643,0.9999942002937772,78667.39955846075,0.9999951715963008,78667.33962876757,0.9999767103588022,1661.1126018937214,5980005.366817398,13542594.568986438,8.197699161543893,8.18505552380468,50.82134846148799,6373342.30176483
 2006-10-12T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,0.0,4.0,88691.17524482917,0.9999953504083968,88691.14825628392,0.9999903998434106,88691.15357925704,0.999991376273822,88691.16145295386,0.9999928205274932,88691.01180492362,0.9999653700582846,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,443455.65033824765
 2006-10-12T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.03906015046543,12.03906015046543,0.0,0.0,4.0,69108.01887593126,0.9999968738091616,69108.0067139379,0.9999935452564144,69108.0091126216,0.999994201767366,69108.01266038584,0.9999951728231012,69107.9452255355,0.9999767162762326,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,345539.99258841213
 2006-10-12T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,0.0,4.0,59408.01679187424,0.9999963983289318,59408.00497415704,0.9999925635175756,59408.00730513536,0.9999933198810292,59408.01075259535,0.9999944386301808,59407.94522577086,0.9999731749216249,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,297039.98504953284
 2006-10-13T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,0.0,4.0,49574.90782406947,0.999995398353672,49574.89670356568,0.9999904988375132,49574.89889705001,0.9999914651992504,49574.90214119577,0.9999928945601854,49574.84048071672,0.9999657271524608,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,247874.44604659764
 2006-10-13T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,273708.6018414654
 2006-10-13T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,253785.8649772315
 2006-10-13T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,227402.0487965844
 2006-10-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,197594.43296547723
 2006-10-13T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,0.0,1.0,0.0,0.9999823950083502,0.0,0.9999636504254532,0.0,0.9999673475349438,0.0,0.9999728159880864,0.0,0.99986887884211,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,0.0
 2006-10-13T06:00:00,0.0,0.0,1241158.036316012,0.0,1023576.0135626995,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,2264734.049878712,1.0,0.0,0.9999615626182456,0.0,0.9999206371408024,446499.7099848127,0.9999287091246862,0.0,0.9999406485237636,798651.8535067353,0.9997137201708344,0.0,0.0,0.0,12.038757961883034,12.038757961883034,0.0,1245151.563491548
 2006-10-13T07:00:00,963923.8975372844,0.0,307710.1246375308,1255962.619418974,1057341.6331619872,0.0,0.0,0.0,12.039060150465431,12.039060150465431,0.0,3584938.274755776,1.0,0.0,0.9999335088568694,0.0,0.9998627136659858,0.0,0.999876677037352,0.0,0.9998973304808672,0.0,0.9995047770626524,0.0,0.0,0.0,12.038757961883029,12.038757961883029,0.0,0.0
 2006-10-13T08:00:00,327260.0842269362,552215.2594515294,28542254.044731434,1768098.550996547,4326922.689314724,6651.173752675303,23944225.509631094,54225191.860972166,8.508091418014414,8.457464494599604,47.27567298743069,59460976.13835228,1.0,0.0,0.99989271521127,0.0,0.9997784857554448,9693643.171893904,0.9998010159342988,0.0,0.999834340678314,0.0,0.9992009478901112,6649.480087914155,23938128.31649096,54211383.877594106,8.507977796514629,8.457363765072136,47.27567298743069,33631771.48838486
 2006-10-13T09:00:00,0.0,0.0,35396816.47158691,0.0,7563752.489139785,25470.07274436488,91692261.87971357,206916408.06479907,6.859859752913759,6.66666666666669,70.91350948114604,134652830.84044027,5.0,0.0,0.9998424163483068,0.0,0.9996746321265836,1293592.8651745412,0.9878439141549462,0.0,0.9997566737917154,6351.25523887707,0.9987419290144436,25446.04050704873,91605745.82537542,206721360.62131143,6.859677627568543,6.66666666666669,70.91350948114604,92905689.94578885
 2006-10-13T10:00:00,745250.7410911494,5155048.161071895,38430924.36642592,5190822.134820625,8699785.206541384,50936.925730990966,183372932.63156748,405263084.5099469,7.045075257280545,6.66666666666669,70.91350948114604,241594763.24151844,5.0,0.0,0.9997880617158132,0.0,0.9995624044240612,1776345.413865366,0.9614995297800916,0.0,0.9996727443581404,161676.0550754174,0.992882529374246,50848.70184469019,183055326.6408847,404561541.29314977,7.044420114021025,6.66666666666669,70.91350948114604,184993348.1098255
 2006-10-13T11:00:00,8195002.944745358,11443432.194915948,39977943.72042662,12543946.574637791,9300190.89471757,83475.88782716946,300513196.17781,645797148.5642649,7.269714895221114,6.66666666666669,70.91350948114604,381973712.50725335,5.0,0.0,0.9997275351604764,0.0,0.9994374333602266,2163840.824974752,0.9276961914053524,0.0,0.999579284807912,338379.1980779924,0.9742622479648148,83331.62413024252,299993846.86887306,644680718.724934,7.268672158459783,6.66666666666669,70.91350948114604,302496066.8919258
 2006-10-13T12:00:00,14008662.942877738,14259300.70156714,38272522.122304894,17487771.48930698,7568707.538103134,111173.07089729876,400223055.2302756,839281897.8059235,7.450437904181882,6.66666666666669,70.91350948114604,491820020.0244354,5.0,0.0,0.9996608921448038,197624.6985214997,0.997820369109658,2220428.7903538,0.8909481051364936,236600.3207218772,0.9982489613454936,284724.34744586,0.9527045606277648,111012.99690792052,399646788.86851394,838072959.4072965,7.44930863388393,6.66666666666669,70.91350948114604,402586167.025557
 2006-10-13T13:00:00,21515546.43552144,19082626.32261479,41055990.38494126,23330693.94574768,8008847.655705757,143696.7082314185,517308149.63310665,1138634570.713214,7.730093542165064,6.66666666666669,70.91350948114604,630301854.3776376,5.0,730458.6825135578,0.9967967787717232,835814.1597844579,0.9876220177172976,2710186.643106253,0.8496167628982688,1057675.3538582511,0.9886214700126644,447238.7907763275,0.9278681647175966,143640.52642468628,517105895.12887067,1137324570.988006,7.728869636201723,6.66666666666669,70.91350948114604,522887268.7589095
 2006-10-13T14:00:00,81183593.2603229,22848727.831444893,23295087.243704475,30695262.720999844,7525321.95085023,150364.368360316,541311726.0971376,1405823973.7466772,7.979740104335865,6.66666666666669,70.91350948114604,706859719.1044599,5.0,5662922.864045474,0.9645113169218416,1291611.1321521583,0.9663469102995949,1526320.2692368368,0.815328354806574,1807189.2883046384,0.967254678827552,487047.9203553736,0.8949283910532645,150364.368360316,541311726.0971376,1404352158.6795623,7.978364792554473,6.66666666666669,70.91350948114604,552086817.5712321
 2006-10-13T15:00:00,90314065.05534258,31795286.08163276,23955159.219495192,47675857.79960886,6993390.486648859,152039.842431172,547343432.7522192,1473838921.8757906,8.043296275120026,6.66666666666669,70.91350948114604,748077191.3949474,1.0,124479573.87485977,0.9420032468771616,35898008.268452,0.9556914104042038,27322241.813332096,0.8041941193760721,55949040.80581197,0.9560970001307618,6537409.856593557,0.8802775884421998,152039.842431172,547343432.7522192,1472381474.110716,8.041934327450265,6.66666666666669,70.91350948114604,797529707.3712684
 2006-10-13T16:00:00,88562492.03685367,29237747.73515898,22868160.567321736,44975191.5734314,6411056.071640562,151065.18324055334,543834659.665992,1370638760.9147992,7.946861961556084,6.66666666666669,70.91350948114604,735889307.6503984,1.0,98290022.41523585,0.9419162879908136,30634625.33996526,0.9555118636833256,25771381.779421262,0.8040328343238388,52200038.796439655,0.9559627262015548,5709728.762781631,0.8796299227066203,151065.18324055334,543834659.665992,1369586784.388862,7.945878977409026,6.66666666666669,70.91350948114604,756440456.7598357
 2006-10-13T17:00:00,84385492.59433368,26118943.54755599,20414084.81099584,40476996.17329091,5097894.876021537,146279.14141550957,526604909.0958344,1140430470.937219,7.7317696355323315,6.66666666666669,70.91350948114604,703098321.0980325,4.0,124324016.42182952,0.9853018940773324,46490432.42512139,0.9913450987041296,111853433.72919331,0.8596319689974076,61475063.316357255,0.9915085878800228,27841890.651337896,0.9344983423843176,146276.27016957998,526594572.610488,1139842113.688254,7.73121992918633,6.66666666666669,70.91350948114604,898579409.1543274
 2006-10-13T18:00:00,80375912.92906454,19821293.63158381,17464925.134891305,36517038.166816354,3614482.540850544,109754.3803751663,395115769.3505988,828450301.2761204,7.4403225161047954,6.66666666666669,70.91350948114604,552909421.7538053,4.0,137784.23233897134,0.999988603142252,137784.130362166,0.999976468552866,102473949.02006948,0.9609882152045376,137784.18022592424,0.999982402018532,6238216.676276209,0.998914543515541,109763.79779767174,395149672.0716182,828521638.7640216,7.440389152534368,6.66666666666669,70.91350948114604,504275190.310891
 2006-10-13T19:00:00,2214339.902699761,12651517.17875008,416249.88127836434,31780942.45016347,1752297.6101724512,59870.17680198326,215532636.48713973,472072884.17303634,7.107467535358571,6.66666666666669,70.91350948114604,264347983.51020384,4.0,110809.8187050876,0.99999546050835,110809.78583360436,0.9999906271702124,110809.79231722443,0.999991580479251,110809.80190715018,0.9999929905337328,110809.61963340922,0.9999661900776068,59876.256440640806,215554523.1863069,472120769.53001815,7.107512255874176,6.66666666666669,70.91350948114604,216108572.00470337
 2006-10-13T20:00:00,0.0,0.0,0.0,0.0,0.0,2936.505648761967,10571420.335543085,23656489.697896127,7.4520133781732625,7.429927102773078,51.21531240304992,10571420.335543085,4.0,96041.09923485576,0.9999965946937106,96041.07901703782,0.99999296895805,96041.08300533684,0.9999936840842172,96041.08890252862,0.9999947418386452,96040.9767941786,0.9999746374373516,2995.5505390831863,10783981.940699471,24130542.888876777,7.423587691523636,7.40105882746461,52.00324028617376,11264187.26765341
 2006-10-13T21:00:00,0.0,0.0,0.0,0.0,0.0,1656.274782082597,5962589.21549735,13478176.457805676,7.838587114961443,7.826003614736176,47.27567298743069,5962589.21549735,4.0,99492.82758878572,0.9999949087251548,99492.7936614544,0.9999894878862654,99492.80035318463,0.9999905570716944,99492.81025117254,0.999992138520779,99492.6221254407,0.9999620804220696,1656.8140170352533,5964530.46132691,13482562.107921476,7.839717084312376,7.827129489493363,47.27567298743069,6461994.315306949
 2006-10-13T22:00:00,0.0,0.0,0.0,0.0,0.0,1170.1694297967108,4212609.947268158,9535245.80422653,8.479126776252398,8.470224480020065,35.456754740573025,4212609.947268158,4.0,84037.59936473003,0.9999960485026032,84037.5798508593,0.9999918412202602,84037.58369911577,0.9999926710484598,84037.58939233945,0.9999938984604796,84037.48119122804,0.9999705694314224,1170.4058624443512,4213461.104799664,9537172.04133648,8.480736281960258,8.471832187339869,35.456754740573025,4633648.938297937
 2006-10-13T23:00:00,0.0,0.0,0.0,0.0,0.0,404.8544445794703,1457476.000486093,3300667.032530734,9.810223034505864,9.807141465214604,11.818918246857672,1457476.000486093,4.0,84756.04982088995,0.9999956575454014,84756.02821893374,0.9999910339987496,84756.03247940238,0.9999919459293216,84756.03878140757,0.9999932947802596,84755.91900003611,0.9999676576003904,404.93965032476666,1457782.74116916,3301361.6915575694,9.81271618106612,9.809633963223185,11.818918246857672,1881562.8094698293
 2006-10-14T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.435236424924184,10.435236424924184,0.0,0.0,4.0,70099.85067162324,0.999996518726882,70099.83712218604,0.9999928121069732,70099.8397944228,0.9999935431864384,70099.84374779908,0.9999946245376428,70099.76861939642,0.9999740716399512,0.0,0.0,0.0,10.438227422534482,10.438227422534482,0.0,350499.1399554276
 2006-10-14T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.435236424924184,10.435236424924184,0.0,0.0,4.0,63873.17159187513,0.9999959769972216,63873.159256570616,0.9999916935808716,63873.16168902896,0.9999925384254504,63873.16528832655,0.9999937880484336,63873.09688779466,0.99997003686267,0.0,0.0,0.0,10.438227422534482,10.438227422534482,0.0,319365.7547135959
 2006-10-14T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.435236424924184,10.435236424924184,0.0,0.0,4.0,67625.74612248286,0.9999962223156847,67625.73158312222,0.9999922000975426,67625.73445033754,0.9999929934243906,67625.73869332022,0.9999941668466832,67625.65807114463,0.9999718639831582,0.0,0.0,0.0,10.438227422534482,10.438227422534482,0.0,338128.6089204075
 2006-10-14T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.435236424924184,10.435236424924184,0.0,0.0,4.0,57707.69122152867,0.9999942465669864,57707.672757929744,0.9999881207076724,57707.67639972594,0.9999893289486202,57707.68178610448,0.9999911160769231,57707.57940727925,0.9999571486988692,0.0,0.0,0.0,10.438227422534482,10.438227422534482,0.0,288538.3015725681
 2006-10-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.435236424924184,10.435236424924184,0.0,0.0,4.0,50300.96038851395,0.999994659098034,50300.94663526564,0.9999889724733748,50300.94934797149,0.9999900940813676,50300.95336010089,0.9999917530694956,50300.87709996283,0.9999602212109006,0.0,0.0,0.0,10.438227422534482,10.438227422534482,0.0,251504.6868318148
 2006-10-14T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.435236424924184,10.435236424924184,0.0,0.0,1.0,0.0,0.999975347144582,0.0,0.9999490984816334,0.0,0.999954275667033,0.0,0.9999619333238712,0.0,0.9998163866810053,0.0,0.0,0.0,10.438227422534482,10.438227422534482,0.0,0.0
 2006-10-14T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.435236424924184,10.435236424924184,0.0,0.0,1.0,0.0,0.999942704937871,0.0,0.9998817011008329,0.0,0.9998937332631972,0.0,0.9999115302249229,0.0,0.99957326904567,0.0,0.0,0.0,10.438227422534482,10.438227422534482,0.0,0.0
 2006-10-14T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.435236424924184,10.435236424924184,0.0,0.0,1.0,0.0,0.9999069057991192,0.0,0.9998077855041286,0.0,0.9998273356101688,0.0,0.9998562524813328,0.0,0.9993066387275223,0.0,0.0,0.0,10.43822742253448,10.43822742253448,0.0,0.0
 2006-10-14T08:00:00,0.0,0.0,0.0,0.0,0.0,2098.312904110433,7553926.454797556,16986632.14031304,8.559740166088515,8.54388102989394,35.45675474057302,7553926.454797556,1.0,0.0,0.9998611776186462,0.0,0.999713369105753,0.0,0.9997425222887714,0.0,0.9997856432230324,0.0,0.9989660573690564,2099.159577882809,7556974.480378112,16993485.828679863,8.56111634806607,8.545250813018901,35.45675474057302,7556974.480378112
 2006-10-14T09:00:00,0.0,0.0,0.0,0.0,0.0,32406.89795833156,116664832.64999352,251431258.91417363,7.211942814177678,6.977178888570737,65.00405035771722,116664832.64999352,1.0,0.0,0.9998055128435684,0.0,0.9995984363110324,0.0,0.9996392792904636,0.0,0.9996996907875528,0.0,0.9985514687167486,31952.26052914842,115028137.9049342,247925150.2612321,7.208855085489394,6.9773652805315,65.00405035771722,115028137.9049342
 2006-10-14T10:00:00,0.0,0.0,0.0,0.0,0.0,60167.4577264395,216602847.8151821,445455486.1195412,7.082615323770551,6.666666666666692,70.91350948114605,216602847.8151821,1.0,0.0,0.9997387114057876,0.0,0.9994605093019918,0.0,0.9995153808157444,0.0,0.9995965421399076,0.0,0.998053934719302,60169.78180972538,216611214.5150113,445473088.0107189,7.082631761124598,6.666666666666692,70.91350948114605,216611214.5150113
 2006-10-14T11:00:00,0.0,0.0,0.0,0.0,0.0,100942.19262863771,363391893.4630958,748538803.8041855,7.491965632301476,6.792928365673359,68.5497258317745,363391893.4630958,1.0,0.0,0.9996626798099024,0.0,0.9993035244980506,0.0,0.999374362911436,0.0,0.9994791411294752,0.0,0.9974876549341732,100949.2163240697,363417178.7666508,748602185.7516814,7.492028836006653,6.79293236588276,68.5497258317745,363417178.7666508
 2006-10-14T12:00:00,0.0,0.0,0.0,0.0,0.0,99652.5432509285,358749155.7033426,705267112.0173378,7.32527538563703,6.66666666666669,70.91350948114604,358749155.7033426,1.0,0.0,0.9995831454841918,0.0,0.9991393074987504,0.0,0.9992268483972184,0.0,0.999356331525208,0.0,0.996895286980437,99663.94661648652,358790207.81935155,705346232.670368,7.325349278207327,6.66666666666669,70.91350948114604,358790207.81935155
 2006-10-14T13:00:00,0.0,0.0,0.0,0.0,0.0,120242.97470246286,432874708.9288663,852969302.7167269,7.463239518622902,6.666666666666689,70.91350948114604,432874708.9288663,1.0,0.0,0.9994990069860368,0.0,0.9989655841212136,0.0,0.9990707943969932,0.0,0.99922641258053,0.0,0.9962686273647672,120610.93905289267,434199380.5904136,866386593.428842,7.475775177748972,6.666666666666689,70.91350948114604,434199380.5904136
 2006-10-14T14:00:00,0.0,0.0,0.0,0.0,0.0,115874.23491755471,417147245.703197,808394936.714006,7.421606112577543,6.666666666666688,70.91350948114604,417147245.703197,1.0,0.0,0.9994118049813908,0.0,0.9987855354264138,0.0,0.9989090584265272,0.0,0.9990917632503684,0.0,0.9956191508954308,115800.0917146338,416880330.1726816,807885833.945216,7.421130588938534,6.666666666666688,70.91350948114604,416880330.1726816
 2006-10-14T15:00:00,0.0,0.0,0.0,0.0,0.0,124661.91944647458,448782910.0073086,875827946.6385386,7.484591164798046,6.666666666666689,70.91350948114604,448782910.0073086,1.0,0.0,0.9993237032006924,0.0,0.9986036289359762,0.0,0.9987456536165245,0.0,0.9989557245686296,0.0,0.9949629729359636,124593.76185338218,448537542.6721759,875340670.6981294,7.484136025154829,6.666666666666689,70.91350948114604,448537542.6721759
 2006-10-14T16:00:00,0.0,0.0,0.0,0.0,0.0,110488.45295156814,397758430.6256452,757400738.3508954,7.373971777821468,6.666666666666688,70.91350948114604,397758430.6256452,1.0,0.0,0.9992359677475644,0.0,0.998422478813482,0.0,0.9985829282444012,0.0,0.9988202515362956,0.0,0.9943095233671804,110444.85528832574,397601479.03797257,757101882.5807185,7.373692638609332,6.666666666666688,70.91350948114604,397601479.03797257
 2006-10-14T17:00:00,0.0,0.0,0.0,0.0,0.0,96092.05906478032,345931412.633209,665962408.3974063,7.288555504843889,6.666666666666693,70.91350948114606,345931412.633209,1.0,0.0,0.9991494557902244,0.0,0.9982438548808428,0.0,0.998422472123762,0.0,0.9986866677138329,0.0,0.9936651863380312,96058.8431536169,345811835.3530207,665734368.9010283,7.288342516637478,6.666666666666693,70.91350948114606,345811835.3530207
 2006-10-14T18:00:00,0.0,0.0,0.0,0.0,0.0,46446.983836901454,167209141.81284523,331326897.29963773,7.650664397039335,7.341289591862924,59.09459123428837,167209141.81284523,1.0,0.0,0.9990674944679652,0.0,0.998074626786182,0.0,0.9982704561919012,0.0,0.9985601105642998,0.0,0.9930547422270312,46444.60315214427,167200571.34771937,331309962.1817879,7.650647292203774,7.341288302213004,59.09459123428837,167200571.34771937
 2006-10-14T19:00:00,0.0,0.0,0.0,0.0,0.0,34352.33248852984,123668396.95870748,252177403.1932732,7.572676335260542,7.337211651195162,59.094591234288366,123668396.95870748,1.0,0.0,0.9989903006498868,0.0,0.9979152423058828,0.0,0.9981272826819394,0.0,0.998440914957052,0.0,0.9924798062651355,34352.20967667665,123667954.83603592,252176499.81643215,7.572675487190895,7.337211645936359,59.094591234288366,123667954.83603592
 2006-10-14T20:00:00,0.0,0.0,0.0,0.0,0.0,7690.992207279833,27687571.9462074,58580535.08025379,8.650996173952281,8.596302825257322,41.36621386400186,27687571.9462074,1.0,0.0,0.998920408692471,0.0,0.9977709342047012,0.0,0.9979976521349544,0.0,0.9983329942127056,0.0,0.9919592542213828,7690.94544934919,27687403.61765708,58580179.30468105,8.650995476628871,8.596302460184527,41.36621386400186,27687403.61765708
