version,0.4.1
 2006-10-14T21:00:00,0.0,0.0,0.0,0.0,0.0,6465.613018095565,23276206.865144037,50517898.71032112,8.224020440010442,8.176855077179395,47.27567298743069,23276206.865144037,1.0,0.0,0.998856786565267,0.0,0.9976395716172246,0.0,0.9978796504155186,0.0,0.9982347547645832,0.0,0.991485399581044,6465.541445377913,23275949.203360483,50517340.4741496,8.224020054132874,8.176855212517124,47.27567298743069,23275949.203360483
 2006-10-14T22:00:00,0.0,0.0,0.0,0.0,0.0,6064.547197322087,21832369.910359517,47775280.680827394,8.180948743108464,8.136344056115764,47.27567298743069,21832369.910359517,1.0,0.0,0.9987964654198344,0.0,0.997515024669616,0.0,0.9977677711182956,0.0,0.9981416123894716,0.0,0.9910361304991993,6064.510629646972,21832238.2667291,47774992.60805203,8.180948825440039,8.136344407576567,47.27567298743069,21832238.2667291
 2006-10-14T23:00:00,0.0,0.0,0.0,0.0,0.0,3112.6281218382223,11205461.2386176,24952064.583713222,8.747792725927559,8.724496752873291,35.45675474057302,11205461.2386176,4.0,2343951.9709720807,0.9999960213672278,2343782.479496626,0.999991785193005,2343815.9082797454,0.999992620719728,2343865.354258919,0.9999938565605238,2343311.816342547,0.9997032890071136,3112.598097776665,11205353.151995994,24951824.92057877,8.747794287088725,8.724498537807358,35.45675474057302,22924080.681345917
 2006-10-15T00:00:00,0.0,0.0,0.0,0.0,0.0,1930.9721547766435,6951499.757195916,15685433.408683175,8.658350772011914,8.643706481873203,35.45675474057302,6951499.757195916,4.0,90245.56136385386,0.9999951290167344,90245.5351988972,0.9999899427291504,90245.5403597988,0.9999909656525812,90245.54799271324,0.9999924786748126,90245.40291235397,0.9999637211434944,1930.9534889744657,6951432.560308076,15685281.963581234,8.658353153131069,8.64370900439097,35.45675474057302,7402660.148135693
 2006-10-15T01:00:00,0.0,0.0,0.0,0.0,0.0,1055.8223998015012,3800960.6392854047,8607829.88526197,8.616326202731198,8.608289765147148,35.45675474057301,3800960.6392854047,4.0,74200.29514387352,0.9999942942372404,74200.27283381991,0.9999882191339312,74200.27723417421,0.99998941736396,74200.28374238839,0.9999911896849536,74200.16003708554,0.9999575037447038,1055.8105355477462,3800917.927971888,8607733.159261405,8.616329030677973,8.608292683415815,35.45675474057301,4171919.2169632297
 2006-10-15T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.529725849255442,10.529725849255442,0.0,0.0,4.0,83008.55771151462,0.999993692125258,83008.527061495,0.9999869759345688,83008.5331065031,0.9999883006102084,83008.54204878342,0.9999902599589058,83008.37209568318,0.9999530192426992,0.0,0.0,0.0,10.529733064623054,10.529733064623054,0.0,415042.5320239792
 2006-10-15T03:00:00,0.0,0.0,0.0,0.0,0.0,925.0851736925893,3330306.625293321,7541965.207425887,8.60289555025936,8.5958542298081,35.45675474057302,3330306.625293321,4.0,89925.94349214812,0.99999548159327,89925.91664683301,0.999990670704904,89925.92194098838,0.9999916195860358,89925.92977409324,0.999993023091131,89925.78091412781,0.9999663471171109,925.0724579704712,3330260.8486936954,7541861.539637741,8.602900248194205,8.595859024583524,35.45675474057302,3779890.341461885
 2006-10-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.522699764796547,10.522699764796547,0.0,0.0,4.0,70044.2338534611,0.9999925634403112,70044.2050761549,0.9999846455036072,70044.2107520772,0.9999862072070124,70044.21914747698,0.9999885171472276,70044.05957987114,0.9999446128497812,0.0,0.0,0.0,10.52271054143901,10.52271054143901,0.0,350220.9284090413
 2006-10-15T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.522699764796547,10.522699764796547,0.0,0.0,1.0,0.0,0.9999680022584596,0.0,0.999933933266508,0.0,0.9999406529035452,0.0,0.9999505920250036,0.0,0.9997616823112376,0.0,0.0,0.0,10.52271054143901,10.52271054143901,0.0,0.0
 2006-10-15T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.522699764796547,10.522699764796547,0.0,0.0,1.0,0.0,0.9999256559464004,0.0,0.9998464995171716,0.0,0.9998621120270552,0.0,0.9998852047374424,0.0,0.999446288951218,0.0,0.0,0.0,10.52271054143901,10.52271054143901,0.0,0.0
 2006-10-15T07:00:00,0.0,0.0,0.0,0.0,0.0,308.97738465597376,1112318.5847615069,2519007.7100199778,9.882379374734876,9.880027581774902,11.818918246857656,1112318.5847615069,1.0,0.0,0.9998836497432716,0.0,0.9997597680013364,0.0,0.9997842019600078,0.0,0.9998203426148692,0.0,0.9991334287066724,308.9629204802956,1112266.513729066,2518889.7875704337,9.882388245174315,9.880036562310288,11.818918246857656,1112266.513729066
 2006-10-15T08:00:00,0.0,0.0,0.0,0.0,0.0,2962.9517897550304,10666626.44311811,23798923.278734315,7.975773505735886,7.953554217793465,47.27567298743069,10666626.44311811,1.0,0.0,0.9998356430468686,0.0,0.9996606470801588,0.0,0.9996951626120808,0.0,0.9997462150814448,0.0,0.9987758770676796,2962.9009560392683,10666443.441741366,23798516.795493077,7.975776784229417,7.953557875819236,47.27567298743069,10666443.441741366
 2006-10-15T09:00:00,0.0,0.0,0.0,0.0,0.0,28919.97225110976,104111900.10399514,220374176.85425484,7.950502500222618,7.744722046174135,53.185132110859534,104111900.10399514,1.0,0.0,0.9997775888970538,0.0,0.999540780869006,0.0,0.9995874879743472,0.0,0.9996565731928496,0.0,0.998343492463618,28918.331105969784,104105991.98149122,220361718.0244899,7.950491246632961,7.7447224295096815,53.185132110859534,104105991.98149122
 2006-10-15T10:00:00,0.0,0.0,0.0,0.0,0.0,90250.73434584176,324902643.64503014,654600915.3858547,7.277948350091758,6.666666666666693,70.91350948114606,324902643.64503014,1.0,0.0,0.9997092011806282,0.0,0.9993995786210428,0.0,0.9994606473847416,0.0,0.9995509751593462,0.0,0.9978341439366996,90212.15679811352,324763764.47320855,654314663.9810388,7.277680980032772,6.666666666666693,70.91350948114606,324763764.47320855
 2006-10-15T11:00:00,0.0,0.0,0.0,0.0,0.0,101903.09872934794,366851155.4256525,707360400.5015815,7.327222570809591,6.666666666666693,70.91350948114606,366851155.4256525,1.0,0.0,0.9996282862153604,0.0,0.9992325109722482,0.0,0.9993105721601412,0.0,0.9994260336982214,0.0,0.9972314930438394,101841.38898613966,366629000.35010266,706931396.0092511,7.326821873025723,6.666666666666693,70.91350948114606,366629000.35010266
 2006-10-15T12:00:00,0.0,0.0,0.0,0.0,0.0,118203.87039863692,425533933.435093,812753364.0377192,7.4256673625609375,6.666666666666689,70.91350948114604,425533933.435093,1.0,0.0,0.9995422407440544,0.0,0.999054850207853,0.0,0.9991509812440555,0.0,0.999293170180668,0.0,0.9965906303809472,118129.10201729355,425264767.2622569,812228534.1252017,7.425177130200757,6.666666666666689,70.91350948114604,425264767.2622569
 2006-10-15T13:00:00,0.0,0.0,0.0,0.0,0.0,115625.9161456639,416253298.1243898,800369304.8485577,7.414114512687399,6.66666666666669,70.91350948114606,416253298.1243898,1.0,0.0,0.9994535252037384,0.0,0.9988716764688178,0.0,0.99898643807711,0.0,0.9991561837876696,0.0,0.9959298811684252,115589.5157565524,416122256.7235884,800045396.8209715,7.413811928865312,6.66666666666669,70.91350948114606,416122256.7235884
 2006-10-15T14:00:00,0.0,0.0,0.0,0.0,0.0,129977.97848507116,467920722.5462563,909051180.217138,7.515632221855076,6.66666666666669,70.91350948114604,467920722.5462563,1.0,0.0,0.9993599116008036,0.0,0.9986783895473486,0.0,0.9988128103379198,0.0,0.9990116342560332,0.0,0.9952326514136376,129890.41096057792,467605479.4580805,908367039.2206764,7.514993153476165,6.66666666666669,70.91350948114604,467605479.4580805
 2006-10-15T15:00:00,0.0,0.0,0.0,0.0,0.0,119305.95797863824,429501448.7230976,795315273.2929783,7.409390080981756,6.666666666666688,70.91350948114604,429501448.7230976,1.0,0.0,0.999266593960885,0.0,0.9984857137099364,0.0,0.9986397315295218,0.0,0.998867541723314,0.0,0.9945376259776064,119243.80861077496,429277710.9987899,794877009.1792755,7.40898069305857,6.666666666666688,70.91350948114604,429277710.9987899
 2006-10-15T16:00:00,0.0,0.0,0.0,0.0,0.0,110437.38540463697,397574587.4566929,716275524.4596682,7.335555466834649,6.666666666666693,70.91350948114608,397574587.4566929,1.0,0.0,0.9991708338774212,0.0,0.99828799488327,0.0,0.9984621226535116,0.0,0.9987196777934974,0.0,0.9938244093358056,110347.84031637016,397252225.13893247,715675785.3756758,7.334995283826337,6.666666666666693,70.91350948114608,397252225.13893247
 2006-10-15T17:00:00,0.0,0.0,0.0,0.0,0.0,77414.18948412045,278691082.1428336,515044041.5168047,8.045993645316642,7.565040623614455,60.40780437282811,278691082.1428336,1.0,0.0,0.9990767724745804,0.0,0.9980937833753908,0.0,0.9982876643674484,0.0,0.9985744368103556,0.0,0.993123844388176,77357.58952992309,278487322.3077231,514660456.7833799,8.045501396833913,7.564906616233337,60.40780437282811,278487322.3077231
 2006-10-15T18:00:00,0.0,0.0,0.0,0.0,0.0,76714.73343731364,276173040.3743291,535039091.4835072,8.038440246620889,7.538805517386887,61.4583748836599,276173040.3743291,1.0,0.0,0.9989894343346882,0.0,0.9979134535979092,0.0,0.9981256759031764,0.0,0.9984395772726432,0.0,0.9924733539898684,56310.67201174903,202718419.2422965,390229982.9429162,8.120969345020937,7.756581660434596,59.094591234288366,202718419.2422965
 2006-10-15T19:00:00,0.0,0.0,0.0,0.0,0.0,26939.6797551148,96982847.11841328,190986959.4987327,9.022723969551144,8.844395708743814,47.27567298743069,96982847.11841328,1.0,0.0,0.998905614259573,0.0,0.9977403876783372,0.0,0.9979702124909714,0.0,0.9983101500075892,0.0,0.991849065974164,27483.070099268632,98939052.35736708,194827372.65237263,9.040534000791236,8.858619116259183,47.27567298743069,98939052.35736708
 2006-10-15T20:00:00,0.0,0.0,0.0,0.0,0.0,19615.46632427857,70615678.76740286,141232781.41076675,9.20195256307251,9.070086860322984,47.27567298743069,70615678.76740286,1.0,0.0,0.9988269329462098,0.0,0.9975779319201966,0.0,0.9978242800823524,0.0,0.9981886575466788,0.0,0.9912630512166648,19593.43652371244,70536371.48536476,141073063.05182603,9.203604661576383,9.071888095713,47.27567298743069,70536371.48536476
 2006-10-15T21:00:00,0.0,0.0,0.0,0.0,0.0,14947.012722816233,53809245.80213843,110850337.45961794,9.74655863041241,9.64306097035682,41.36621386400186,53809245.80213843,1.0,0.0,0.9987514976410364,0.0,0.9974221782962572,0.0,0.9976843681349232,0.0,0.9980721772736212,0.0,0.9907012125769826,14981.162599888909,53932185.359600045,111102271.66986936,9.753305893946443,9.64957299498252,41.36621386400186,53932185.359600045
 2006-10-15T22:00:00,0.0,0.0,0.0,0.0,0.0,10298.35645232835,37074083.22838207,78798933.83861901,10.207529965113716,10.133958524784978,35.45675474057302,37074083.22838207,1.0,0.0,0.9986837899896818,0.0,0.9972823801998272,0.0,0.9975587888808196,0.0,0.9979676293341684,0.0,0.9901969291430452,10303.784925967628,37093625.73348346,78840442.97569758,10.209543892353189,10.13593369455434,35.45675474057302,37093625.73348346
 2006-10-15T23:00:00,0.0,0.0,0.0,0.0,0.0,10256.460153653556,36923256.55315279,79564092.1802681,9.557160114658748,9.482874738176362,41.36621386400186,36923256.55315279,4.0,2653723.178590723,0.9999949599706782,2653509.695909075,0.9999895936944936,2653551.801023968,0.9999906521181844,2653614.080609533,0.9999922176494116,2652924.1749420734,0.999633762633492,10257.74636631484,36927886.91873343,79574058.3223874,9.55750972597446,9.483215044141378,41.36621386400186,50195209.84980879
 2006-10-16T00:00:00,0.0,0.0,0.0,0.0,0.0,7753.521708238356,27912678.14965808,60755993.03110843,10.080907723767188,10.02418289273728,35.45675474057302,27912678.14965808,4.0,117737.93510529133,0.9999955463148076,117737.90170577474,0.9999908043374784,117737.9082935414,0.9999917396268622,117737.91803706253,0.999993123028188,117737.73284107327,0.9999668291601096,7753.737077462276,27913453.478864197,60757666.26292501,10.08110236771532,10.024375974549754,35.45675474057302,28502142.874846943
 2006-10-16T01:00:00,0.0,0.0,0.0,0.0,0.0,4305.915226043838,15501294.813757814,34004318.606754616,11.087488770863802,11.05574084009149,23.637836493715344,15501294.813757814,4.0,92107.2750398722,0.9999940441517522,92107.2461386367,0.9999877027746346,92107.25183904712,0.999988953523486,92107.26027050568,0.999990803525901,92107.10001490386,0.9999556411196324,4306.055096759251,15501798.348333305,34005423.072343215,11.087618895044416,11.055869933008514,23.637836493715344,15962334.481636267
 2006-10-16T02:00:00,0.0,0.0,0.0,0.0,0.0,5545.926568770104,19965335.64757237,44227302.02286709,9.942453258335236,9.901160872918476,35.45675474057302,19965335.64757237,4.0,109395.61337708714,0.9999955023114958,109395.5783408948,0.9999907134824704,109395.5852511728,0.9999916580127028,109395.59547200304,0.9999930550823136,109395.4012021642,0.9999665014254928,5545.795844765108,19964865.04115439,44226261.823828205,9.94250925281019,9.901217838563689,35.45675474057302,20511842.814797714
 2006-10-16T03:00:00,0.0,0.0,0.0,0.0,0.0,3298.0493448434886,11872977.641436558,26435835.615534104,9.92584215652328,9.901160872918476,35.45675474057302,11872977.641436558,4.0,90287.43385366329,0.9999928131591056,90287.39785990075,0.9999851611057792,90287.4049588873,0.9999866703673684,90287.41545997672,0.9999889027400648,90287.2158741349,0.9999464727437308,3297.970575834799,11872694.073005276,26435204.23487616,9.925898532650749,9.90121783856369,35.45675474057302,12324130.94101184
 2006-10-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.81459213882816,12.81459213882816,0.0,0.0,4.0,95965.84663095044,0.9999936965255892,95965.80997223612,0.9999869850200696,95965.81720247927,0.9999883087716244,95965.827896852,0.9999902667534932,95965.62462916612,0.9999530520161608,0.0,0.0,0.0,12.814685134874424,12.814685134874424,0.0,479828.926331684
 2006-10-16T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.81459213882816,12.81459213882816,0.0,0.0,1.0,0.0,0.9999610093988308,0.0,0.9999194948914484,0.0,0.999927683053334,0.0,0.9999397942931312,0.0,0.999709599818404,0.0,0.0,0.0,12.814685134874424,12.814685134874424,0.0,0.0
 2006-10-16T06:00:00,0.0,0.0,1994933.682202841,0.0,3266596.0554367597,60329.66716230622,217186801.7843024,491195978.5285429,7.125324634620544,6.66666666666669,70.91350948114604,222448331.521942,1.0,0.0,0.9999113233038108,0.0,0.999816906463644,1936412.601199884,0.9998355288783314,0.0,0.9998630735865368,852205.5840237617,0.9993395400967282,60329.76903174753,217187168.51429105,491196807.93573606,7.12532540858518,6.66666666666669,70.91350948114604,219975786.6995147
 2006-10-16T07:00:00,476056.07953996735,722814.6926752041,205634.25780139436,15536.112896699971,9187368.189631008,100030.36726262048,360109322.1454337,802574364.7826664,7.416156647436611,6.66666666666669,70.91350948114604,370716731.477978,1.0,0.0,0.9998587652593096,0.0,0.9997083882323018,0.0,0.9997380480191724,0.0,0.9997819182792071,0.0,0.9989480902290704,100016.35771645812,360058887.7792492,802462163.4793563,7.416051835855946,6.66666666666669,70.91350948114604,360058887.7792492
 2006-10-16T08:00:00,1231008.514425399,4882180.856666287,53678089.16619168,6194065.4158406,12287603.063139336,140465.39617321934,505675426.2235897,1393509738.3845582,7.968241417645558,6.66666666666669,70.91350948114604,583948373.239853,1.0,0.0,0.9997996063971856,0.0,0.9995862410872388,44510222.64331363,0.9996283244409568,0.0,0.9996905705952795,4155204.271595253,0.9985074777791793,140465.39617321934,505675426.2235897,1391504368.8092732,7.966367525201416,6.66666666666669,70.91350948114604,554340853.1384985
 2006-10-16T09:00:00,19543834.04226377,24043995.10069918,67949736.11752716,20687644.62922907,18189382.949598588,157336.3325575584,566410797.2072102,2036532764.935052,8.569221414754349,6.66666666666669,70.91350948114604,716825390.0465279,5.0,82391.93670150965,0.9996076060158962,434435.0244756818,0.9971688746597848,4224088.570836424,0.9600294972243452,146380.96186241123,0.9991777392305669,1092771.645415224,0.958713644465271,157201.72264537378,565926201.5233457,2033392018.49445,8.56628539077654,6.66666666666669,70.91350948114604,571906269.6626369
 2006-10-16T10:00:00,39363290.71131442,38221137.59003936,78249666.50267564,36321766.49516971,22257766.91569806,195559.628403306,704014662.2519017,2602338821.4526496,9.098224831628274,6.666666666666689,70.91350948114604,918428290.4667988,5.0,2086564.600295293,0.9898379386991848,2425489.3701771866,0.9678060229135912,5287900.123912699,0.8788805883118241,1994099.612410368,0.98361246305477,1618897.437135605,0.8635991171060172,195394.53326002733,703420319.7360984,2599307912.986294,9.095390538215488,6.66666666666669,70.91350948114604,716833270.8800296
 2006-10-16T11:00:00,52826810.11110734,43701496.69605717,83242312.82691988,43092619.34087005,24082986.59709857,198600.73756759384,714962655.2433376,2472239088.27332,8.976565141593666,6.66666666666669,70.91350948114604,961908880.8153906,5.0,4076938.968600416,0.9596437501766474,3379408.851259827,0.9100659838162192,5843206.305877303,0.7839211040717622,3542228.827716428,0.941951601180756,1859994.726252498,0.7435137976957659,198508.80849051164,714631710.5658419,2470643341.70781,8.975073032991824,6.66666666666669,70.91350948114604,733333488.2455485
 2006-10-16T12:00:00,57635214.9040722,45512739.37668096,78022171.79303631,47100358.00190952,19987657.281402588,202801.48003101317,730085328.1116474,2473042051.827978,8.977315883027673,6.66666666666669,70.91350948114604,978343469.4687488,5.0,4351771.880738881,0.92054004747554,3492308.0686284355,0.8453513376107414,5409377.58446813,0.6906197701570896,3881360.923671019,0.8890095870450483,1565424.578768827,0.6281449703585161,202718.6841774333,729787263.0387597,2471641265.624307,8.97600607732216,6.66666666666669,70.91350948114604,748487506.0750351
 2006-10-16T13:00:00,58399474.5750819,44856618.564691424,78919218.99244206,47982863.4081546,19283260.453716345,204901.44607823223,737645205.8816361,2480387077.535938,8.984183917668839,6.666666666666692,70.91350948114604,987086641.8757224,5.0,4369562.274599783,0.8813501196866113,3307081.8932351912,0.7820746426534734,5422459.26620667,0.6003456572550737,3833774.7500058073,0.8352526676480053,1504103.1640138538,0.5261381807588047,204827.9829951369,737380738.7824929,2479156621.513635,8.983033368823598,6.66666666666669,70.91350948114604,755817720.1305542
 2006-10-16T14:00:00,153796754.6883874,42262458.394670606,42114256.86282232,47144738.19952919,16556182.12721512,205994.00474879929,741578417.0956774,2478624893.047618,8.982536166268243,6.66666666666669,70.91350948114604,1043452807.3683022,5.0,10299040.093169658,0.8124061830062085,3106253.6629680838,0.7234072045322919,3275375.479894973,0.5308713287195957,3709323.492421025,0.7835980324669737,1300937.6822324684,0.4328304282815531,205929.31180425076,741345522.4953028,2477548944.7250986,8.981530088036811,6.66666666666669,70.91350948114604,763036452.9059889
 2006-10-16T15:00:00,159675626.48882294,59393135.00118822,40557205.65539582,81147857.0929173,13649127.899517983,191849.58405930529,690658502.6134989,2241050719.1737776,8.760408364072036,6.66666666666669,70.91350948114604,1045081454.7513412,1.0,177182049.1058208,0.7722610953809895,78608135.01060718,0.6989166163190549,57060746.46170283,0.5077112753041323,101480160.37944674,0.761491856712062,17395815.62200013,0.3957140992721716,191779.17539129505,690405031.4086622,2239857722.5717754,8.7592930068851,6.66666666666669,70.91350948114604,1122131937.9882398
 2006-10-16T16:00:00,154530377.32177114,53251892.38114357,39448694.44215819,77830901.87491828,12782085.707301635,179499.1428621728,646196914.303822,2054988377.6368155,8.586463383946883,6.66666666666669,70.91350948114604,984040866.0311148,1.0,172292508.4019959,0.7721622886946214,70121957.87587465,0.6987126070764892,55420780.74178781,0.5075280158094321,96809773.16561386,0.7613392884977285,16218658.49107016,0.3949781916738314,179427.93350929103,645940560.6334478,2053752941.857945,8.58530848534454,6.66666666666669,70.91350948114604,1056804239.30979
 2006-10-16T17:00:00,147555645.85398644,52334479.66726811,39074284.230861045,77581459.28962366,11684442.543542402,173500.36623775758,624601318.4559273,2011508917.4702227,8.545818701454236,6.66666666666669,70.91350948114604,952831630.041209,4.0,224607188.35910603,0.824548971228746,108835719.99302252,0.7512631459210763,121391827.95908529,0.5608335965119432,145469922.25303608,0.8137133099114972,30276932.5059988,0.4482291529446821,173432.03737458974,624355334.5485231,2010300988.0393,8.544689555941915,6.66666666666669,70.91350948114604,1254936925.618772
 2006-10-16T18:00:00,143186581.27010858,50716059.30260704,37678013.77045424,72744907.20261177,10664642.38859824,166809.48888290647,600514159.9784634,1963587092.517166,8.501022770172334,6.66666666666669,70.91350948114604,915504363.9128432,4.0,219541797.83647516,0.9225986482763204,106365037.22516564,0.8496913130931928,118588794.3556528,0.6606184221669037,142185945.96187776,0.9117812689746831,29570894.31784533,0.548341280978756,166892.08531838877,600811507.1461997,1965113294.4701183,8.50244939079324,6.66666666666669,70.91350948114604,1217063976.8432162
 2006-10-16T19:00:00,16781295.81750806,46246913.81700797,19605511.57926071,68288128.12160704,9762181.24731374,161339.87158196126,580823537.6950606,1931924483.188036,8.47142678510558,6.66666666666669,70.91350948114604,741507568.2777581,4.0,84675587.04090926,0.9933241627718415,103974481.10254817,0.9424201945154952,115876623.82420152,0.7545674994170289,70503665.11058706,0.988989477655907,28887826.593524188,0.6425944036754786,161493.74313531214,581377475.2871237,1934846892.265715,8.474158483243395,6.66666666666669,70.91350948114604,985295658.9588938
 2006-10-16T20:00:00,0.0,0.0,0.0,0.0,0.0,39100.09729802809,140760350.27290115,272413841.99740547,8.566058034012038,8.311688011730142,53.18513211085952,140760350.27290115,4.0,211236.641147902,0.9999964574452856,14908436.692222832,0.9991664241245892,114729077.83041929,0.8497685939489391,211236.60602522417,0.9999945299122276,28594381.987483483,0.7380918071794466,38969.84628052144,140291446.60987717,271506371.6186848,8.632016434743683,8.378493512396615,52.340923664655406,298945816.3671759
 2006-10-16T21:00:00,0.0,0.0,0.0,0.0,0.0,75195.16681969553,270702600.5509039,531643377.5268175,7.163110337457696,6.66666666666669,70.91350948114604,270702600.5509039,4.0,172746.73850623975,0.999996409833964,172746.69868649606,0.9999925872723744,113214240.4593955,0.9473552121343308,172746.71815774782,0.9999944563951958,28210078.63880836,0.8359541960051299,91694.80964110448,330101314.7079762,650161235.2290852,7.27380972365411,6.666666666666688,70.91350948114602,472043873.9615305
 2006-10-16T22:00:00,0.0,0.0,0.0,0.0,0.0,53776.6985195825,193596114.670497,384181405.6577987,7.4967962454341475,7.138060817640568,66.18594218240297,193596114.670497,4.0,144899.10719785813,0.9999956363382496,144899.08326192113,0.9999909902116828,6943350.352283445,0.9998718517044166,144899.0949659161,0.9999932620341228,27938327.2330667,0.9344137986932336,63014.62164999075,226852637.93996665,450177243.8423716,7.548093293864721,7.127726503902591,66.18594218240297,262169012.81074253
 2006-10-16T23:00:00,0.0,0.0,0.0,0.0,0.0,20672.223688244238,74420005.27767923,149656608.78519052,9.11820282613042,8.978471462129695,47.27567298743069,74420005.27767923,4.0,182141.9640082822,0.99999412597041,182141.8822877737,0.9999878717081656,182141.8984056944,0.999989105274814,182141.92224680068,0.999990929862761,5658923.354269727,0.9982440607266831,20736.73043002436,74652229.5480877,150123590.45210055,9.119684819708176,8.97951741327163,47.27567298743069,81039720.56930596
 2006-10-17T00:00:00,0.0,0.0,0.0,0.0,0.0,22213.91227579735,79970084.19287044,161512164.03600842,9.267728002749475,9.116926505859746,47.27567298743069,79970084.19287044,4.0,153958.680170953,0.999993952967112,153958.62100528154,0.9999875145028678,153958.63267420893,0.9999887844008106,153958.64993486326,0.9999906627269504,153958.32186925327,0.999954961980677,22289.5103151914,80242237.13468903,162061941.13535056,9.269337275993305,9.118022422970816,47.27567298743069,81012030.0403436
 2006-10-17T01:00:00,0.0,0.0,0.0,0.0,0.0,19897.99803045533,71632792.90963916,145906445.33140516,9.897800326131396,9.761569336439653,41.36621386400186,71632792.90963916,4.0,155596.00510429926,0.9999933099687188,155595.93869657104,0.99998618688406,155595.9517944554,0.9999875918139022,155595.9711675734,0.9999896698678604,155595.60294586205,0.9999501729585908,19958.87845368653,71851962.4332715,146352812.08595482,9.899411950907956,9.762764161617088,41.36621386400186,72629941.90298025
 2006-10-17T02:00:00,0.0,0.0,0.0,0.0,0.0,22016.5436633762,79259557.18815432,165240514.43041712,9.298220077981156,9.143937205325324,47.27567298743069,79259557.18815432,4.0,135711.74751063035,0.9999944198911423,135711.69964734738,0.9999884785754553,135711.70908817014,0.9999896504177274,135711.72305182682,0.9999913837081728,135711.45765348902,0.9999584396091096,22092.176378187887,79531834.96147639,165807974.3710757,9.299686507285578,9.144873764667173,47.27567298743069,80210393.29842786
 2006-10-17T03:00:00,0.0,0.0,0.0,0.0,0.0,22098.679476186488,79555246.11427136,167355981.6192508,9.297897523798897,9.141639310535584,47.27567298743069,79555246.11427136,4.0,118379.93130334876,0.9999926206446168,118379.88349886057,0.999984763615118,118379.89292670367,0.99998631330542,118379.90687457765,0.9999886054768642,118379.64179598037,0.9999450389047828,22158.545138108897,79770762.49719205,167809351.5424224,9.299264406009025,9.142582850205905,47.27567298743069,80362661.75359151
 2006-10-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.017662481656378,14.017662481656378,0.0,0.0,4.0,130578.69224656184,0.9999922152641068,130578.628060913,0.9999839266133548,130578.64072067922,0.9999855614349736,130578.65944561118,0.9999879795254965,130578.30354275915,0.9999420196496268,0.0,0.0,0.0,14.009384925290725,14.009384925290725,0.0,652892.9240165245
 2006-10-17T05:00:00,0.0,0.0,0.0,0.0,0.0,15616.762028444762,56220343.30240114,120050320.20372126,10.33402542834365,10.221936288146455,35.45675474057302,56220343.30240114,1.0,0.0,0.9999533762910162,0.0,0.9999037345760188,0.0,0.9999135257170996,0.0,0.999928007948786,0.0,0.9996527487868976,15677.071313030276,56437456.726909,120512935.75602552,10.33178200037544,10.219260870318443,35.45675474057302,56437456.726909
 2006-10-17T06:00:00,2593920.332050629,2167189.8500018893,8387937.46362386,2439234.663414522,8117175.477766152,141818.87802151628,510547960.8774587,1541622115.0082607,8.10664733372596,6.66666666666669,70.91350948114604,534253418.6643157,1.0,0.0,0.9998878062227624,0.0,0.9997683500139896,3131697.8113761907,0.9997919110975088,838536.570207699,0.9998267606689212,1363030.1044112053,0.99916438597234,141819.66003709365,510550776.1335371,1534759424.7925906,8.100233726166765,6.66666666666669,70.91350948114604,515884040.6195322
 2006-10-17T07:00:00,16408153.320299651,585436.3029498943,9569647.526579613,19971739.18298888,13014600.149272984,153262.974943349,551746709.7960564,2034244987.6587243,8.56707319461732,6.66666666666669,70.91350948114604,611296286.2781475,1.0,0.0,0.9998212192807544,0.0,0.9996308658810512,0.0,0.9996684104540342,0.0,0.9997239432259571,8173574.856421592,0.9986684495294216,153324.70304188674,551968930.9507923,2035532078.9412923,8.568276377488223,6.66666666666669,70.91350948114604,560142505.8072139
 2006-10-17T08:00:00,29698629.80820724,11096042.194943337,68472741.44605221,26157031.676990237,15920287.209938051,177755.14288631102,639918514.3907197,2460189762.016094,8.965306445004744,6.66666666666669,70.91350948114604,791263246.7268506,1.0,3186679.626609736,0.9997503068743154,382279.4921472494,0.9994844508269904,71974379.87963147,0.9995368872520152,9525478.28546346,0.99961444679791,13882577.132992355,0.9981402972288708,177834.88237484926,640205576.5494573,2461765189.0091763,8.966779547057332,6.66666666666669,70.91350948114604,739156970.9663016
 2006-10-17T09:00:00,47887254.060073145,31024635.45936152,83601954.1520562,36550098.51181106,22271372.38731709,213007.2753369644,766826191.2130718,2986103830.196093,9.457139797845908,6.66666666666669,70.91350948114604,988161505.7836908,5.0,2186887.0507290144,0.9899875190180896,1641114.5356291176,0.9849437827820354,5600137.187662103,0.9462511214972452,1984390.114655816,0.9857361435136514,1679370.209253967,0.934585972097008,213115.89977753855,767217239.1991389,2988073724.6796923,9.458982373422026,6.66666666666669,70.91350948114604,780309138.2970688
 2006-10-17T10:00:00,62635195.51055467,47539075.08149554,94134843.77337489,50189752.57501645,25152009.77358089,225562.9518024268,812026626.4887365,3029001494.335397,9.497273074727614,6.66666666666669,70.91350948114604,1091677503.202759,5.0,4616354.647053682,0.9574593023762408,3639730.061488453,0.93103643424607,6521254.2577730585,0.8438824066783296,3988350.222898041,0.9415490602579936,1957641.959569197,0.8095460810276328,225648.46130364185,812334460.6931105,3030468037.7453737,9.498644917111369,6.66666666666669,70.91350948114604,833057791.8418931
 2006-10-17T11:00:00,66474357.8397848,52988411.47483997,96538818.33652596,58300847.341703504,26620639.29557383,228182.7750747229,821457990.2690024,2936095156.8098063,9.410359499245915,6.66666666666669,70.91350948114604,1122381064.5574305,5.0,5683776.515476925,0.9084806854804334,4110959.256502178,0.8559736291111272,6765462.926181908,0.729630760223044,4895983.742365901,0.8765829933254898,2147231.8228380093,0.6697501228419198,228242.4124791307,821672684.9248705,2937083288.6961937,9.411283722832886,6.66666666666669,70.91350948114604,845276099.1882353
 2006-10-17T12:00:00,66519234.23101191,50508697.94255886,87831263.08646417,57774275.77747203,23497828.46262761,233463.53450360015,840468724.2129607,2918771034.427894,9.394155729047696,6.66666666666669,70.91350948114604,1126600023.7130952,5.0,5496156.81707278,0.8583977844942342,3840654.7870162856,0.7828258853190513,6005497.304613581,0.6259451826599792,4716070.37218386,0.810039757781733,1824704.827170122,0.5364080701367675,233513.44565485147,840648404.3574653,2919572555.327358,9.39490540005953,6.66666666666669,70.91350948114604,862531488.4655219
 2006-10-17T13:00:00,65412521.94092803,47976224.98693876,86650587.35914797,55861940.33835701,22015301.293504268,229169.7610160809,825011139.6578913,2836236818.128873,9.316962180826955,6.666666666666692,70.91350948114604,1102927715.5767674,5.0,5337947.173139609,0.8096842606140902,3630866.933599612,0.7134904179023348,5931377.776437124,0.5262719605396873,4497805.336370597,0.7460954655637844,1715575.815903151,0.4184278580722799,229212.46200089663,825164863.203228,2836923348.0432982,9.317604263269756,6.66666666666669,70.91350948114604,846278436.2386781
 2006-10-17T14:00:00,173894855.67397273,45869238.14958661,47195234.81333593,57361075.84509949,19226653.55542082,232869.5109680456,838330239.4849641,2860044125.574644,9.339228665634566,6.66666666666669,70.91350948114604,1181877297.5223796,5.0,11479670.187496971,0.7312604152010572,3464591.007434517,0.6487862925629426,3690607.677096572,0.4497308660227337,4509427.217051319,0.6847391849756299,1497678.3341291714,0.3125027940896919,232907.8374954126,838468214.9834853,2860652793.1603403,9.33979794248038,6.66666666666669,70.91350948114604,863110189.4066938
 2006-10-17T15:00:00,179963235.05960923,67935277.29985839,46242631.26545052,96303639.27217308,16359846.240344709,221003.27151818437,795611777.4654635,2631299305.6278086,9.125305139434362,6.66666666666669,70.91350948114604,1202416406.6028996,1.0,200460389.96979448,0.6865560739909733,85000316.50835966,0.6211932453018801,62359759.86589935,0.4234183652429693,114831582.87891927,0.6575775053749568,19258500.365401577,0.2693843139121794,221038.8674894591,795739922.9620528,2631866669.16305,9.125835708352389,6.66666666666669,70.91350948114604,1277650472.5504274
 2006-10-17T16:00:00,174392945.01412332,60106305.23492019,44483408.946313225,93330492.83526804,15213699.86457797,205949.71324914065,741418967.6969062,2412739820.0898666,8.92093119857237,6.66666666666669,70.91350948114604,1128945819.592109,1.0,197129449.4397694,0.6864527906093479,75332893.51145421,0.6209799928871951,60505344.56374592,0.4232268026977266,111042321.0155636,0.6574180246587811,18110920.376709856,0.2686150640960552,205995.40357415652,741583452.8669635,2413486556.008364,8.921629407355029,6.66666666666669,70.91350948114604,1203704381.7742064
 2006-10-17T17:00:00,170642150.21969527,59038374.70782082,43281732.37480226,89635400.48796055,14346905.998764869,198333.341373112,714000028.9432031,2358064052.2050056,8.869808874321839,6.66666666666669,70.91350948114604,1090944592.7322469,4.0,230011745.04568228,0.7377342399096508,111462354.50542185,0.6723949075110434,124375464.6023256,0.4754286755365005,148995566.86241174,0.7087506325066673,31050967.799978297,0.3209269430938394,198341.621486283,714029837.3506187,2358225353.381616,8.86995967736023,6.666666666666692,70.91350948114604,1359925936.1664383
 2006-10-17T18:00:00,172325616.90979484,60831321.22404978,44499580.72182009,89752177.20995782,13652292.383589562,193072.9638873406,695062669.9944259,2329478264.032153,8.843081688759442,6.666666666666692,70.91350948114604,1076123658.443638,4.0,226203373.25516465,0.8354928527409294,109600467.44487464,0.7704859043517925,122242155.31344098,0.5749595385847126,146518906.44280985,0.8066475457680795,30507634.553346045,0.421113069328189,193363.99793076588,696110392.5507573,2334497460.755805,8.847774504578606,6.66666666666669,70.91350948114604,1331182929.560393
 2006-10-17T19:00:00,39794376.713653006,63755437.8283281,29554604.96230583,95935741.5157528,13325185.151261928,198369.7295056797,714131026.2204471,2463903232.737455,8.968770649483012,6.66666666666669,70.91350948114604,956496372.3917488,4.0,223555375.00759485,0.9272673865392584,108299754.83346856,0.862555203028068,120733258.6577031,0.6683163404146923,144792970.98011026,0.8985444646000652,30119937.115995564,0.5150508398737502,198711.34061794015,715360826.2245848,2469820347.8598914,8.974303468331053,6.66666666666669,70.91350948114604,1342862122.819457
 2006-10-17T20:00:00,0.0,0.0,0.0,0.0,0.0,57551.08912046671,207183920.83368012,434566432.5678546,8.646152868410827,8.240314033065042,54.3670239355453,207183920.83368012,4.0,72636712.83958487,0.995573512126485,107713956.04398724,0.9541229375961464,120019073.4925571,0.7611044816380345,90763870.3016022,0.9827786951675272,29930341.879014168,0.6083804945668714,57463.86057993882,206869898.08777976,394396827.30160266,8.637439070166701,8.269139343087508,54.02934055706364,627933852.6445253
 2006-10-17T21:00:00,0.0,0.0,0.0,0.0,0.0,68120.84405111977,245235038.5840312,548018964.2049018,8.129016352771897,7.617206143508089,61.4583748836599,245235038.5840312,4.0,214817.39872322333,0.9999975232654488,1242100.4250097063,0.9999948862090364,119239418.3083929,0.855632270870249,214817.3811053472,0.9999961756538776,29724900.600450963,0.7034128092810891,78829.84265179209,283787433.5464514,625734649.4685187,8.185495232482138,7.601101667854192,61.458374883659936,434423487.6601336
 2006-10-17T22:00:00,0.0,0.0,0.0,0.0,0.0,118439.20993088844,426381155.7511983,843912847.7039304,7.454795276225998,6.66666666666669,70.91350948114604,426381155.7511983,4.0,194097.99496817464,0.9999948738891998,194097.9345578649,0.9999894159593836,117852330.38295308,0.952463788178538,194097.96409649545,0.9999920847302948,29368769.56874497,0.8007244992914266,91997.32017918029,331190352.64504904,623418409.1837131,7.248824318702131,6.66666666666669,70.91350948114604,478993746.4903697
 2006-10-17T23:00:00,0.0,0.0,0.0,0.0,0.0,58615.94518079839,211017402.6508742,404885182.6913353,9.146206173806496,8.768116957717035,47.27567298743069,211017402.6508742,4.0,200629.9490006081,0.9999961004815152,200629.8951788045,0.9999919485427388,3320326.277815139,0.9999807642554728,200629.92149510595,0.9999939787215436,28828684.68007201,0.8961951108911445,78410.98910836306,282279560.7901069,578594772.1185836,8.296532408122621,7.756186758198194,59.094591234288366,315030461.5136687
 2006-10-18T00:00:00,0.0,0.0,0.0,0.0,0.0,31017.31094364724,111662319.39713006,216100353.3618635,8.070743340582093,7.868972587698171,59.094591234288366,111662319.39713006,4.0,159192.80936585367,0.9999914116536256,159192.7345261038,0.9999822673737664,159192.74928672117,0.9999840709563822,159192.7711190107,0.9999867386639654,17184012.622950014,0.9858019305250408,32017.901720512156,115264446.19384377,223071557.9528732,8.088446085787389,7.880165781099372,59.094591234288366,133085229.88109145
 2006-10-18T01:00:00,0.0,0.0,0.0,0.0,0.0,25740.837724047964,92667015.80657268,180469495.43618745,9.295661922508856,9.12715876965416,47.27567298743069,92667015.80657268,4.0,203966.3900248916,0.9999938776005268,203966.2932727097,0.9999873588911324,203966.31235568965,0.99998864461632,203966.34058260775,0.9999905463527884,203965.8040903523,0.9999544006538622,54833.004581872,197398816.4947393,385177356.0105007,8.879815838946376,8.520134814760036,52.00324028617374,198418647.6350656
 2006-10-18T02:00:00,0.0,0.0,0.0,0.0,0.0,34039.51445512592,122542252.03845333,239908231.74874213,8.121907039918163,7.897905136880368,59.094591234288366,122542252.03845333,4.0,153016.061512956,0.9999916151689426,153015.99132555394,0.9999826875781798,153016.00516987668,0.9999844484218708,153016.02564677093,0.9999870529136344,153015.6364569054,0.9999375501687918,33393.96436821907,120218271.72558866,235358437.71277744,8.1033979225143,7.883644515844753,59.094591234288366,120983351.44570072
 2006-10-18T03:00:00,0.0,0.0,0.0,0.0,0.0,59962.04482412381,215863361.36684564,430949023.8493837,9.917635975673624,9.51518766517823,41.36621386400186,215863361.36684564,4.0,195121.31895806597,0.9999918643376956,195121.2051546422,0.999983202044664,195121.2276011996,0.9999849105620502,195121.260801249,0.999987437657148,195120.6297721713,0.9999394059660588,27785.645393086907,100028323.41511284,197278284.7344632,9.30995376378379,9.125754912414935,47.27567298743069,101003929.05740018
 2006-10-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.688328796513105,12.688328796513105,0.0,0.0,4.0,145833.87294894017,0.999988999172058,145833.77731050362,0.99997728624794,145833.79617385264,0.9999795964600774,145833.82407503304,0.9999830135314016,145833.2937678605,0.9999180663458302,0.0,0.0,0.0,14.047036376379308,14.047036376379308,0.0,729168.5642761899
 2006-10-18T05:00:00,0.0,0.0,0.0,0.0,0.0,25715.47829032078,92575721.84515482,183711697.97901425,9.654423309284477,9.482890086927071,41.36621386400186,92575721.84515482,1.0,0.0,0.9999437674345032,0.0,0.9998838948707194,0.0,0.9998957039050952,0.0,0.9999131708346812,0.0,0.9995811824711022,31499.055530046982,113396599.90816917,225029645.99100232,9.333118052003073,9.123003807137732,47.27567298743069,113396599.90816917
 2006-10-18T06:00:00,9654021.60932616,14448468.806122735,25873482.632066328,36711298.78036634,13400392.637004524,157071.88333197337,565458779.9951041,1848334008.1847548,8.393344041230316,6.66666666666669,70.91350948114604,665546444.4599901,1.0,7534657.597174253,0.9998635352794212,13934879.758036489,0.9997182370413822,39238553.02920639,0.9997468951074352,31529313.377761453,0.99978928370636,14825906.506254671,0.9989836171167062,158392.26023085354,570212136.8310728,1879081679.953525,8.422089606875135,6.66666666666669,70.91350948114604,677275447.099506
 2006-10-18T07:00:00,56595134.46305096,25567875.485312007,23031432.64606788,47991514.49139371,18254424.030288786,224736.8705047527,809052733.8171097,3236902713.4458933,9.691741060381911,6.666666666666689,70.91350948114604,980493114.9332232,1.0,41789407.883408986,0.999785772626865,22948763.154159937,0.9995576780708204,20060598.25359545,0.99960266656443,53574339.37761125,0.9996692097571316,20655506.46533713,0.99840444450211,225045.81382207663,810164929.7594761,3242490316.7708883,9.696968255648118,6.66666666666669,70.91350948114604,969193544.8935888
 2006-10-18T08:00:00,62689327.39842427,32053467.69281604,86128863.37114654,52167273.844126776,20081114.40838305,240443.1174211499,865595222.7161396,3439021043.3214483,9.880833873425138,6.666666666666692,70.91350948114604,1118715269.4310362,1.0,60186777.70107714,0.9997042244060668,34325997.881978,0.9993893029196118,99081620.05069016,0.9994514168232784,66592355.19155709,0.9995432904809508,23112821.99884525,0.9977970771515534,240727.5892010127,866619321.1236458,3443980320.328251,9.885473884639334,6.66666666666669,70.91350948114604,1149918893.9477935
 2006-10-18T09:00:00,65176498.23768345,35041983.45567463,96665301.75659588,56295881.36543538,24735353.901540823,257703.507390764,927732626.6067504,3659583075.61524,10.087196992061806,6.666666666666689,70.91350948114604,1205647645.3236806,5.0,4955756.75434598,0.9739665902869432,2830030.095390514,0.9690713293715806,6654673.742448057,0.9352695224282358,4421762.584688121,0.9636967003124765,1944956.559211057,0.9223527268458236,258020.9353718952,928875367.3388228,3664926008.9211297,10.0921959456565,6.666666666666689,70.91350948114604,949682547.0749063
 2006-10-18T10:00:00,76631098.13410631,45214242.64322582,99986036.58975492,61814142.48200373,26751353.745254792,234467.8968081733,844084428.5094239,3125152238.8976245,9.587202162925369,6.66666666666669,70.91350948114604,1154481302.1037695,5.0,6213773.345371928,0.9238976264088784,3695947.8552969154,0.9084858940289804,7588928.302988029,0.8165956087937672,5100999.615330591,0.8981440644106194,2188878.9576624404,0.7828463371902895,234760.6314685132,845138273.2866473,3130057833.181243,9.591791041616125,6.66666666666669,70.91350948114604,869926801.3632973
 2006-10-18T11:00:00,87434315.06953543,55254521.44486596,101344712.51123446,70839829.1064753,27128118.32959713,250505.0987172068,901818355.3819444,3305104578.782549,9.755544234136588,6.66666666666669,70.91350948114604,1243819851.8436527,5.0,7129755.584886552,0.8619614055353475,4365345.292257335,0.8310191676814295,8329472.302426313,0.6811026618266275,5888534.18847578,0.8197856274096242,2351852.581732517,0.627892140701285,250810.47826264225,902917721.745512,3310035956.283185,9.760157758788385,6.66666666666669,70.91350948114604,930982681.6952906
 2006-10-18T12:00:00,91213304.74073485,59136607.39762822,101580795.5533522,75591046.63350968,25299678.82286808,255629.044102568,920264558.7692448,3387697642.946986,9.83281495180669,6.66666666666669,70.91350948114604,1273085991.917338,5.0,7309404.569643266,0.796746423983937,4566444.811487337,0.7473913164240162,8126039.630389443,0.5438912736774283,6105644.797249408,0.7359827624214961,2009803.4987245016,0.4819989949245871,255911.6209962836,921281835.5866212,3392234411.425743,9.837059518448664,6.66666666666669,70.91350948114604,949399172.8941152
 2006-10-18T13:00:00,78294716.93387033,52037343.27445336,101550735.46540712,65244771.13353357,24987648.35111192,252844.68183427,910240854.603372,3280511325.551916,9.732536346163382,6.66666666666669,70.91350948114604,1232356069.7617483,5.0,6451396.604451027,0.7352438112193319,4093365.8193361415,0.6674039724797528,6518434.259994108,0.4239153341026395,5357761.37707813,0.6570127154637704,1982071.3890164,0.3490194761986103,253108.0815707677,911189093.654764,3284697396.5946264,9.736452542450532,6.66666666666669,70.91350948114604,935592123.1046396
 2006-10-18T14:00:00,190744498.990134,52190451.58797981,54386758.34634052,68143574.7189492,22611666.403630536,259826.70617577637,935376142.232795,3345689746.681956,9.793513335488862,6.66666666666669,70.91350948114604,1323453092.279829,5.0,12906866.396183548,0.6449877765150476,3975517.174760496,0.593160527967771,4174864.494996578,0.3385218399206693,5373425.650554311,0.583509244631623,1774579.4734661025,0.2242079311873386,260096.73464432312,936348244.7195632,3349905711.6265373,9.797457653571689,6.66666666666669,70.91350948114604,964553497.9095242
 2006-10-18T15:00:00,195529927.72916427,73885809.38696209,53094926.13210764,109649324.76569064,19991835.84931852,249456.4416346108,898043189.8845987,3149366582.833644,9.609852349081608,6.66666666666669,70.91350948114604,1350195013.7478418,1.0,216078011.17821372,0.5952102097803322,82560781.67173392,0.5617856521150743,68589013.92383678,0.3087663111628985,124870318.97104536,0.5513375616839284,22047353.57605871,0.1734003017272829,249740.6373950692,899066294.622249,3153820113.3246803,9.61401840629249,6.666666666666692,70.91350948114604,1413211773.9431376
 2006-10-18T16:00:00,193341108.0192786,68892404.37223956,52263476.7025988,106584427.64440426,19318556.51895678,239336.30448852232,861610696.1586802,2998840221.4198804,9.469047627619725,6.666666666666692,70.91350948114604,1302010669.4161582,1.0,216405489.15986535,0.5951093280627937,79301946.84006868,0.5615773584910264,68001820.50909542,0.3085792030504801,122745309.972074,0.5511817893969556,21397186.81814124,0.1726489393934248,239507.28535115192,862226227.2641468,3001557232.109701,9.471589020380206,6.66666666666669,70.91350948114604,1370077980.5633917
 2006-10-18T17:00:00,189317277.6691771,67977369.87599391,50536454.07267064,105214795.05093697,18176604.161788017,231340.67908193983,832826444.6949832,2924774023.659841,9.399770713186031,6.66666666666669,70.91350948114604,1264048945.52555,4.0,229028632.7265787,0.6467216907494947,110963347.74275702,0.6132148647749172,123968433.78604151,0.3612620541742388,148393565.06387636,0.6029085192651834,30950493.217189208,0.225376886766987,231415.85534951635,833097079.2582587,2926011052.787601,9.400927691091969,6.666666666666692,70.91350948114605,1476401551.794701
 2006-10-18T18:00:00,192013754.6390752,71079615.09280047,54070535.94121006,107077449.39525887,17243452.9110133,225014.6803255688,810052849.1720476,2869137519.1954646,9.34773437554125,6.66666666666669,70.91350948114604,1251537657.1514056,4.0,226338009.108416,0.7453963142811726,109651263.81361347,0.7120183042538883,122430723.0980182,0.4619888000891571,146635297.50558865,0.7018371329550375,30557024.39441763,0.3266595848264638,227255.56103064105,818120019.7103077,2906231090.9695477,9.382428639157188,6.666666666666689,70.91350948114604,1453732337.6303616
 2006-10-18T19:00:00,56839766.27330061,77085824.90953365,35547457.726613864,118533414.66091676,16661957.50519879,230448.3777193546,829614159.7896767,3008627514.642936,9.47820228012756,6.66666666666669,70.91350948114604,1134282580.8652403,4.0,223637908.66038588,0.8377181714120239,108334329.655696,0.8044528838956101,120886007.65702832,0.5561391892825157,144870492.1766907,0.7943840993045982,30161786.6930832,0.4213085416769853,230942.38128624496,831392572.630482,3016849813.618871,9.48589318424532,6.66666666666669,70.91350948114604,1459283097.473366
 2006-10-18T20:00:00,0.0,0.0,0.0,0.0,0.0,35397.12618989354,127429654.28361677,233823985.6959784,8.470900938228603,8.252578229196818,54.3670239355453,127429654.28361677,4.0,222413370.36363333,0.9304458880965654,107731446.57103913,0.89728574180885,120137777.10468578,0.6506164513514017,144060507.28918856,0.8873256234996386,29965309.615314145,0.5162546761080429,35947.18573530984,129409868.6471154,237457532.5152701,8.502876427101702,8.281160337912835,54.02934055706364,753718279.5909764
 2006-10-18T21:00:00,0.0,0.0,0.0,0.0,0.0,112103.09724841168,403571150.094282,775155868.4130973,7.390563905835555,6.666666666666692,70.91350948114604,403571150.094282,4.0,59785402.55486118,0.9968753189545576,66457139.19586127,0.9826672997240784,119323563.777818,0.7448716149457809,103684962.3012208,0.9761375569813024,29752574.812825285,0.6109375564034846,102372.97235651137,368542700.48344094,689405441.6815308,7.310463240262664,6.666666666666692,70.91350948114604,747546343.1260275
 2006-10-18T22:00:00,0.0,0.0,0.0,0.0,0.0,63498.27774681291,228593799.88852653,425856458.418958,8.181914486433177,7.784248642020164,59.09459123428835,228593799.88852653,4.0,212980.28996862564,0.999996335257518,212980.2398163712,0.9999924332920636,118744456.4309996,0.8415140877460057,212980.26434022989,0.999994341241094,29598630.963817198,0.7079826224027111,94626.1683698763,340654206.1315547,633498567.2035147,7.258254233310686,6.666666666666688,70.91350948114602,489636234.3204968
 2006-10-18T23:00:00,0.0,0.0,0.0,0.0,0.0,75245.2694498046,270882970.0192965,516946796.7694633,8.335297451349115,7.852553234091449,59.09459123428837,270882970.0192965,4.0,200632.6740242958,0.9999958245440812,200632.62049621265,0.9999913788061244,117856743.6536269,0.937357834594738,200632.6466710804,0.9999935526442898,29367890.25602712,0.8041855641705095,58579.490057612486,210886164.2074049,394165436.5548752,8.240149960699254,7.872085585920416,59.09459123428837,358712696.05825055
