version,0.4.1
 2006-10-19T00:00:00,0.0,0.0,0.0,0.0,0.0,43338.89215270749,156020011.74974695,294153904.1788534,8.16488946427416,7.890232819243789,59.094591234288366,156020011.74974695,4.0,173417.07690001323,0.9999909639199284,173416.99112726375,0.999981342924058,21171660.11323294,0.9987868998109776,173417.0330682137,0.9999860473146932,29204558.225171044,0.9025878782337958,44144.75831087356,158921129.9191448,299623556.60639834,8.171931041457912,7.892166517174924,59.094591234288366,209817599.3586443
 2006-10-19T01:00:00,0.0,0.0,0.0,0.0,0.0,91318.55976056796,328746815.13804466,767456664.6209686,9.122985727994092,8.406191210211205,52.00324028617374,328746815.13804466,4.0,229277.40262049696,0.9999949935232038,229277.3076320309,0.9999896629714377,229277.32636640215,0.9999907143489812,229277.3540756939,0.9999922694581408,16849846.688527554,0.98629749275511,91655.72383267296,329960605.7976227,863631461.0858555,9.216453191787169,8.409773447024408,52.00324028617376,347727561.8768448
 2006-10-19T02:00:00,0.0,0.0,0.0,0.0,0.0,91314.34008999405,328731624.32397854,639259062.1695439,7.263638887555298,6.66666666666669,70.91350948114604,328731624.32397854,4.0,167535.72905553557,0.9999922977703164,167535.66178047826,0.9999840969664952,167535.6750487768,0.9999857144615232,167535.69467577618,0.999988106924011,167535.32164139004,0.999942634152033,40650.658196580975,146342369.5076915,277812686.46474135,8.136759864591292,7.877362855013143,59.094591234288366,147180047.58989346
 2006-10-19T03:00:00,0.0,0.0,0.0,0.0,0.0,61468.36572299212,221286116.6027716,437379927.9718361,8.192998975732799,7.784562978674237,59.094591234288366,221286116.6027716,4.0,218177.07356121505,0.9999935280906908,218176.9654655929,0.9999866372472884,218176.9867852165,0.999987996370758,218177.0183206212,0.9999900066717854,218176.41892815125,0.9999517975208784,92128.46854958842,331662486.77851826,653441696.1981424,7.990756067734277,7.380522942229778,63.82215853303146,332753371.24157906
 2006-10-19T04:00:00,0.0,0.0,0.0,0.0,0.0,12539.245928667568,45141285.34320325,86340887.86601701,11.303789407218188,11.223167246463031,11.818918246857672,45141285.34320325,4.0,162943.2802529672,0.9999934627579956,162943.22837540376,0.9999865023528384,162943.2386068293,0.999987875196401,162943.25374308575,0.9999899057910356,162942.96608564715,0.9999513109260098,28582.17219219031,102895819.89188512,197015710.3987534,10.493859947721305,10.309888526521554,23.637836493715344,103710535.85894904
 2006-10-19T05:00:00,0.0,0.0,0.0,0.0,0.0,33068.95235315151,119048228.4713454,233970080.23930916,9.001457164982357,8.782994557667449,47.27567298743069,119048228.4713454,1.0,0.0,0.9999417414181324,0.0,0.9998797116916212,0.0,0.9998919461964833,0.0,0.9999100424461964,0.0,0.999566092795532,33952.25811204258,122228129.20335329,240221168.72302628,9.007275884696512,8.782975392031352,47.27567298743069,122228129.20335329
 2006-10-19T06:00:00,16837655.81178417,18692679.424648076,28961799.567866813,35705095.270710565,13495340.665775808,158756.2193551816,571522389.6786538,1901212777.7945757,8.442772873421232,6.66666666666669,70.91350948114604,685214960.4194393,1.0,11240027.553813905,0.9998609940881664,21333253.456932712,0.999712990164656,26088495.603834137,0.9997421818897132,43801894.06955518,0.999785359832114,15150498.62130672,0.998964690442592,158202.74410658996,569529878.7837238,1889542150.8972795,8.431861051891564,6.66666666666669,70.91350948114604,687144048.0891665
 2006-10-19T07:00:00,56848654.14221261,27460731.80415549,22478402.630460817,52155883.01280093,17604898.213526864,211935.8742666697,762969147.360011,3031572963.228847,9.499665479520436,6.66666666666669,70.91350948114604,939517717.1631676,1.0,43656607.45120742,0.9997838373978823,25241828.961589333,0.9995536823432696,19639295.903663628,0.9995990772416982,59029592.11141226,0.999666221554198,20145248.26065925,0.9983900310067804,212404.1881853081,764655077.4671091,3040228682.8872414,9.507761876740002,6.66666666666669,70.91350948114604,932367650.1556408
 2006-10-19T08:00:00,61578609.387931466,28457791.594829567,83287456.04332227,52542474.87760134,19447818.478162915,225691.66422657095,812489991.2156553,3254165470.624529,9.707890397686532,6.66666666666669,70.91350948114604,1057804141.5975032,1.0,53128280.16035237,0.9997049687954238,27195549.88947474,0.9993908398835002,94926880.25042698,0.9994527974628123,63962285.65884629,0.99954443989866,22451379.11504621,0.9978026213288184,226128.7942848108,814063659.4253187,3262050846.07381,9.71526729363398,6.66666666666669,70.91350948114604,1075728034.4994657
 2006-10-19T09:00:00,64042651.23044313,33885822.032650106,93475726.2350252,53909000.803369135,24048302.36716304,239374.52638941573,861748295.0018966,3446613214.9957104,9.887937272928868,6.66666666666669,70.91350948114604,1131109797.6705472,5.0,3915857.8252807553,0.97961920276711,2371428.8178202254,0.9754898493040564,6454268.150082898,0.9368826604397148,4187118.037392593,0.9657051885450336,1896352.8075821951,0.9240861463743726,239902.4456632406,863648804.3876662,3455878469.5991974,9.896606103812427,6.66666666666669,70.91350948114604,882473830.0258248
 2006-10-19T10:00:00,66979540.187383085,38272551.00754114,95940385.2416729,54553565.683445945,25218632.927950464,247455.4821566537,890839735.7639534,3478817024.1776705,9.918070454802557,6.66666666666669,70.91350948114604,1171804410.8119469,5.0,5267552.944460939,0.937625647397718,3244512.020309859,0.92078162942841,6659410.96822568,0.8272477826076888,4460822.56165386,0.9055804405157016,1990093.75872772,0.7923910569295045,247969.3127158631,892689525.7771072,3487550437.87344,9.926241855134084,6.666666666666692,70.91350948114604,914311918.0304854
 2006-10-19T11:00:00,66555911.97267418,41403818.006355055,93461968.15167706,55318323.32108487,25059585.855884984,244150.842689606,878943033.6825815,3360871198.591354,9.807718432067642,6.66666666666669,70.91350948114604,1160742640.9902575,5.0,5471847.018266137,0.8881314403111634,3449903.4206937635,0.8572067610030679,6586239.769693799,0.7161571452642465,4632899.657180286,0.8415916668168576,1979648.9545885148,0.6584303246277194,244638.66357263536,880699188.8614873,3369085062.787018,9.81540314686834,6.666666666666692,70.91350948114604,902819727.6819098
 2006-10-19T12:00:00,63224696.81602499,37797009.21853565,84847567.22896305,53191230.1294985,19977008.582949903,231158.64655081148,832171127.5829211,3140488684.3619,9.6015469704319,6.666666666666692,70.91350948114604,1091208639.5588932,5.0,5222817.656859183,0.8402347948370396,3190562.950772102,0.7957591877580165,6052761.314195458,0.6116383339883579,4469235.3469244335,0.7784447389959303,1594087.879459052,0.539612973039341,231604.2485427496,833775294.7538986,3148107963.01484,9.608674419699623,6.66666666666669,70.91350948114604,854304759.9021089
 2006-10-19T13:00:00,65526239.2024703,41684859.231944,86716069.8679282,54948811.40388797,19507516.0024758,209229.1453820689,753224923.375448,2679339055.771282,9.170228329683834,6.66666666666669,70.91350948114604,1021608419.0841544,5.0,5656576.488759155,0.7918220475692282,3531068.6604205603,0.734300515138779,6296193.913343001,0.5093241392884521,4746113.721186553,0.7153890461816657,1589004.295282312,0.4343338317621086,209661.44036343577,754781185.3083688,2686779301.9076824,9.17718629337474,6.66666666666669,70.91350948114604,776600142.3873602
 2006-10-19T14:00:00,164386401.13957268,45721858.949446045,45584135.85666579,58020459.53057292,15908032.92908391,207499.6944005965,746998899.8421472,2592652106.0481963,9.089163591665544,6.66666666666669,70.91350948114604,1076619788.2474887,5.0,11963673.578428814,0.7078990387811367,3865537.213229638,0.6639796976323321,3859461.265417471,0.4270249082605021,5085998.697251542,0.6460888996812469,1348304.604013373,0.3355414367751497,208066.31828390257,749038745.8220493,2602282442.8205934,9.098169191859888,6.66666666666669,70.91350948114604,775161721.1803901
 2006-10-19T15:00:00,162125861.73103738,58223365.44606957,40548252.2116067,88249834.32508332,12461764.087696947,186116.7998369856,670020479.4131479,2202903564.655411,8.724745603064415,6.66666666666669,70.91350948114604,1031629557.214642,1.0,194451363.5713011,0.6623229647829932,81373108.45631886,0.6336935160434612,59348508.11776473,0.4001855319434957,118710005.0236174,0.6161009802508469,17088034.79384707,0.2977405163965045,186589.2394134102,671721261.8882767,2211103356.388897,8.732411618123221,6.66666666666669,70.91350948114604,1142692281.851126
 2006-10-19T16:00:00,158542765.28429165,51964985.15992077,39843606.55751867,82645038.28075686,11855997.054949127,175053.84704723256,630193849.3700372,2015149536.6027007,8.54922191596584,6.66666666666669,70.91350948114604,975046241.707474,1.0,190575979.49101645,0.662226709601156,73333829.46793783,0.6334947749717641,58250299.51286661,0.4000070047948361,111307398.3602674,0.6159523518355741,16278733.391079033,0.2970236122850782,175352.25974064213,631268135.0663116,2020417293.120296,8.554146160310387,6.66666666666669,70.91350948114604,1081014375.2894788
 2006-10-19T17:00:00,145598077.00876272,46544044.95647183,36865391.332061015,76802626.43227711,10182011.696279973,163492.91680231786,588574500.4883443,1926554213.4062328,8.466409317683695,6.66666666666669,70.91350948114604,904566651.9141972,4.0,218116898.6020816,0.715826004550206,105668110.16923223,0.687109179789657,117979574.21941774,0.4545994775903468,141320720.0681644,0.6696817214356648,29430141.834050667,0.3515725692904798,163755.21291786362,589518766.5043089,1931465594.0374908,8.471000181201685,6.66666666666669,70.91350948114604,1202034211.3972557
 2006-10-19T18:00:00,135674827.41023406,40785568.33977713,33205996.477505136,66990750.50231916,8705791.463055467,163070.5620005812,587054023.2020924,2054387851.0899012,8.585902258650691,6.66666666666669,70.91350948114604,872416957.3949832,4.0,208713241.24238116,0.8171054660970979,101108782.65109845,0.7885027275683006,112852335.03297716,0.5577822916348875,135219935.35215327,0.7712455291938131,28146904.60865872,0.4551271933685084,163447.75596578335,588411921.4768201,2061743322.6325464,8.5927782430689,6.66666666666669,70.91350948114604,1174453120.3640883
 2006-10-19T19:00:00,9946918.410132632,35445023.090174936,13728159.839258237,61021416.47280583,7839664.275763499,148827.70749639286,535779746.9870143,1835655984.207431,8.381444474329749,6.66666666666669,70.91350948114604,663760929.0751494,4.0,203126270.1731866,0.9136743174699614,98397840.96762224,0.8851810474218201,109786690.78352188,0.6560980046026367,131590859.21845314,0.8680772095276192,27377932.79642188,0.5538110879711652,149067.69187104344,536643690.7357563,1842320587.9160523,8.387673826589213,6.66666666666669,70.91350948114604,1106923284.674962
 2006-10-19T20:00:00,0.0,0.0,0.0,0.0,0.0,19326.034075810505,69573722.67291783,145151452.61243582,8.401112767527048,8.265588969090297,52.52852554158966,69573722.67291783,4.0,83499313.40212052,0.9922463457476542,67649491.24535418,0.9770530076548636,107404577.66528384,0.7557037557917391,111975903.31401367,0.9640273925750024,26779846.45127596,0.6537880262608045,19527.54137839698,70299148.96222915,146666751.87617156,8.402812042894995,8.265873329808638,52.52852554158966,467608281.0402773
 2006-10-19T21:00:00,0.0,0.0,0.0,0.0,0.0,17039.87891225409,61343564.08411473,129711211.84422909,9.076062454782338,8.954954850194278,47.27567298743069,61343564.08411473,4.0,147566.31642620492,0.9999933001290892,147566.24660100488,0.9999861665678704,105820778.9428472,0.8595150942689482,147566.28074332135,0.999989654674408,26380664.837645795,0.757978524477377,17077.448582788627,61478814.89803906,129997092.89171326,9.075515134666247,8.9541405890267,47.27567298743069,194122957.5223025
 2006-10-19T22:00:00,0.0,0.0,0.0,0.0,0.0,16002.695294751544,57609703.06110554,122346299.49260856,9.083657323688218,8.969426484981172,47.27567298743069,57609703.06110554,4.0,124655.7582111712,0.9999940599196058,124655.7117515673,0.9999877353310126,98139718.6824576,0.9603167305226592,124655.7344687358,0.9999908278731726,26252226.051394157,0.8595826755209957,18467.10742715315,66481586.737751335,141187607.11426356,8.518435726082744,8.386613180539511,53.185132110859534,191247498.67603457
 2006-10-19T23:00:00,0.0,0.0,0.0,0.0,0.0,8696.014003231094,31305650.411631934,67450239.19142751,9.580972344265456,9.517997352547946,41.36621386400186,31305650.411631934,4.0,119680.029318751,0.9999943851163028,119679.98739854558,0.9999884067747612,119679.9956663771,0.9999895859198707,119680.00789587256,0.9999913300120584,23787981.527188014,0.960986045825894,8688.672850897348,31279222.263230443,67393592.79076053,9.57657074687546,9.513648646726963,41.36621386400186,55545923.81069802
 2006-10-20T00:00:00,0.0,0.0,0.0,0.0,0.0,4103.807635552181,14773707.48798785,32612133.82229507,9.933223916324453,9.902776136709877,35.45675474057302,14773707.48798785,4.0,103642.06518124588,0.9999957154219792,103642.038018516,0.9999911534983226,103642.04337633368,0.9999920532746116,103642.05130148857,0.9999933841479578,103641.90068426351,0.9999680886624486,4564.849198831213,16433457.115792377,36299623.928374216,9.407054682583244,9.373164169541154,41.36621386400183,16951667.214354225
 2006-10-20T01:00:00,0.0,0.0,0.0,0.0,0.0,2219.4593861274425,7990053.7900587935,17897069.330011778,10.241913666883496,10.22520447992084,29.547295617144183,7990053.7900587935,4.0,92549.99714387183,0.9999950355096968,92549.9692970146,0.9999897496622576,92549.974789668,0.9999907922224917,92549.98291309216,0.9999923342898293,92549.82850200392,0.9999630247074336,2628.6019311439454,9462966.952118209,21213993.17836424,9.706041087866437,9.686235126380662,35.456754740573,9925716.70476386
 2006-10-20T02:00:00,0.0,0.0,0.0,0.0,0.0,1417.4682435175612,5102885.676663221,11556229.068690104,9.663404066379316,9.652614925902313,35.45675474057302,5102885.676663221,4.0,73726.37798637929,0.9999949396191466,73726.3590280593,0.9999895516740523,73726.3627673541,0.9999906143716356,73726.36829804466,0.9999921862244446,73726.26317764989,0.999962310519082,1075.8107728558064,3872918.7822809024,8770789.597962663,10.577324022913375,10.56913542016264,23.637836493715344,4241550.5135383895
 2006-10-20T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.593850000219083,12.593850000219083,0.0,0.0,4.0,85032.65378186085,0.999995700081936,85032.62932658987,0.9999911218252574,85032.63414985829,0.9999920248230092,85032.64128465654,0.9999933604612712,85032.50567900999,0.9999679744105198,0.0,0.0,0.0,12.520369796910614,12.520369796910614,0.0,425163.0642219755
 2006-10-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.593850000219083,12.593850000219083,0.0,0.0,4.0,63676.342498498685,0.999993697442325,63676.32125429432,0.9999869869128822,63676.325444350616,0.9999883104719192,63676.3316422183,0.9999902681690322,63676.213843790974,0.9999530588439652,0.0,0.0,0.0,12.520369796910614,12.520369796910614,0.0,318381.53468315286
 2006-10-20T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.593850000219083,12.593850000219083,0.0,0.0,1.0,0.0,0.9999709138109214,0.0,0.9999399448395532,0.0,0.9999460530404446,0.0,0.999955087777026,0.0,0.9997833674183748,0.0,0.0,0.0,12.520369796910614,12.520369796910614,0.0,0.0
 2006-10-20T06:00:00,0.0,0.0,2554635.268394313,0.0,1041715.727839315,0.0,0.0,0.0,12.593850000219083,12.593850000219083,0.0,3596350.996233628,1.0,0.0,0.99993702832585,0.0,0.9998699804232024,1890150.6139402208,0.9998832046938392,0.0,0.9999027649217704,852205.5840237617,0.999530989903718,0.0,0.0,0.0,12.520369796910602,12.520369796910602,0.0,2742356.1979639824
 2006-10-20T07:00:00,1294236.2517636889,0.0,453062.2067390055,19522.280705219768,1215489.4147878964,0.0,0.0,0.0,12.593850000219083,12.593850000219083,0.0,2982310.1539958105,1.0,0.0,0.9999019312858396,0.0,0.999797514471635,0.0,0.9998181092427691,0.0,0.999848571294602,0.0,0.9992695887842932,0.0,0.0,0.0,12.520369796910614,12.520369796910614,0.0,0.0
 2006-10-20T08:00:00,1465665.8830095031,0.0,29826122.67823372,170257.4435903079,4201939.215880048,0.0,0.0,0.0,12.593850000219083,12.593850000219083,0.0,35663985.22071357,1.0,0.0,0.9998665369077092,0.0,0.9997244345967924,7157389.4190348685,0.9997524623104636,0.0,0.9997939185452056,0.0,0.9990059731044058,0.0,0.0,0.0,12.520369796910614,12.520369796910614,0.0,7157389.4190348685
 2006-10-20T09:00:00,0.0,980047.4218556096,36906305.39325433,0.0,7890165.71466334,19224.636062711637,69208689.82576188,156250934.45215663,6.812553515040418,6.66666666666669,70.91350948114604,114985208.35553516,5.0,0.0,0.9998207011723154,0.0,0.9996297961264234,1437971.9753764423,0.986585727111746,0.0,0.9997231432104712,33046.20709678064,0.9980810935374408,19146.357365403863,68926886.51545393,155613522.436648,6.811958361566133,6.66666666666669,70.91350948114604,70397904.69792715
 2006-10-20T10:00:00,3377799.236004144,5719936.108298345,39766813.01887403,4487299.211863014,9028662.658715934,56887.59111477453,204795328.0131883,449653065.3263824,7.086530503001723,6.66666666666669,70.91350948114604,267175838.24694377,5.0,0.0,0.999766159067379,0.0,0.9995171813437096,2035700.07133738,0.95670397864946,0.0,0.9996389242991608,267228.7511961413,0.987069741954442,56856.850975861045,204684663.5130998,449410543.5489471,7.086304015090409,6.66666666666669,70.91350948114604,206987592.3356333
 2006-10-20T11:00:00,13360479.919435434,12548786.070478445,42209648.11218389,14281556.365872052,9882453.328356434,93588.26076531452,336917738.7551323,717081959.6417437,7.33629551758825,6.66666666666669,70.91350948114604,429200662.55145854,5.0,0.0,0.9997035790241596,55459.38702060796,0.9991510303220696,2494599.992986332,0.9177774804083522,45593.9801053356,0.9994255229206676,462896.07747421326,0.9604075897070324,93543.49769075077,336756591.6867028,716738343.7648838,7.335974572522102,6.66666666666669,70.91350948114604,339815141.1242892
 2006-10-20T12:00:00,18783824.689678624,13669678.902997691,41403881.800361626,17577581.043154467,8342937.445941795,120103.81943969648,432373749.98290735,897822062.4409237,7.505121399050946,6.66666666666669,70.91350948114604,532151653.8650415,5.0,208611.02828241343,0.9989668891873064,344406.16373150144,0.9948986413416652,2605847.688638352,0.874997061718668,486957.46352924313,0.9953099550702283,414295.870127526,0.9303333729453028,120087.93464230234,432316564.7122884,897702879.6459641,7.505010068299147,6.66666666666669,70.91350948114604,436376682.92659736
 2006-10-20T13:00:00,20436138.64225802,14790994.879238443,42428309.02812126,19204419.707483448,8196167.528585084,124500.98096015742,448203531.4565667,927860914.3256484,7.533181617502485,6.66666666666669,70.91350948114604,553259561.242253,5.0,384585.43827387015,0.99557546426363,461276.5270602082,0.9866420713388716,2702030.720268994,0.8300479537184264,650942.3479946689,0.9866480727608234,411330.5843305364,0.9016822805635633,124519.9731171194,448271903.22162986,928002879.4114976,7.533314232550212,6.66666666666669,70.91350948114604,452882068.8395582
 2006-10-20T14:00:00,80561527.79214127,15971484.638122844,22463046.920886736,21566128.494724587,7278438.316935371,138289.7627180591,497843145.7850128,1028231893.2996482,7.626947634063835,6.66666666666669,70.91350948114604,645683771.9478236,5.0,5115521.673204404,0.968666212470381,654342.2783596,0.976467490788342,1198512.1655040018,0.8000772052677316,960526.5315258256,0.9757939243237768,347052.14114381425,0.8769554413184779,138321.76139455984,497958341.02041537,1028598595.9487474,7.627290214355988,6.66666666666669,70.91350948114604,506234295.810153
 2006-10-20T15:00:00,84672434.97081882,26632616.63640399,21097964.67341684,39184209.73809159,5519858.54027924,138725.13028143684,499410469.01317257,1022001964.471002,7.621126981400146,6.66666666666669,70.91350948114604,676517553.5721831,1.0,87363440.3111247,0.9481477184675492,22484295.397598837,0.9706941555155808,18832441.43944388,0.7911277788345009,40001330.29434659,0.969367490410623,3201347.4945393554,0.8661694272242605,138763.38573356383,499548188.64082986,1022344027.2022532,7.621446538443511,6.66666666666669,70.91350948114604,671431043.5778831
 2006-10-20T16:00:00,80177437.68433318,19694427.283550814,19437655.21007711,36750547.25813992,4722396.219511809,119865.5036761617,431515813.2341821,893305812.8795369,7.500902183692621,6.66666666666669,70.91350948114604,592298276.8897948,1.0,79053924.82545885,0.9480750104204112,13252537.017975286,0.9705440329462464,15278384.361106968,0.7909929252080015,32562105.780378763,0.9692552213190542,1647244.79015841,0.8656279010754141,119872.63018138468,431541468.65298486,893358683.508318,7.500951573029144,6.66666666666669,70.91350948114604,573335665.428063
 2006-10-20T17:00:00,76364644.23365365,16165417.544402676,17022004.470707737,35480968.312886715,3538947.3441870543,90877.92636235977,327160534.9044951,695990577.3544481,7.316596446647384,6.66666666666669,70.91350948114604,475732516.810333,4.0,101066330.99506944,0.9889221011672772,28089221.15235686,0.9962741901727018,105107801.39397408,0.8486564052626306,39127097.15748127,0.9959614539538364,26156254.05645936,0.9226174237830488,90874.43055755355,327147950.0071928,695964043.6600575,7.316571663447848,6.66666666666669,70.91350948114604,626694654.7625337
 2006-10-20T18:00:00,72072414.93051982,10863647.612161404,13341028.592174252,29161785.888315823,1759738.6336706704,50164.2535166768,180591312.66003647,398893255.7712173,7.039127593898943,6.66666666666669,70.91350948114604,307789928.31687844,4.0,104812.3938516482,0.9999905887916956,104812.33200666645,0.9999805683851126,101025373.68906572,0.9539979287264808,104812.36224698198,0.999985468076114,8231861.613633419,0.9972937341474312,50166.56158232746,180599621.6963789,398911658.74140096,7.039144780115106,6.66666666666669,70.91350948114604,290171294.0871833
 2006-10-20T19:00:00,1443301.4958253498,3410974.03628621,0.0,22187046.22291436,197135.6357619332,18560.223243138626,66816803.675299056,151108122.12219346,6.807750995675003,6.66666666666669,70.91350948114604,94055261.06608692,4.0,86530.11174389282,0.9999948539960358,86530.08485192803,0.9999893748853488,2469549.724593924,0.999977253736697,86530.09800101117,0.9999920540130972,86529.94889464868,0.9999616728021402,18560.39597811772,66817425.521223776,151109523.64753854,6.807752304602758,6.66666666666669,70.91350948114604,69633095.48930919
 2006-10-20T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,82688.006153403,0.9999968922661064,82687.98821072125,0.999993583365043,82687.99174920762,0.999994235999972,82687.99698398815,0.999995201322621,82687.89748863872,0.9999768537426968,0.0,0.0,0.0,11.718753471334445,11.718753471334445,0.0,413439.8805859587
 2006-10-20T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,71624.5194515687,0.9999959941096208,71624.5031730233,0.999991728913375,71624.50638328989,0.9999925701642902,71624.51113283045,0.9999938144718292,71624.42087132455,0.999970164315021,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,358122.4610120369
 2006-10-20T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,69679.82389369045,0.9999966572150828,69679.81079630769,0.999993098047874,69679.8133787231,0.9999938000443356,69679.81720014129,0.9999948383784084,69679.74457731337,0.9999751030936196,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,348399.0098461759
 2006-10-20T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,69679.82174799917,0.9999960741712018,69679.80636632521,0.9999918942190148,69679.8093993933,0.9999927186567196,69679.81388736641,0.9999939380955728,69679.7285977194,0.9999707606099486,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,348398.97999880346
 2006-10-21T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,61772.42951093127,0.9999932344908156,61772.40721510464,0.9999860310424832,61772.41161245384,0.9999874518229476,61772.41811694889,0.999989553321812,61772.29448899685,0.9999496108026856,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,308861.9609444355
 2006-10-21T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,67047.25829704797,0.9999931684858478,67047.23296128974,0.9999858947599708,67047.23795824454,0.999987329401708,67047.24534970117,0.9999894514030004,67047.10486471432,0.9999491192007604,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,335236.0794309978
 2006-10-21T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,63823.03891565057,0.9999936580226916,63823.01608196231,0.9999869055219374,63823.02058570202,0.9999882373592346,63823.027246971375,0.9999902073008532,63822.90063716214,0.999952765248371,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,319115.0034674484
 2006-10-21T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,273708.6018414654
 2006-10-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,261526.1209579744
 2006-10-21T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,1.0,0.0,0.9999758605165529,0.0,0.9999501584567296,0.0,0.9999552278322296,0.0,0.9999627260257392,0.0,0.9998202102515332,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,0.0
 2006-10-21T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,1.0,0.0,0.9999438769844146,0.0,0.999884121061834,0.0,0.9998959070903468,0.0,0.999913339991598,0.0,0.9995819983937412,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,0.0
 2006-10-21T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.718738125814433,11.718738125814433,0.0,0.0,1.0,0.0,0.999906555300518,0.0,0.9998070618187512,0.0,0.9998266855307166,0.0,0.9998557112735694,0.0,0.9993040282302632,0.0,0.0,0.0,11.718753471334448,11.718753471334448,0.0,0.0
 2006-10-21T08:00:00,0.0,0.0,0.0,0.0,0.0,2050.840602753255,7383026.169911723,16477293.184100848,10.050098004580208,10.034714306098516,23.637836493715326,7383026.169911723,1.0,0.0,0.9998615258559655,0.0,0.9997140881221934,0.0,0.9997431681741628,0.0,0.9997861809391324,0.0,0.9989686510243976,2050.844511813191,7383040.24252749,16477324.581450583,10.050108264213597,10.034724536445191,23.637836493715326,7383040.24252749
 2006-10-21T09:00:00,0.0,0.0,0.0,0.0,0.0,7052.927876176761,25390540.354236346,55140503.57060629,8.225020863588949,8.173539555397614,47.27567298743069,25390540.354236346,1.0,0.0,0.9998064411046332,0.0,0.9996003529205654,0.0,0.9996410009619432,0.0,0.999701124123074,0.0,0.998558382361938,7056.4886552962025,25403359.15906633,55168407.33005943,8.225050087005572,8.173542725624431,47.27567298743068,25403359.15906633
 2006-10-21T10:00:00,0.0,0.0,0.0,0.0,0.0,33825.09977946293,121770359.20606652,249430775.02546552,7.952912274730977,7.719999619080148,53.185132110859534,121770359.20606652,1.0,0.0,0.9997419500036956,0.0,0.9994671961359574,0.0,0.9995213875328832,0.0,0.9996015428854862,0.0,0.9980780556456996,33825.34958007174,121771258.48825829,249432586.2399681,7.952833066157681,7.719918717911593,53.185132110859534,121771258.48825829
 2006-10-21T11:00:00,0.0,0.0,0.0,0.0,0.0,86851.09883667706,312663955.8120374,626216412.8599423,7.251435544601088,6.66666666666669,70.91350948114604,312663955.8120374,1.0,0.0,0.9996678919716224,0.0,0.9993142862106824,0.0,0.999384030051976,0.0,0.9994871892711124,0.0,0.9975264748719253,86852.20524296896,312667938.87468827,626224376.6167417,7.251442982885362,6.66666666666669,70.91350948114604,312667938.87468827
 2006-10-21T12:00:00,0.0,0.0,0.0,0.0,0.0,86823.08392422574,312563102.1272123,621525573.0170443,7.2470574657921505,6.666666666666697,70.9135094811461,312563102.1272123,1.0,0.0,0.999590298609586,0.0,0.9991540767795276,0.0,0.9992401154967804,0.0,0.9993673767247628,0.0,0.9969485631252306,86814.15633025642,312530962.7889228,621463470.9949193,7.246999468349103,6.666666666666697,70.9135094811461,312530962.7889228
 2006-10-21T13:00:00,0.0,0.0,0.0,0.0,0.0,83737.13724054322,301453694.0659556,618187802.0001575,7.243971804897943,6.666666666666688,70.91350948114602,301453694.0659556,1.0,0.0,0.999510258001326,0.0,0.9989888144428816,0.0,0.9990916619663136,0.0,0.9992437853654614,0.0,0.9963524244026544,83740.07911490697,301464284.81366515,618140219.1857443,7.243927335981916,6.666666666666688,70.91350948114602,301464284.81366515
 2006-10-21T14:00:00,0.0,0.0,0.0,0.0,0.0,101153.56274066976,364152825.86641103,759571478.996366,7.853568665317507,7.14419961639869,61.4583748836599,364152825.86641103,1.0,0.0,0.9994262896340308,0.0,0.9988154423398296,0.0,0.9989359235125016,0.0,0.9991141291212392,0.0,0.9957270319137056,101153.21841118194,364151586.28025496,759426760.685302,7.85343415725193,7.144200315952323,61.4583748836599,364151586.28025496
 2006-10-21T15:00:00,0.0,0.0,0.0,0.0,0.0,120509.22097736738,433833195.5185224,863505071.8746586,7.473087263917814,6.666666666666693,70.91350948114606,433833195.5185224,1.0,0.0,0.9993391050931986,0.0,0.9986354297031114,0.0,0.9987742199326552,0.0,0.9989795067570976,0.0,0.995077685514046,120500.7875984172,433802835.3543017,863458369.9535818,7.473043647230786,6.666666666666693,70.91350948114606,433802835.3543017
 2006-10-21T16:00:00,0.0,0.0,0.0,0.0,0.0,96544.788272162,347561237.77978307,665828454.2192054,7.288433813540486,6.666666666666693,70.91350948114608,347561237.77978307,1.0,0.0,0.9992520089104052,0.0,0.9984555995019878,0.0,0.9986126802329076,0.0,0.9988450208273276,0.0,0.9944289972009442,96525.25326149377,347490911.7413775,665693638.9472011,7.288307900397432,6.666666666666693,70.91350948114608,347490911.7413775
 2006-10-21T17:00:00,0.0,0.0,0.0,0.0,0.0,35108.79998405172,126391679.9425862,248660232.4132336,7.49145869984299,7.259276383701747,59.094591234288366,126391679.9425862,1.0,0.0,0.9991676539200306,0.0,0.9982814291262216,0.0,0.9984562246985736,0.0,0.9987147675952376,0.0,0.993800725161306,35109.110708198714,126392798.5495154,248662425.9270101,7.491462413296031,7.259278048670899,59.094591234288366,126392798.5495154
 2006-10-21T18:00:00,0.0,0.0,0.0,0.0,0.0,11865.21709413814,42714781.538897306,85890965.26652229,8.408309026157127,8.328116298361815,41.36621386400186,42714781.538897306,1.0,0.0,0.9990891033942892,0.0,0.9981192434093556,0.0,0.9983105348653742,0.0,0.9985934770845656,0.0,0.9932156845039176,11866.022740450013,42717681.86562005,85896797.2491014,8.408312584257642,8.328114411236463,41.36621386400186,42717681.86562005
 2006-10-21T19:00:00,0.0,0.0,0.0,0.0,0.0,9348.00653787434,33652823.53634762,70708473.00356138,7.828393489216791,7.762376952986685,53.185132110859534,33652823.53634762,1.0,0.0,0.9990162212590494,0.0,0.9979687613948948,0.0,0.9981753583528556,0.0,0.9984809391821314,0.0,0.9926728617549944,9348.195571499393,33653504.057397805,70709927.00913918,7.8283940099265665,7.762376116198946,53.185132110859534,33653504.057397805
 2006-10-21T20:00:00,0.0,0.0,0.0,0.0,0.0,5140.446924175696,18505608.927032508,39989611.81872448,9.03027592005656,8.992940110811228,35.45675474057302,18505608.927032508,1.0,0.0,0.9989545188985524,0.0,0.997841362609528,0.0,0.998060917277842,0.0,0.9983856640615176,0.0,0.9922133054476816,5140.645429462716,18506323.546065778,39991161.11051632,9.03027994587032,8.992942690100321,35.45675474057302,18506323.546065778
 2006-10-21T21:00:00,0.0,0.0,0.0,0.0,0.0,4698.215216236687,16913574.778452072,36846925.220255,9.046803242584147,9.012401629168876,35.45675474057302,16913574.778452072,1.0,0.0,0.9988925708528984,0.0,0.9977134565503648,0.0,0.9979460205237703,0.0,0.998290009576439,0.0,0.991751919288759,4698.406924743569,16914264.92907685,36848421.737794,9.046802960994157,9.012399950288042,35.45675474057302,16914264.92907685
 2006-10-21T22:00:00,0.0,0.0,0.0,0.0,0.0,2522.744825204556,9081881.370736402,20192756.50943387,9.365943780455696,9.34709124618146,29.547295617144183,9081881.370736402,1.0,0.0,0.9988354517734588,0.0,0.9975955210081372,0.0,0.9978400801869304,0.0,0.9982018115376744,0.0,0.9913264990453016,3025.6646589601137,10892392.772256408,24266371.97231072,8.984257426916644,8.961601648018062,35.45675474057302,10892392.772256408
 2006-10-21T23:00:00,0.0,0.0,0.0,0.0,0.0,2695.9856268727613,9705548.25674194,21705314.80984481,8.94198770538456,8.921723036550025,35.45675474057302,9705548.25674194,4.0,2193975.470200528,0.9999942139311968,2193825.636831547,0.9999880533235416,2193855.1884251893,0.9999892684181187,2193898.8995065712,0.9999910656837332,2193068.2579393853,0.9999569056290286,2804.3591409626133,10095692.907465406,22544820.337887697,8.945694106241447,8.924645641329237,35.456754740573025,21064316.360368628
 2006-10-22T00:00:00,0.0,0.0,0.0,0.0,0.0,2933.388310285423,10560197.91702752,23512859.590314835,8.927227360858062,8.905275094670225,35.456754740573025,10560197.91702752,4.0,85362.66925181454,0.99999362868715,85362.64003179873,0.9999868449519316,85362.64579477327,0.9999881829497946,85362.65432010246,0.9999901620036034,85362.49229333937,0.9999525467586264,2905.820318202363,10460953.14552851,23291885.665804725,8.914585723553275,8.892839767834156,35.45675474057301,10887766.24722034
 2006-10-22T01:00:00,0.0,0.0,0.0,0.0,0.0,1146.5410083593574,4127547.630093689,9322608.279595751,9.664135023455566,9.6554312259068,23.637836493715326,4127547.630093689,4.0,106140.2194324189,0.999994373809896,106140.17977409286,0.9999883834300712,106140.18759647792,0.9999895649495651,106140.19916593713,0.999991312553743,106139.97926731088,0.9999580963981356,541.1869574531529,1948273.046831353,4406270.905124035,10.408845498080517,10.404731706208713,11.818918246857656,2478973.8120675907
 2006-10-22T02:00:00,0.0,0.0,0.0,0.0,0.0,600.6664822596059,2162399.3361345814,4878419.714518564,10.41805230925584,10.413497704812004,11.818918246857672,2162399.3361345814,4.0,80472.59921557292,0.999993761247127,80472.57239488955,0.999987118652644,80472.57768511745,0.9999884288124508,80472.58550908236,0.99999036669055,80472.43678784271,0.9999535340591592,1267.3740803920864,4562546.689411511,10279509.053454354,9.681011869351778,9.671414679230084,23.637836493715344,4964909.461004016
 2006-10-22T03:00:00,0.0,0.0,0.0,0.0,0.0,1884.396906759508,6783828.864334229,15283156.300264426,8.938514099004014,8.92424538568149,35.45675474057302,6783828.864334229,4.0,91303.3836929785,0.9999914798587588,91303.33635182348,0.9999824081990296,91303.34568927888,0.9999841974583298,91303.35950030388,0.9999868439800704,91303.09699804617,0.9999365423848454,0.0,0.0,0.0,11.173788685511784,11.173788685511784,0.0,456516.52223243087
 2006-10-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1913042008239,11.1913042008239,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.173788685511784,11.173788685511784,0.0,415042.4212562229
 2006-10-22T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1913042008239,11.1913042008239,0.0,0.0,1.0,0.0,0.9999631472263945,0.0,0.9999239089305988,0.0,0.9999316481412588,0.0,0.9999430953301954,0.0,0.999725522258531,0.0,0.0,0.0,11.173788685511784,11.173788685511784,0.0,0.0
 2006-10-22T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1913042008239,11.1913042008239,0.0,0.0,1.0,0.0,0.9999130274542906,0.0,0.9998204250762132,0.0,0.9998386896133712,0.0,0.9998657049792614,0.0,0.9993522325301328,0.0,0.0,0.0,11.173788685511784,11.173788685511784,0.0,0.0
 2006-10-22T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1913042008239,11.1913042008239,0.0,0.0,1.0,0.0,0.9998614702406692,0.0,0.9997139732915584,0.0,0.9997430650229332,0.0,0.9997860950630972,0.0,0.9989682368042568,0.0,0.0,0.0,11.173788685511784,11.173788685511784,0.0,0.0
 2006-10-22T08:00:00,0.0,0.0,0.0,0.0,0.0,3390.664562636688,12206392.425492078,26827464.02857659,8.954032360919216,8.928985433745295,35.45675474057301,12206392.425492078,1.0,0.0,0.999808941745614,0.0,0.999605516071878,0.0,0.9996456389699504,0.0,0.9997049853833097,0.0,0.9985770070194984,3137.722321359525,11295800.356894286,24938430.67312357,9.012739701970643,8.98945646056583,35.456754740573025,11295800.356894286
 2006-10-22T09:00:00,0.0,0.0,0.0,0.0,0.0,4331.019232447739,15591669.23681186,33408969.29613261,9.693311371861176,9.662119488043476,29.547295617144183,15591669.23681186,1.0,0.0,0.9997493935764122,0.0,0.999482565112367,0.0,0.999535193333128,0.0,0.999613036567132,0.0,0.9981334950286233,4873.028128303748,17542901.261893492,37682110.694724455,9.266688466882115,9.231507068362829,35.45675474057302,17542901.261893492
 2006-10-22T10:00:00,0.0,0.0,0.0,0.0,0.0,74644.00722057126,268718425.99405646,543794025.7617915,7.174457612876931,6.66666666666669,70.91350948114605,268718425.99405646,1.0,0.0,0.999682627718162,0.0,0.9993447115654908,0.0,0.9994113608487484,0.0,0.9995099428581308,0.0,0.9976362260258584,74440.97750899568,267987519.03238428,544162313.5119587,7.174803714482214,6.666666666666695,70.9135094811461,267987519.03238428
 2006-10-22T11:00:00,0.0,0.0,0.0,0.0,0.0,105656.63765922202,380363895.57319903,767684170.5402467,7.383584254712904,6.666666666666693,70.91350948114606,380363895.57319903,1.0,0.0,0.999601207283766,0.0,0.999176600258847,0.0,0.9992603481165728,0.0,0.9993842208979818,0.0,0.99702981042248,108966.93554082436,392280967.9469677,755350206.7534803,7.372046460259878,6.66666666666669,70.91350948114604,392280967.9469677
 2006-10-22T12:00:00,0.0,0.0,0.0,0.0,0.0,120779.11259026483,434804805.32495344,833588773.0559424,7.445136649754829,6.666666666666689,70.91350948114604,434804805.32495344,1.0,0.0,0.9995135949089492,0.0,0.998995704259976,0.0,0.9990978510211987,0.0,0.9992489379118746,0.0,0.9963772775352224,124716.90078097598,448980842.8115135,837237430.2973837,7.448536989499131,6.66666666666669,70.91350948114604,448980842.8115135
 2006-10-22T13:00:00,0.0,0.0,0.0,0.0,0.0,130960.49650256324,471457787.4092276,905741491.960786,7.512532757852127,6.666666666666692,70.91350948114604,471457787.4092276,1.0,0.0,0.9994217282782344,0.0,0.9988060243664596,0.0,0.9989274634397176,0.0,0.999107085894363,0.0,0.9956930591481766,134302.04757024045,483487371.2528655,911697756.7991492,7.51809196686757,6.66666666666669,70.91350948114604,483487371.2528655
 2006-10-22T14:00:00,0.0,0.0,0.0,0.0,0.0,123785.96349847523,445629468.59451085,890766380.1546304,7.498554850634219,6.666666666666692,70.91350948114604,445629468.59451085,1.0,0.0,0.9993295814931016,0.0,0.9986157660293896,0.0,0.9987565562480868,0.0,0.9989648012881168,0.0,0.9950067541840713,134108.60789586083,482790988.4250989,901946959.282546,7.50898380366926,6.66666666666669,70.91350948114604,482790988.4250989
 2006-10-22T15:00:00,0.0,0.0,0.0,0.0,0.0,132552.22398178183,477188006.3344145,937175324.6904356,7.541899882449691,6.66666666666669,70.91350948114604,477188006.3344145,1.0,0.0,0.9992371783886774,0.0,0.9984249784618968,0.0,0.9985851736539756,0.0,0.998822120897152,0.0,0.9943185401658232,137922.39361999143,496520617.0319691,936344429.0295628,7.541114145079418,6.66666666666669,70.91350948114604,496520617.0319691
 2006-10-22T16:00:00,0.0,0.0,0.0,0.0,0.0,106111.91165787067,382002881.9683344,742724521.3659937,7.360263580012666,6.666666666666689,70.91350948114605,382002881.9683344,1.0,0.0,0.9991459734577632,0.0,0.9982366648005672,0.0,0.9984160133454204,0.0,0.9986812906157272,0.0,0.993639250088076,112969.99807101511,406691993.0556544,765635792.4384005,7.381658190385178,6.66666666666669,70.91350948114604,406691993.0556544
 2006-10-22T17:00:00,0.0,0.0,0.0,0.0,0.0,92528.20137474244,333101524.9490728,640778616.1546077,7.265039909514326,6.666666666666692,70.91350948114605,333101524.9490728,1.0,0.0,0.9990585943907184,0.0,0.9980562505195176,0.0,0.9982539489724228,0.0,0.9985463678820624,0.0,0.9929884548662304,84220.16075027313,303192578.7009832,582895386.347614,7.650192087919698,7.105874526561468,64.34744378844735,303192578.7009832
 2006-10-22T18:00:00,0.0,0.0,0.0,0.0,0.0,38223.75299150866,137605510.76943117,276676376.00974697,6.925003096442256,6.66666666666669,70.91350948114604,137605510.76943117,1.0,0.0,0.9989765465846352,0.0,0.9978868438590128,0.0,0.9981017726366214,0.0,0.9984196771921472,0.0,0.9923773666277392,40247.90236091008,144892448.49927622,289696470.32359254,7.622404230669381,7.351904556652233,61.4583748836599,144892448.49927622
 2006-10-22T19:00:00,0.0,0.0,0.0,0.0,0.0,9112.36527560024,32804514.992160857,67937283.0872602,8.987193135358877,8.923763602857973,41.36621386400186,32804514.992160857,1.0,0.0,0.9989017660782804,0.0,0.9977324422185871,0.0,0.997963075162676,0.0,0.9983042079993116,0.0,0.9918204048991602,7683.203132604165,27659531.277374998,57408635.20884354,9.448635155391663,9.395035700396011,35.45675474057302,27659531.277374998
 2006-10-22T20:00:00,0.0,0.0,0.0,0.0,0.0,8724.174487205839,31407028.153941013,66432993.27375785,8.583909944071923,8.521885212869092,47.27567298743069,31407028.153941013,1.0,0.0,0.9988327641184024,0.0,0.9975899717230404,0.0,0.9978350953187471,0.0,0.9981976615074593,0.0,0.9913064815156236,10007.809456512245,36028114.04344406,76210276.30433011,8.133593833768286,8.062440563393723,53.185132110859534,36028114.04344406
 2006-10-22T21:00:00,0.0,0.0,0.0,0.0,0.0,8202.997744055783,29530791.878600813,63172050.565456055,8.60402681461071,8.545046734947146,47.27567298743069,29530791.878600813,1.0,0.0,0.9987676696526092,0.0,0.9974555691522252,0.0,0.9977143628121988,0.0,0.9980971486092528,0.0,0.990821660966048,6180.880238020684,22251168.856874462,47602915.19728664,9.513391548440389,9.46894746105418,35.45675474057302,22251168.856874462
 2006-10-22T22:00:00,0.0,0.0,0.0,0.0,0.0,3420.9717873351124,12315498.434406407,26988396.311724894,9.877766832507994,9.85256956747026,29.547295617144183,12315498.434406407,1.0,0.0,0.9987045323257814,0.0,0.997325207547183,0.0,0.9975972602654322,0.0,0.9979996577453644,0.0,0.9903514170963296,4742.837222624018,17074214.001446467,37195558.05704724,9.430385471498768,9.39565835341729,35.45675474057302,17074214.001446467
 2006-10-22T23:00:00,0.0,0.0,0.0,0.0,0.0,3291.866342763932,11850718.833950153,26318924.849582534,9.38416978490205,9.35959765413439,35.45675474057302,11850718.833950153,4.0,2482480.4765396374,0.99999550139476,2482287.980350258,0.9999907115896576,2482325.946240825,0.9999916563124076,2482382.1033776724,0.9999930536667744,2481458.318596181,0.9998661106810875,3376.1261200682675,12154054.032245765,26958237.08303356,9.369056002191735,9.343886980463392,35.45675474057302,24564988.85735034
 2006-10-23T00:00:00,0.0,0.0,0.0,0.0,0.0,2495.011204354278,8982040.3356754,20144695.86251338,9.33552883571098,9.316721220805467,35.45675474057302,8982040.3356754,4.0,100162.28988896038,0.9999949751884905,100162.25920597976,0.9999896251151842,100162.26525804117,0.9999906803430816,100162.2742092051,0.99999224114736,100162.10407936412,0.9999625754378972,2622.184139369197,9439862.901729109,21141108.96112386,9.320479347444737,9.300741442911203,35.456754740573025,9940674.09437066
 2006-10-23T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.820945677348726,11.820945677348726,0.0,0.0,4.0,93377.6405046093,0.9999939037078486,93377.60651522456,0.9999874127957332,93377.61321896991,0.9999886930382926,93377.6231349268,0.999990586665318,93377.43466464253,0.9999545950999806,765.2456137118234,2754884.2093625683,6187765.401704663,10.980212148855165,10.97443509507747,11.818918246857656,3221772.127400941
 2006-10-23T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.820945677348726,11.820945677348726,0.0,0.0,4.0,79964.28428000068,0.9999945864925696,79964.26209316622,0.9999888225626112,79964.26646927334,0.999989959418004,79964.27294185177,0.9999916409588028,79964.14991738579,0.9999596804487833,1485.5706552180088,5348054.358784831,12012303.680589763,10.10108991769369,10.089874932048302,23.637836493715344,5747875.594486509
 2006-10-23T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.820945677348726,11.820945677348726,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.801479064739103,11.801479064739103,0.0,464308.23078944936
 2006-10-23T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.820945677348726,11.820945677348726,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.801479064739103,11.801479064739103,0.0,464308.23078944936
 2006-10-23T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.820945677348726,11.820945677348726,0.0,0.0,1.0,0.0,0.9999604960268602,0.0,0.9999184349163523,0.0,0.999926730888138,0.0,0.9999390015912636,0.0,0.999705776247876,0.0,0.0,0.0,11.801479064739103,11.801479064739103,0.0,0.0
 2006-10-23T06:00:00,0.0,0.0,1861347.3674562103,0.0,3212444.247430635,53211.20887756231,191560351.95922437,430265095.7754487,7.068422217479977,6.66666666666669,70.91350948114604,196634143.5741112,1.0,0.0,0.9999090677062732,0.0,0.9998122492611592,1720980.7925404368,0.9998313453591764,0.0,0.9998595906998892,766985.0256213857,0.9993227405113152,53189.38581012955,191481788.9164664,430088634.7553526,7.068257425713729,6.66666666666669,70.91350948114604,193969754.73462817
 2006-10-23T07:00:00,3076023.6771585634,0.0,321370.6848447361,2610211.423971962,7626304.487356197,53019.6645577949,190870792.40806165,428716271.0667373,7.066975821527298,6.66666666666669,70.91350948114604,204504702.68139312,1.0,0.0,0.9998561031200636,0.0,0.9997028916304908,0.0,0.9997331104758646,0.0,0.9997778076481756,0.0,0.9989282627399488,53014.592902682,190852534.44965515,428675261.7339496,7.066937525752128,6.66666666666669,70.91350948114604,190852534.44965515
 2006-10-23T08:00:00,3342737.9540539677,0.0,40474334.03283048,430746.7430631516,8273102.703172522,59133.85884919973,212881891.85711905,473560816.7012119,7.108855235676746,6.66666666666669,70.91350948114604,265402813.2902392,1.0,0.0,0.9998019687485918,0.0,0.9995911187077596,25044599.58061682,0.9996327059594649,0.0,0.9996942183214496,0.0,0.9985250724624292,59123.61507537292,212845014.2713425,473478828.6025307,7.108778666010406,6.66666666666669,70.91350948114604,237889613.8519593
 2006-10-23T09:00:00,839091.9992130066,0.0,48092976.23331757,731866.0823135173,11283345.435048742,90101.27395055255,324364586.2219892,699595789.273314,7.319964327977615,6.66666666666669,70.91350948114604,385311865.9718821,5.0,0.0,0.9997423642765414,0.0,0.999468051498004,2556783.805015614,0.9757805686046718,0.0,0.9996021825675824,377878.38539759786,0.9856474616825258,90080.28376107948,324289021.5398861,699432912.5042684,7.319812199640306,6.66666666666669,70.91350948114604,327223683.7302993
 2006-10-23T10:00:00,5527302.365532584,1081439.9241475947,50416039.40085842,4846399.071509367,12360932.55882333,109317.47317738768,393542903.43859565,835770979.0001678,7.447157755507597,6.66666666666669,70.91350948114604,467775016.7594669,5.0,0.0,0.9996770706957632,0.0,0.9993332378082768,2910774.496709971,0.9285943466139288,0.0,0.9995013622142944,581018.9068999391,0.9499135070697248,109266.86732027085,393360722.3529751,835384079.2162967,7.446796349823988,6.66666666666669,70.91350948114604,396852515.756585
 2006-10-23T11:00:00,7055879.231426754,1312016.713107423,50942491.38709219,4154217.558594598,12772265.711460534,113630.3971251403,409069429.6505051,858065219.8373252,7.46798299216503,6.66666666666669,70.91350948114604,485306300.2521866,5.0,0.0,0.9996098042998404,0.0,0.99919435078568,3080452.2986462656,0.8785878280767179,0.0,0.9993974956209716,682922.9739026336,0.9070284514441274,113600.59609897,408962145.956292,857840146.6659149,7.467772748829475,6.66666666666669,70.91350948114604,412725521.2288408
