version,0.4.1
 2006-10-23T12:00:00,6289152.786489618,0.0,46830891.66484482,4703515.274864186,9949756.35215427,96847.08470432954,348649504.93558633,738224002.2819057,7.356042938391333,6.66666666666669,70.91350948114604,416422821.01393926,5.0,0.0,0.9995414598227796,0.0,0.9990532378153812,2679951.7606518795,0.8301386727416954,0.0,0.999291964353726,371126.582005547,0.8706259735028778,96731.90608844029,348234861.918385,737341724.4898196,7.35521887017227,6.66666666666669,70.91350948114604,351285940.2610424
 2006-10-23T13:00:00,9555361.860661328,0.0,47254122.11451049,6391623.273039158,9548605.634206768,102642.58475202248,369513305.10728097,778196607.1033008,7.393379693382733,6.66666666666669,70.91350948114604,442263017.9896987,5.0,0.0,0.9994753301790772,0.0,0.9989166978804974,2775148.275423112,0.7856452810387827,0.0,0.9991898530288248,363855.8502163405,0.8482942069424287,102469.9912568009,368891968.52448326,776887943.3328741,7.392157311349823,6.66666666666669,70.91350948114604,372030972.6501227
 2006-10-23T14:00:00,78303936.96016245,0.0,22483383.084390957,6208393.306743545,7659839.46950707,117449.3843297015,422817783.5869254,879042740.5649607,7.487578495263265,6.66666666666669,70.91350948114604,537473336.4077294,5.0,4319895.350011358,0.9774213436161092,0.0,0.998773782952535,902254.2502085632,0.7567981147653908,0.0,0.999082974168404,263363.3854938273,0.8258802636436128,117266.7082206239,422160149.594246,877675512.3885359,7.486301333321549,6.66666666666669,70.91350948114604,427645662.5799597
 2006-10-23T15:00:00,75199254.53117248,5750889.838668151,19192031.9347092,26430303.79109461,5205705.219953335,103158.89006878065,371372004.24761033,781551528.9776523,7.396512678161799,6.66666666666669,70.91350948114604,503150189.5632081,1.0,64133186.75743498,0.960540555125264,0.0,0.998630718019169,10118079.419923386,0.750491273885015,8312256.146204744,0.9989759831265134,351130.0274968206,0.8184630376306657,103131.92061989632,371274914.2316267,781347292.3710431,7.396321906878069,6.66666666666669,70.91350948114604,454189566.58268666
 2006-10-23T16:00:00,73716019.07826483,313484.3635306056,17464941.941284623,23294957.221871745,4175468.915814297,81182.77413414589,292257986.8829252,627721429.769769,7.252831567795819,6.66666666666669,70.91350948114604,411222858.4036912,1.0,55498677.83705641,0.9604748717026452,0.0,0.9984950994108532,4614588.440245152,0.7503694490239479,2335029.9252702724,0.9988745608152448,0.0,0.8179738305580799,81182.67266895801,292257621.6082489,627720651.2532841,7.252830840881593,6.66666666666669,70.91350948114604,354705917.8108207
 2006-10-23T17:00:00,72449187.26590262,269155.9680293215,15269508.295433002,19775897.362730287,2686531.245238529,55725.57762213243,200612079.43967676,441223913.8332028,7.07865747392703,6.66666666666669,70.91350948114604,311062359.5770105,4.0,73009769.86082959,0.9942427014652404,1490512.8417006065,0.9999828745880718,101766346.5726494,0.8101737747123378,1490544.8588502663,0.9999871927688924,25320475.01330282,0.8771534835788254,55725.27019405569,200610972.69860044,441221506.6133162,7.078655226354718,6.66666666666669,70.91350948114604,403688621.84593314
 2006-10-23T18:00:00,72523577.7336485,0.0,13727111.126529291,18225054.342480965,1612263.75990403,43354.60761071948,156076587.39859015,347513078.2275649,6.991145013344734,6.66666666666669,70.91350948114604,262164594.36115292,4.0,98495.36791490616,0.9999908253094963,98495.31323969888,0.999981056730782,100468846.73789576,0.916148305420021,98495.33997387964,0.999985833285189,18848052.34479046,0.9766614176662666,43354.60746555752,156076586.87600708,347513077.064005,6.9911450134277215,6.66666666666669,70.91350948114604,275688971.97982174
 2006-10-23T19:00:00,0.0,0.0,0.0,19790834.50174043,888300.4595317626,37117.20950147806,133621954.205321,298993449.72183335,6.9458374117164645,6.66666666666669,70.91350948114604,154301089.16659322,4.0,95962.26073170586,0.9999935529647844,95962.22332098038,0.9999866886056052,38754762.05920752,0.9928506407981608,95962.24161311566,0.999990045080078,95962.03417393017,0.9999519827819736,37117.47994825704,133622927.81372534,298995653.0270034,6.945839469567381,6.66666666666669,70.91350948114604,172761538.6327726
 2006-10-23T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,92861.74427393053,0.9999943670260524,92861.71295955394,0.9999883694232578,92861.71913596572,0.9999895523673826,92861.7282719976,0.9999913020787542,92861.5546344492,0.9999580458723824,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,464308.45927589695
 2006-10-23T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,464308.23078944936
 2006-10-23T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,453867.1682495029
 2006-10-23T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,429436.1230038734
 2006-10-24T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,415042.4212562229
 2006-10-24T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,405308.1538350077
 2006-10-24T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,382309.7023304245
 2006-10-24T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,368626.4895298703
 2006-10-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,368626.4895298703
 2006-10-24T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,0.0,1.0,0.0,0.9999675438906284,0.0,0.999932986860172,0.0,0.9999398027560484,0.0,0.9999498842554786,0.0,0.9997582684089809,0.0,0.0,0.0,11.523328339589533,11.523328339589533,0.0,0.0
 2006-10-24T06:00:00,0.0,0.0,1485953.1004109285,0.0,885130.1247893665,0.0,0.0,0.0,11.523359393153216,11.523359393153216,0.0,2371083.2252002945,1.0,0.0,0.9999282320521878,0.0,0.9998518184830206,238917.63745169927,0.9998668900017276,0.0,0.9998891825235052,479365.641013366,0.9994654756671432,0.0,0.0,0.0,11.523328339589536,11.523328339589536,0.0,718283.2784650653
 2006-10-24T07:00:00,852735.8218002755,0.0,427607.4057918157,0.0,1628185.449961758,82.21936355017142,295989.7087806172,670311.8771181972,11.384672420521504,11.38404660299422,1.969819707809612,3204518.3863344667,1.0,0.0,0.9998841796164843,0.0,0.9997608620470608,0.0,0.999785184730515,0.0,0.99982116079644,0.0,0.999137375177682,82.01767492023392,295263.6297128421,668667.5651424143,11.384668342804412,11.384044060453524,1.969819707809612,295263.6297128421
 2006-10-24T08:00:00,1032340.4102287024,0.0,30222940.21289259,0.0,3118265.6253721844,0.0,0.0,0.0,11.518828886889294,11.518828886889294,0.0,34373546.24849348,1.0,0.0,0.9998414133740112,0.0,0.99967256125432,2317742.664700495,0.9997058649974684,0.0,0.9997551250908838,0.0,0.9988188541954938,0.0,0.0,0.0,11.518826271704576,11.518826271704576,0.0,2317742.664700495
 2006-10-24T09:00:00,499360.9426588598,0.0,35508630.400339566,0.0,7127898.727652616,9997.71437893964,35991771.76418272,81508617.95651361,6.74276662554034,6.66666666666669,70.91350948114604,79127661.83483376,5.0,0.0,0.9997963146286084,0.0,0.999579444470138,807643.7459128095,0.9924273311585652,0.0,0.9996854877484356,0.0,0.99848296084012,9997.711980349244,35991763.12925728,81508598.40146524,6.742766606988973,6.66666666666669,70.91350948114604,36799406.87517008
 2006-10-24T10:00:00,586274.5330591348,0.0,37605399.44430392,0.0,8027869.004494388,25493.524410037247,91776687.87613408,207112109.72016025,6.860042444574688,6.66666666666669,70.91350948114604,137996230.85799152,5.0,0.0,0.9997476790515412,0.0,0.9994790250794678,1242497.4233732868,0.974908118243735,0.0,0.9996103891552228,0.0,0.9981207253272308,25493.653613886006,91777153.00998962,207113163.21815607,6.8600434279987645,6.66666666666669,70.91350948114604,93019650.4333629
 2006-10-24T11:00:00,0.0,0.0,38832693.78416911,0.0,8563311.958498605,33131.05821004966,119271809.55617876,267897276.43079305,6.916800299155554,6.66666666666669,70.91350948114604,166667815.29884645,5.0,0.0,0.9996950597996556,0.0,0.9993703804713326,1448498.548422238,0.9514140995350444,0.0,0.9995291393370695,0.0,0.9977288195898252,33131.05806134998,119271809.0208599,267897275.22840947,6.916800298419904,6.66666666666669,70.91350948114604,120720307.56928214
 2006-10-24T12:00:00,468145.6973175688,0.0,35832381.612526275,335072.73843844305,6390136.185997212,28401.276569362668,102244595.6497056,230546715.24796164,6.881923963233551,6.66666666666669,70.91350948114604,145270331.8839851,5.0,0.0,0.9996439687461182,0.0,0.9992648911819212,1126409.4680913652,0.9304362708765462,0.0,0.9994502492225122,0.0,0.9973482958025444,28401.46783634765,102245284.21085157,230548266.52067256,6.881925411620403,6.66666666666669,70.91350948114604,103371693.67894292
 2006-10-24T13:00:00,0.0,0.0,35695685.85202483,567175.5448999446,5426678.668806302,18974.031692324384,68306514.09236777,154690066.31778538,6.8110946506717385,6.66666666666669,70.91350948114604,109996054.15809885,5.0,0.0,0.9995933048913992,0.0,0.9991602839432152,981389.4424082194,0.9128206449674264,0.0,0.9993720187491516,0.0,0.9969709537721676,18973.49534650973,68304583.24743503,154685693.63774654,6.811090567729092,6.66666666666669,70.91350948114604,69285972.68984327
 2006-10-24T14:00:00,56269392.59011531,0.0,8470586.903835732,228599.5472027493,2643838.733505758,14785.57080663346,53228054.903880455,120542695.7070848,6.779211290148233,6.66666666666669,70.91350948114604,120840472.67854002,5.0,341969.4816033744,0.9983145142217148,0.0,0.9990598275074966,0.0,0.9057689850139912,0.0,0.9992968924518172,0.0,0.9966085846293896,14785.589122401349,53228120.84064485,120542845.0305072,6.779211429345925,6.66666666666669,70.91350948114604,53570090.32224823
 2006-10-24T15:00:00,62057475.130457625,0.0,6835430.544520177,2361112.311956636,0.0,10885.185968956876,39186669.48824475,88743929.95245866,6.749521640692014,6.66666666666669,70.91350948114604,110440687.4751792,1.0,6503511.834678207,0.9964268984973274,0.0,0.9989636495720208,0.0,0.9056825893211548,0.0,0.9992249658288404,0.0,0.9962616490071654,10884.740564335068,39185066.03160624,88740298.69097437,6.74951825022189,6.66666666666669,70.91350948114604,45688577.866284445
 2006-10-24T16:00:00,59378125.17157774,0.0,4853909.821418545,0.0,0.0,3041.5918224147117,10949730.56069296,24797262.29778037,8.0304640446062,8.007312664747653,47.27567298743069,75181765.55368924,1.0,0.0,0.9963791830936808,0.0,0.9988651300920696,0.0,0.9055940902419612,0.0,0.9991512880829496,0.0,0.9959062669030572,3042.053439439593,10951392.38198254,24801025.734531734,8.030468541407549,8.007313647847326,47.27567298743069,10951392.38198254
 2006-10-24T17:00:00,60217889.48484512,0.0,3406469.2627550825,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,63624358.74760021,4.0,6160726.646048607,0.9999964651589616,1020117.8490114048,0.9999927015036194,84763742.29882818,0.96251328625095,1020132.9021443191,0.9999945418229776,1019962.2187243624,0.9999736726685738,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,93984681.9147569
 2006-10-24T18:00:00,60261779.10112258,0.0,1493290.5468613068,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,61755069.64798388,4.0,67077.7812174073,0.999998308622704,67077.77488323719,0.9999965077606208,67077.77613261458,0.9999968629557368,67077.77798072269,0.999997388330453,67077.74286001503,0.9999874027006712,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,335388.85307399684
 2006-10-24T19:00:00,0.0,0.0,1166248.0635728412,509953.9166452561,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,1676201.980218097,4.0,56839.27989666272,0.9999964247309188,56839.27076708961,0.9999926180305804,56839.272568271146,0.9999933688495252,56839.27523150352,0.9999944793977056,56839.22460826124,0.9999733715623949,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,284196.3230717882
 2006-10-24T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.68860466090958,10.68860466090958,0.0,0.0,4.0,64959.17254799262,0.9999957646812424,64959.15734966811,0.999991255205457,64959.1603472482,0.9999921446371296,64959.16478166384,0.9999934602095898,64959.08050074647,0.9999684555431446,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.73552731925
 2006-10-24T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.6246236499
 2006-10-24T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.6246236499
 2006-10-24T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.6246236499
 2006-10-25T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.6246236499
 2006-10-25T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.6246236499
 2006-10-25T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.6246236499
 2006-10-25T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.6246236499
 2006-10-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,324795.6246236499
 2006-10-25T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,0.0,1.0,0.0,0.9999709138109214,0.0,0.9999399448395532,0.0,0.9999460530404446,0.0,0.999955087777026,0.0,0.9997833674183748,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,0.0
 2006-10-25T06:00:00,0.0,0.0,1911327.2915399843,0.0,761161.155707749,0.0,0.0,0.0,10.68860466090958,10.68860466090958,0.0,2672488.4472477334,1.0,0.0,0.9999366642391894,0.0,0.9998692286821343,0.0,0.9998825294122374,0.0,0.9999022027325736,386494.3074061962,0.999528278203224,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,386494.3074061962
 2006-10-25T07:00:00,0.0,0.0,105144.64436274048,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,105144.64436274048,1.0,0.0,0.9999030273349968,0.0,0.9997997775184652,0.0,0.9998201421154644,0.0,0.99985026371309,0.0,0.9992777521073704,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,0.0
 2006-10-25T08:00:00,0.0,0.0,21598474.93120005,0.0,0.0,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,21598474.93120005,1.0,0.0,0.999873262604374,0.0,0.9997383213521592,0.0,0.9997649366461342,0.0,0.9998043037485552,0.0,0.9990560657799242,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,0.0
 2006-10-25T09:00:00,0.0,0.0,27135699.54746513,0.0,1725405.841491146,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,28861105.38895627,5.0,0.0,0.9998419515633252,0.0,0.9996736724705592,0.0,0.9997068631920788,0.0,0.9997559561134172,0.0,0.9988228626044436,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,0.0
 2006-10-25T10:00:00,84307.69261491278,0.0,27349832.36361243,0.0,3322274.1317233946,0.0,0.0,0.0,10.68860466090958,10.68860466090958,0.0,30756414.18795073,5.0,0.0,0.999808431582218,0.0,0.9996044627216256,0.0,0.9996446927557868,0.0,0.9997041976358284,0.0,0.9985732073462856,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,0.0
 2006-10-25T11:00:00,1503045.9494595116,0.0,28799832.15566305,0.0,4665643.285794694,0.0,0.0,0.0,10.688604660909578,10.688604660909578,0.0,34968521.39091726,5.0,0.0,0.9997716594813508,0.0,0.9995285382197396,114230.97436440528,0.9989645377736336,0.0,0.9996474175334602,0.0,0.998299330451614,0.0,0.0,0.0,10.688607610208594,10.688607610208594,0.0,114230.97436440528
 2006-10-25T12:00:00,171292.85366820497,0.0,27129843.28762732,0.0,2741410.441587406,2559.9513069900527,9215824.70516419,20870579.530484665,8.697121022285259,8.677635663788136,35.456754740573025,39258371.28804712,5.0,0.0,0.9997294708478254,0.0,0.9994414300341828,222160.4475470127,0.995743004966432,0.0,0.9995822737186156,0.0,0.9979851114739704,2559.572332363615,9214460.396509014,20867489.854497656,8.697119612326766,8.677637138437644,35.45675474057302,9436620.844056023
 2006-10-25T13:00:00,729225.3684644626,0.0,27573141.371422965,159247.6739963039,2772533.5461801486,11520.67785984704,41474440.29544936,93924920.70551944,6.7543589763458165,6.66666666666669,70.91350948114604,72708588.25551322,5.0,0.0,0.9996827287882676,0.0,0.999344920248086,428039.5734517459,0.989901465078144,0.0,0.9995100989213108,0.0,0.997636978791305,11518.825813273375,41467772.92778417,93909821.47874732,6.754344878501638,6.66666666666669,70.91350948114604,41895812.50123591
 2006-10-25T14:00:00,42209572.62818252,0.0,5297867.660606923,0.0,1326718.1691805122,20396.73953306438,73428262.31903177,166244611.1226856,6.821883221199188,6.66666666666669,70.91350948114604,122262420.77700172,5.0,95935.1508097039,0.999265739806057,0.0,0.9992461695069867,0.0,0.9865897117989892,0.0,0.9994362482268808,0.0,0.9972807624757952,20382.91251823483,73378485.0656454,166131917.553281,6.821777997868373,6.66666666666669,70.91350948114604,73474420.21645509
 2006-10-25T15:00:00,50420273.01441448,0.0,4655458.097491169,4190892.387943896,0.0,19300.50526784398,69481818.96423833,157351715.66395783,6.813579834908926,6.66666666666669,70.91350948114604,128748442.46408786,1.0,7536762.878028573,0.9987230708408438,0.0,0.9991424110595628,0.0,0.9864965066068776,0.0,0.9993586525216744,0.0,0.9969064822280423,19288.717680336737,69439383.64921226,157255614.70224398,6.813490104121748,6.66666666666669,70.91350948114604,76976146.52724083
 2006-10-25T16:00:00,49841866.94394827,0.0,2916926.059830965,2327471.637746105,0.0,6402.949666231005,23050618.79843162,52201489.09624698,7.536348420385358,7.487611194430872,59.094591234288366,78136883.43995695,1.0,2475215.964286142,0.9986780346430054,0.0,0.9990494234192852,0.0,0.986412976724818,0.0,0.9992891117594328,0.0,0.9965710547240164,6404.127629801445,23054859.4672852,52211092.70953202,7.536324554387476,7.487578361975302,59.094591234288366,25530075.431571346
 2006-10-25T17:00:00,45482615.13467787,0.0,416260.1936817067,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,45898875.32835958,4.0,2300595.399960887,0.9999969848564084,864252.3544269848,0.9999937745391227,12304448.985646091,0.999404378472272,864263.072517111,0.9999953442920652,864141.5412103408,0.999977543350953,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,17197701.35376142
 2006-10-25T18:00:00,43363138.8231197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,43363138.8231197,4.0,50256.8729504583,0.9999953869861496,50256.86155245566,0.999990475366636,50256.86380047932,0.9999914441155924,50256.867125750745,0.9999928770075012,50256.8039241705,0.9999656424876848,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,251284.26935331456
 2006-10-25T19:00:00,0.0,0.0,69799.12373379956,748805.3035207086,0.0,0.0,0.0,0.0,11.59233383325178,11.59233383325178,0.0,818604.427254508,4.0,46966.94969999253,0.9999956473390776,46966.93927555274,0.9999910129254348,46966.941331562346,0.9999919269993706,46966.94437259602,0.9999932790205912,46966.886569444505,0.9999675815841668,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,234834.6612491481
 2006-10-25T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59233383325178,11.59233383325178,0.0,0.0,4.0,41461.92660115061,0.9999972954464504,41461.92098345761,0.999994415824056,41461.92209239962,0.9999949837897102,41461.92373003787,0.9999958238766952,41461.89258380544,0.9999798566111224,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,207309.58599085116
 2006-10-25T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,179313.33813541767
 2006-10-25T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,161844.13805822143
 2006-10-25T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,142860.25788957454
 2006-10-26T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,125486.78942049637
 2006-10-26T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,4.0,23312.30774297954,0.9999974258062616,23312.305237219283,0.999994684982018,23312.30573145931,0.999995225571658,23312.306462470628,0.999996025166348,23312.29256645365,0.999980827524924,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,116561.51774058244
 2006-10-26T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,4.0,23312.30774297954,0.9999974258062616,23312.305237219283,0.999994684982018,23312.30573145931,0.999995225571658,23312.306462470628,0.999996025166348,23312.29256645365,0.999980827524924,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,116561.51774058244
 2006-10-26T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,4.0,20489.44109103925,0.9999978493381372,20489.439205775023,0.9999955594614724,20489.439577721685,0.9999960111079452,20489.440127701837,0.999996679145389,20489.429674314182,0.99998398197061,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,102447.189676552
 2006-10-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,4.0,15114.802861850032,0.9999983828782923,15114.801895801747,0.9999966610784472,15114.802086310689,0.9999970006796314,15114.80236813959,0.999997502989116,15114.797011792458,0.9999879557528368,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,75574.00622389451
 2006-10-26T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,1.0,0.0,0.9999937668785028,0.0,0.9999871302799216,0.0,0.99998843925712,0.0,0.999990375386004,0.0,0.9999535760013868,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,0.0
 2006-10-26T06:00:00,0.0,0.0,1487442.115807484,0.0,1058123.9787164852,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,2545566.094523969,1.0,0.0,0.999985255040268,0.0,0.999969555622426,0.0,0.9999726521152644,0.0,0.9999772321868144,389551.9150397809,0.9998901802266332,0.0,0.0,0.0,11.592136838518366,11.592136838518366,0.0,389551.9150397809
 2006-10-26T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,0.0,1.0,0.0,0.9999739749746428,0.0,0.9999462653196264,0.0,0.9999517306654864,0.0,0.9999598145450214,0.0,0.9998061668232086,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,0.0
 2006-10-26T08:00:00,0.0,0.0,17093560.041421108,0.0,0.0,0.0,0.0,0.0,11.592333833251775,11.592333833251775,0.0,17093560.041421108,1.0,0.0,0.9999533965639696,0.0,0.9999037764342188,0.0,0.9999135633179086,0.0,0.9999280392524212,0.0,0.9996528997789176,0.0,0.0,0.0,11.592136838518364,11.592136838518364,0.0,0.0
 2006-10-26T09:00:00,0.0,0.0,28614200.92874772,0.0,3504614.9332887586,3512.2675904211064,12644163.325515982,28634552.492490936,9.977179243321835,9.950444777723416,23.637836493715344,44762979.18755247,5.0,0.0,0.999917959950518,0.0,0.9998306093547924,203481.61075343328,0.9988356531988356,0.0,0.9998733212871188,0.0,0.9993889695323216,3512.1776476383498,12643839.53149806,28633819.213699423,9.977047228943208,9.95031344790114,23.637836493715344,12847321.142251492
 2006-10-26T10:00:00,0.0,0.0,32328862.458663367,0.0,6298233.353472155,30697.015580669296,110509256.0904095,248041545.3941337,6.8982609045762615,6.66666666666669,70.91350948114604,149136351.90254503,5.0,0.0,0.999869457300122,0.0,0.9997304644219596,874446.6288596072,0.9886567539717253,0.0,0.9997984279470684,0.0,0.9990277240510868,30682.881893695438,110458374.81730355,247927909.2993355,6.898154791456556,6.66666666666669,70.91350948114604,111332821.44616318
 2006-10-26T11:00:00,0.0,0.0,34442482.593722366,0.0,7268728.905162549,65393.86396139334,235417910.261016,512552733.8840829,7.145271744901071,6.66666666666669,70.91350948114604,277129121.7599009,5.0,0.0,0.9998123992141617,0.0,0.999612654814868,1392896.1869624574,0.9688719231117948,0.0,0.9997103240888352,31271.453488880317,0.9980429575152184,65329.40899778107,235185872.39201185,512047713.6784908,7.144800095826972,6.66666666666669,70.91350948114604,236610040.0324632
 2006-10-26T12:00:00,250912.0705851564,0.0,33461295.064089425,0.0,5814043.528823507,89053.68315331814,320593259.3519453,683921076.7830313,7.305321487124595,6.666666666666692,70.91350948114605,360119510.0154434,5.0,0.0,0.9997488290964276,0.0,0.9994813996129636,1520781.360278509,0.9438445796215774,0.0,0.9996121649489614,0.0,0.996037579499662,88960.40851318504,320257470.6474662,683204767.5902482,7.304652446862872,6.66666666666669,70.91350948114604,321778252.0077447
 2006-10-26T13:00:00,5813197.585905634,0.0,35151512.98358372,0.0,6140355.179214812,112018.0773845688,403265078.5844476,840494937.70499,7.451571483685606,6.66666666666669,70.91350948114604,450370144.3331518,5.0,0.0,0.9996812693450928,0.0,0.999341906890312,1829744.6788700232,0.9156531706184116,0.0,0.9995078453831426,82595.86984846301,0.9931076546467058,111847.23727885324,402650054.20387167,839217480.5080574,7.4503781898652415,6.66666666666669,70.91350948114604,404562394.7525901
 2006-10-26T14:00:00,63433483.22591739,0.0,15970797.42141764,3747520.360527507,5034182.82304538,133639.1977096762,481101111.7548344,982870107.9880104,7.584569672625196,6.66666666666669,70.91350948114604,569287095.5857424,5.0,3648664.2435555737,0.9815459477558208,0.0,0.9991936012318612,523211.6432978375,0.8974012095936185,0.0,0.9993969350675078,76212.41903649893,0.9865773351014429,132816.5943060594,478139739.5018138,976822307.5688,7.578919896940332,6.66666666666669,70.91350948114604,482387827.8077037
 2006-10-26T15:00:00,68095932.0325108,8699126.091053592,14757923.334827468,24830078.45390225,3202161.7181567373,125191.2065641905,450688343.63108575,927996499.839425,7.533308701243668,6.66666666666669,70.91350948114604,570273565.2615366,1.0,63974660.01464614,0.96676798640509,1099930.760544262,0.9990420441944434,7185025.660821277,0.893458085109707,12177877.447497047,0.99928359320967,0.0,0.9838302223511092,124975.51932957828,449911869.5864818,926399628.2875694,7.53181696874956,6.66666666666669,70.91350948114604,534349363.4699905
 2006-10-26T16:00:00,66565945.30159958,4946429.055208899,13980253.160382058,21984497.30313401,2715074.887248292,114834.28700847336,413403433.23050416,859470204.453206,7.469295387189895,6.66666666666669,70.91350948114604,523595632.938077,1.0,59848344.24623922,0.9666968071521784,0.0,0.9988950781741608,5390139.198091246,0.8933260669801536,9626199.291558225,0.9991736847417978,0.0,0.983300082590461,114833.58043299773,413400889.5587918,859464916.132232,7.469290450078904,6.66666666666669,70.91350948114604,488265572.2946805
 2006-10-26T17:00:00,64141432.08872999,1291991.533080544,11307932.000274394,18079490.47948389,1314526.6676956103,78026.21905340946,280894388.59227407,603564472.689367,7.230273832965083,6.66666666666669,70.91350948114604,377029761.36153847,4.0,64735800.8064872,0.9960374889904104,1205283.1303156945,0.9999817997949564,103742365.74067202,0.9516277400202346,1205302.4059767537,0.999986388985376,4542744.80610329,0.9987088141156106,78025.18416837839,280890663.0061622,603556676.0048922,7.230266550939253,6.66666666666669,70.91350948114604,456322159.89571714
 2006-10-26T18:00:00,61974504.80586098,0.0,8109063.477152361,12452081.723156588,14201.36239815864,41208.25011136414,148349700.4009109,330788636.2909106,6.975528029830773,6.66666666666669,70.91350948114604,230899551.769479,4.0,98468.80303481934,0.9999909188165338,98468.74829723669,0.9999812497976744,4206863.866063495,0.9999831568777938,98468.7750622866,0.999985977670172,98468.47154676446,0.9999323637684828,41208.25016372026,148349700.5893929,330788636.7082197,6.975528030338395,6.66666666666669,70.91350948114604,152950439.2533975
 2006-10-26T19:00:00,0.0,1236176.6522629776,1114361.9481459167,8917648.14341937,0.0,22894.335993069093,82419609.57504873,186280120.38531536,6.840591056009089,6.66666666666669,70.91350948114604,93687796.318877,4.0,98840.76021398214,0.9999957412128094,98840.73066340476,0.9999912067494526,98840.736491822,0.999992101109578,98840.74511403234,0.99999342397179,98840.58125858662,0.9999682807513492,22894.39662148507,82419827.83734629,186280614.6716841,6.840591517251004,6.66666666666669,70.91350948114604,82914031.39108808
 2006-10-26T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056526,11.796081317056526,0.0,0.0,4.0,68562.15240643949,0.9999951777870716,68562.13615666241,0.9999900434267844,68562.1393617808,0.999991056108275,68562.14410237312,0.99999255398149,68562.05399979347,0.9999640843826946,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,342810.62602704926
 2006-10-26T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,4.0,67691.26417357606,0.9999933279978532,67691.23834230324,0.9999862241093757,67691.24343708815,0.9999876252530367,67691.25097316317,0.9999896977067952,67691.10774068795,0.999950307238746,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,338456.1046668186
 2006-10-26T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,4.0,64456.86309428395,0.9999933334982672,64456.83970682997,0.9999862354662516,64456.84431944189,0.9999876354548068,64456.85114256606,0.9999897062000296,64456.72146151283,0.999950348205573,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,322284.1197246347
 2006-10-26T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,348398.82280240423
 2006-10-27T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,4.0,73690.54448762134,0.9999925799415532,73690.51367519781,0.9999846795742354,73690.51975253028,0.9999862378123222,73690.52874158611,0.9999885426269304,73690.35788982289,0.9999447357502624,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,368452.4645467585
 2006-10-27T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,382309.7023304245
 2006-10-27T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,368626.4895298703
 2006-10-27T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,4.0,69773.83173963174,0.9999930969804663,69773.80425224509,0.9999857471205824,69773.80967382749,0.9999871967786984,69773.81769288937,0.9999893409909544,69773.66527802977,0.9999485866320084,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,348868.92863662343
 2006-10-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,314602.09778899833
 2006-10-27T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.796081317056524,11.796081317056524,0.0,0.0,1.0,0.0,0.9999714638523184,0.0,0.9999410805271562,0.0,0.9999470732174408,0.0,0.9999559371004558,0.0,0.9997874641010832,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,0.0
 2006-10-27T06:00:00,0.0,0.0,1854059.9685988943,0.0,744064.970985272,0.0,0.0,0.0,11.796081317056526,11.796081317056526,0.0,2598124.9395841663,1.0,0.0,0.9999348051974892,0.0,0.9998653902608382,0.0,0.9998790813961644,0.0,0.9998993321710452,507831.7801444604,0.99951443214722,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,507831.7801444604
 2006-10-27T07:00:00,1980075.9486722476,0.0,251324.30561715591,0.0,38650.31593330087,0.0,0.0,0.0,11.796081317056526,11.796081317056526,0.0,2270050.570222704,1.0,0.0,0.9998953335392816,0.0,0.9997838918988368,0.0,0.9998058722197004,0.0,0.9998383836600592,0.0,0.9992204490752052,0.0,0.0,0.0,11.796075108383931,11.796075108383931,0.0,0.0
 2006-10-27T08:00:00,1572338.4533916374,0.0,27603534.128099486,0.0,2226833.255026914,12087.857009875,43516285.23555001,98499623.8555214,8.468437255806093,8.376471550129969,47.27567298743069,74918991.07206805,1.0,0.0,0.9998528696886146,0.0,0.999696215463876,3604261.968357936,0.999727113341102,0.0,0.9997728148801706,0.0,0.998904180293106,12086.724644496277,43512208.7201866,98490394.92101236,8.468426562420435,8.376469480572437,47.27567298743069,47116470.68854453
 2006-10-27T09:00:00,35096.33932503152,0.0,35010287.54521347,195771.0416714092,6843803.843760544,37167.3356362677,133802408.2905637,298131353.17185616,6.945033964252665,6.66666666666669,70.91350948114604,175887367.06053415,5.0,0.0,0.9998017944160268,0.0,0.9995907587578828,1134407.718327131,0.9895940679511324,0.0,0.9996939491331064,0.0,0.9985237740416028,37154.3702202276,133755732.7928194,298028083.5415596,6.944937540662761,6.66666666666669,70.91350948114604,134890140.51114652
 2006-10-27T10:00:00,0.0,0.0,37953672.98160441,563365.5943237966,7924327.757652882,67349.37321725673,242457743.58212417,529427651.16682667,7.161030888713809,6.66666666666669,70.91350948114604,288899109.9157052,5.0,0.0,0.9997433946874258,0.0,0.9994701790194466,1622738.9063053562,0.96547820217211,0.0,0.999603773633474,43482.49499083386,0.9971840655948784,67278.47073648998,242202494.65136388,528870423.7343215,7.160510478463397,6.66666666666669,70.91350948114604,243868716.05266008
 2006-10-27T11:00:00,2940712.0428871345,0.0,40843972.88203879,1768350.5633834396,9032200.73750671,85399.98204754812,307439935.37117326,658147075.4080906,7.281248837916801,6.66666666666669,70.91350948114604,362025171.5969893,5.0,0.0,0.9996809246524856,0.0,0.999341195192748,2036973.242446524,0.9341857113010364,0.0,0.99950731314046,218215.5599094982,0.9871169402377928,85146.28897035794,306526640.2932886,656198042.8078822,7.279428416097445,6.66666666666669,70.91350948114604,308781829.09564465
 2006-10-27T12:00:00,13928198.429324994,180858.38396192456,40969941.95687557,8057232.997717219,7748791.191673418,126915.5011001239,456895803.960446,946632583.4604212,7.550720751618683,6.66666666666669,70.91350948114604,527780826.9199992,5.0,59848.36156031212,0.9995223105236904,0.0,0.9991997490874192,2368414.089656216,0.8972827830725961,0.0,0.9994015327383416,262701.29579949786,0.9705578565878612,126175.75507734584,454232718.278445,939783820.6782426,7.544322826532689,6.66666666666669,70.91350948114604,456923682.025461
 2006-10-27T13:00:00,20038504.98403639,5816657.823614806,42581320.9121438,13793945.918719374,7852457.704046925,147235.20745322722,530046746.8316181,1157902784.3930235,7.748091791845254,6.66666666666669,70.91350948114604,620129634.1741793,5.0,608345.9647587417,0.9960827309580046,26849.05548839041,0.9989347893518948,2705758.3028672296,0.8537210426477322,103329.64523390116,0.9988589492966824,389503.6568108841,0.9465633353113524,147235.20745322722,530046746.8316181,1149979589.472932,7.74068925891308,6.66666666666669,70.91350948114604,533880533.4567772
 2006-10-27T14:00:00,78970143.07520181,6955887.153167134,21095232.648074947,16875306.187392402,7012626.699193358,146607.52012131625,527787072.4367385,1203631422.901735,7.790819112219474,6.66666666666669,70.91350948114604,658696268.1997681,5.0,5239052.715411357,0.9669161848663372,191566.58883825009,0.9964132887099272,1136327.1833260292,0.823799478805895,537754.9647405379,0.9935995681939934,322503.2664464154,0.9223823060609956,146557.45161243549,527606825.8047677,1196006791.1780088,7.783695306604128,6.66666666666669,70.91350948114604,535034030.5235303
 2006-10-27T15:00:00,83916774.35973567,16992593.97169594,20561619.0138718,35440085.20732436,5344332.064211211,148977.46610928056,536318877.99341005,1249601892.4234114,7.833767506131175,6.66666666666669,70.91350948114604,698574282.6102489,1.0,89332175.90618011,0.9463238369305244,15200653.614012226,0.9946612120459836,18994174.59567654,0.815538385984843,31105545.177500386,0.9901460783332814,3249773.76653746,0.9126495669666056,148977.46610928056,536318877.99341005,1242870447.286982,7.827478042206978,6.66666666666669,70.91350948114604,694201201.0533167
 2006-10-27T16:00:00,78852985.7004944,12596760.094668169,19006788.64992685,32944695.054651182,4565054.89001256,147541.86827896256,531150725.80426514,1138522961.2574816,7.729985975230002,6.66666666666669,70.91350948114604,679117010.1940184,1.0,81590118.12979327,0.9462431981115028,8880078.228051879,0.9944947145649454,15945205.399986427,0.8153888229363249,26189761.31193864,0.9900215632718378,1949047.4163383,0.912048972798127,147541.86827896256,531150725.80426514,1138403665.171316,7.7298745165619,6.66666666666669,70.91350948114604,665704936.2903736
 2006-10-27T17:00:00,76491916.21363449,12902592.15828039,17369490.61599482,30743595.612753343,3711575.458721243,134672.6977332434,484821711.8396762,987991433.0604584,7.589354267421019,6.66666666666669,70.91350948114604,626040881.8990605,4.0,110796036.44362216,0.9876955038892016,5725585.379335732,0.9998739107262352,109551473.63747571,0.8716962311261088,13596482.33368804,0.999564532078347,24325983.79859648,0.9657663174439648,134671.9539268711,484819034.1367359,987986024.2323536,7.589349214374135,6.66666666666669,70.91350948114604,748814595.729454
 2006-10-27T18:00:00,76113459.11505865,10501833.652749568,16106811.77995248,28047190.84054478,2990324.1535793,112459.34903109445,404853656.51194,843752184.0201657,7.454613518099921,6.66666666666669,70.91350948114604,538613276.0538247,4.0,140011.1397912239,0.9999883446227954,140011.03549447286,0.9999759347796924,90502670.97435331,0.971277941461549,140011.08649251267,0.99998200283652,140010.50817657865,0.999913191293407,112459.35410962383,404853674.7946457,843752222.1226021,7.454613552946172,6.66666666666669,70.91350948114604,495916389.5389539
 2006-10-27T19:00:00,1045413.1032106924,9541833.278847564,2530622.1581317727,27600807.803011373,2607586.330258064,107147.3895995954,385730602.5585434,811440185.0890608,7.424431782038386,6.666666666666692,70.91350948114605,429056865.23200285,4.0,133177.4156554244,0.9999926942279324,133177.35435469233,0.9999849155448818,133177.3664446944,0.9999864497824312,133177.384328121,0.9999887190974652,133177.04442201485,0.999945586949892,107146.807496865,385728506.988714,811435776.7544382,7.424427665493979,6.66666666666669,70.91350948114604,386394393.5539189
 2006-10-27T20:00:00,0.0,0.0,0.0,0.0,0.0,4532.429907486986,16316747.666953146,34506695.11551426,8.666299883250703,8.634083042117117,27.577475909334577,16316747.666953146,4.0,147632.78997877493,0.9999957139348306,147632.73999453936,0.99999115042776,147632.74985363253,0.9999920505163558,147632.76443586417,0.9999933818516392,147632.4872736101,0.9999680775862324,5943.269145296574,21395768.923067663,45297259.46246721,8.271166521204774,8.228875152994554,35.456754740573025,22133932.45460408
 2006-10-27T21:00:00,0.0,0.0,0.0,0.0,0.0,4800.727229169837,17282618.025011413,36703267.82732465,8.954404437437322,8.920136793061863,29.547295617144183,17282618.025011413,4.0,110490.3324693256,0.9999932638263568,110490.29270286196,0.9999860916124884,110490.30054578662,0.9999875062323872,110490.31214691942,0.9999895986190616,110490.0916455202,0.99994982929243,5900.935393725871,21243367.417413138,45114750.71353152,8.508052715993397,8.465931750201207,35.45675474057301,21795818.74692355
 2006-10-27T22:00:00,0.0,0.0,0.0,0.0,0.0,5712.842513598531,20566233.04895471,43838174.59740865,8.916823211187909,8.875894141284066,35.45675474057302,20566233.04895471,4.0,134593.40911247226,0.9999948494123574,134593.35815760432,0.9999893654212852,134593.3682075402,0.999990447062608,134593.38307352268,0.999992046935402,134593.10053168703,0.9999616386631176,3474.714352599685,12508971.669358876,26834550.30898892,9.464263513839844,9.439209762292233,23.637836493715326,13181938.288441705
 2006-10-27T23:00:00,0.0,0.0,0.0,0.0,0.0,3624.6183110930338,13048625.91993492,28602276.910245217,9.103525925648793,9.076821939962208,35.45675474057302,13048625.91993492,4.0,100228.53144139332,0.9999943692262178,100228.49663407798,0.999988373966008,100228.5034989388,0.9999895564480904,100228.51365365952,0.999991305476048,100228.32064805114,0.9999580622591132,1453.1964079351064,5231507.068566383,11361699.393267265,10.567896567763295,10.557288896294777,11.818918246857672,5732649.434442503
 2006-10-28T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,71890.35764698763,0.9999923709258224,71890.32724788185,0.9999842480129464,71890.33324348806,0.9999858501450636,71890.34211202677,0.9999882198840272,71890.17355232187,0.9999431790108332,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,359451.53380270617
 2006-10-28T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,71907.14681509782,0.9999928659630796,71907.1175708946,0.9999852701317892,71907.12333880317,0.99998676830436,71907.13187048875,0.999988984275114,71906.96971347106,0.9999468660252708,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,359535.48930875544
 2006-10-28T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,71480.15764299882,0.99999281095894,71480.12872931304,0.9999851565630288,71480.13443199189,0.9999866662866604,71480.1428672808,0.9999888993427708,71479.98254326267,0.999946456357,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,357400.54621484724
 2006-10-28T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,73725.34944317324,0.9999926734485908,73725.31865539103,0.999984872641128,73725.32472797408,0.9999864112424116,73725.33371007767,0.9999886870119132,73725.16299325424,0.9999454321863228,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,368626.4895298703
 2006-10-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,77861.73827599865,0.999992249916715,77861.70382745712,0.9999839981616736,77861.71062182318,0.9999856257061244,77861.720671693,0.9999880330328724,77861.52965823025,0.9999422777406374,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,389308.4030552022
 2006-10-28T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9999637632727592,0.0,0.9999251809007138,0.0,0.9999327907394946,0.0,0.9999440465724369,0.0,0.9997301105431644,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9999157831616902,0.0,0.9998261148711036,0.0,0.999843800700122,0.0,0.9998699600896446,0.0,0.9993727569105024,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.999867132000117,0.0,0.9997256633026176,0.0,0.9997535660448134,0.0,0.999794837432268,0.0,0.999010405324936,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
