version,0.4.1
 2006-10-28T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9998176869454604,0.0,0.9996235725583582,0.0,0.9996618589340408,0.0,0.9997184889180744,0.0,0.9986421408606606,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9997648022986004,0.0,0.9995143799809548,0.0,0.9995637723164528,0.0,0.999636829301366,0.0,0.998248258473848,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9997094608001672,0.0,0.9994001146655912,0.0,0.9994611289082816,0.0,0.9995513760400035,0.0,0.9978360775709372,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9996519998088832,0.0,0.9992814731673306,0.0,0.9993545544180854,0.0,0.999462650052358,0.0,0.99740811078399,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9995921993081908,0.0,0.999158001211132,0.0,0.9992436407750658,0.0,0.9993703116090572,0.0,0.9969627194399228,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9995295092566918,0.0,0.9990285631093924,0.0,0.9991273678022264,0.0,0.9992735113866712,0.0,0.9964958068560268,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.999463262270825,0.0,0.9988917808944868,0.0,0.999004497684812,0.0,0.9991712188727716,0.0,0.996002402390616,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9993953284913408,0.0,0.998751515904265,0.0,0.9988784990246096,0.0,0.9990663217670204,0.0,0.9954964347648988,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.999327211364724,0.0,0.998610872351509,0.0,0.9987521603054086,0.0,0.9989611415534588,0.0,0.994989101578279,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.999259607610078,0.0,0.998471288773849,0.0,0.998626773751404,0.0,0.9988567540417654,0.0,0.9944855919621872,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.999192773913388,0.0,0.9983332951588336,0.0,0.9985028154451934,0.0,0.9987535555828742,0.0,0.9939878177018872,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9991253535058742,0.0,0.998194090143708,0.0,0.9983777689501871,0.0,0.9986494511789906,0.0,0.9934856736466984,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9990601057618788,0.0,0.9980593710946142,0.0,0.9982567521543156,0.0,0.9985487016026556,0.0,0.9929997114882078,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9989956684122088,0.0,0.9979263252919224,0.0,0.9981372384192184,0.0,0.9984492033628406,0.0,0.9925197851089076,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9989324209854278,0.0,0.997795736360078,0.0,0.9980199316670229,0.0,0.9983515424927124,0.0,0.9920487212198668,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-28T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,2141169.744722092,0.9999897032250464,2141031.0560533004,0.9999787399280716,2141058.409719158,0.9999809022866324,2141098.8696360467,0.999984100665392,2140329.9881864423,0.999923310099697,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,10704688.06831704
 2006-10-29T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,112635.60203649278,0.999989934242433,112635.53158003432,0.999979216916865,112635.54547669602,0.9999813307609708,112635.56603131718,0.9999844573812324,112635.17535570353,0.9999250307064348,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,563177.4204802439
 2006-10-29T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,546667.4160027812
 2006-10-29T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,546667.4160027812
 2006-10-29T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,106541.71338487833,0.9999903302722388,106541.64987083632,0.9999800346119392,106541.66239824558,0.999982065288408,106541.68092737062,0.999985068894102,106541.32874814418,0.9999279803179848,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,532708.0353294751
 2006-10-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,505477.34354280826
 2006-10-29T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9999593299390984,0.0,0.999916027258634,0.0,0.999924568112906,0.0,0.9999372010255918,0.0,0.999697091280534,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.999907314816014,0.0,0.9998086300140492,0.0,0.9998280942251188,0.0,0.999856884047672,0.0,0.9993096850663032,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9998566922143995,0.0,0.9997041079519132,0.0,0.9997342030854272,0.0,0.9997787172735692,0.0,0.9989326502871292,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9998081565615196,0.0,0.999603894877824,0.0,0.9996441826672884,0.0,0.9997037729741128,0.0,0.9985711590049317,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9997592248788336,0.0,0.9995028641086608,0.0,0.999553427721712,0.0,0.9996282171617872,0.0,0.998206718111184,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9997076236619004,0.0,0.9993963214689976,0.0,0.9994577215171148,0.0,0.9995485392997484,0.0,0.9978223946506914,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9996529788825697,0.0,0.9992834946912644,0.0,0.999356370333139,0.0,0.9994641618480644,0.0,0.9974154028792118,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9995968013212124,0.0,0.9991675031307444,0.0,0.999252176255934,0.0,0.9993774176150884,0.0,0.9969969950185842,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9995389296323522,0.0,0.9990480136524068,0.0,0.9991448400335806,0.0,0.9992880574659488,0.0,0.9965659693752146,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.999484094172004,0.0,0.9989347931696384,0.0,0.9990431351882462,0.0,0.9992033855821418,0.0,0.9961575574203958,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9994323316095944,0.0,0.9988279173949448,0.0,0.99894712973173,0.0,0.9991234585852304,0.0,0.9957720322663084,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9993847420279172,0.0,0.998729657703533,0.0,0.9988588640180246,0.0,0.9990499751220736,0.0,0.9954175872783698,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9993415087741052,0.0,0.9986403926579368,0.0,0.9987786781061284,0.0,0.998983218300482,0.0,0.9950955880174822,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9993015024298232,0.0,0.9985577903129448,0.0,0.9987044772326098,0.0,0.998921444176346,0.0,0.9947976226284846,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9992625154955967,0.0,0.998477292775644,0.0,0.998632167087124,0.0,0.9988612441316332,0.0,0.9945072497581066,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9992258382768702,0.0,0.9984015641798692,0.0,0.9985641408348744,0.0,0.9988046105375568,0.0,0.994234079541202,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.999190152049394,0.0,0.998327881714593,0.0,0.9984979526015124,0.0,0.9987495071411931,0.0,0.9939682901809772,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9991549053966674,0.0,0.9982551068529926,0.0,0.9984325796596,0.0,0.9986950824958042,0.0,0.9937057747530168,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-29T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,1429204.7834364923,0.9999941255578788,1429141.4649476863,0.9999878708564,1429153.953270781,0.9999891045096811,1429172.4252795551,0.9999909292257686,1428821.3977348758,0.9999562474286732,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,7145494.024669387
 2006-10-30T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,283285.01554845093
 2006-10-30T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,283285.01554845093
 2006-10-30T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,283285.01554845093
 2006-10-30T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,283285.01554845093
 2006-10-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,283285.01554845093
 2006-10-30T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,0.0,1.0,0.0,0.9999735650104552,0.0,0.9999454188537996,0.0,0.9999509702935656,0.0,0.9999591815159584,0.0,0.9998031134290296,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-30T06:00:00,0.0,0.0,1755507.092807956,0.0,922741.3209430953,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,2678248.4137510518,1.0,0.0,0.999940092928786,0.0,0.9998763080043288,53742.108035013945,0.9998888886976868,0.0,0.9999074970002848,479365.641013366,0.9995538149236576,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,533107.74904838
 2006-10-30T07:00:00,211601.443950579,0.0,200667.40108400243,0.0,0.0,0.0,0.0,0.0,11.48697721325773,11.48697721325773,0.0,412268.84503458143,1.0,0.0,0.9999037081028992,0.0,0.9998011831211558,0.0,0.9998214047545254,0.0,0.9998513148923882,0.0,0.9992828224350032,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-30T08:00:00,2259275.368773093,0.0,27900348.206215627,0.0,977055.2263330398,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,31136678.80132176,1.0,0.0,0.9998671238804574,0.0,0.9997256465377068,0.0,0.9997535509850576,0.0,0.9997948248946374,0.0,0.9990103448500968,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,0.0
 2006-10-30T09:00:00,1631271.1745267473,0.0,35331266.27370746,0.0,6747068.60222143,0.0,0.0,0.0,11.486977213257726,11.486977213257726,0.0,43709606.05045564,5.0,0.0,0.9998266466614504,0.0,0.999642071963006,347937.8996932553,0.9970253527223656,0.0,0.9997323236889794,0.0,0.9987088724080804,0.0,0.0,0.0,11.335413342220392,11.335413342220392,0.0,347937.8996932553
 2006-10-30T10:00:00,2096022.6931641784,0.0,38095713.73172874,0.0,8167623.583224075,7769.563938779732,27970430.179607037,63343119.71431501,7.529191710720526,7.470051757765197,59.094591234288366,76329790.18772402,5.0,0.0,0.999782194607576,0.0,0.9995502904229632,761968.9344248379,0.9868372974609602,0.0,0.9996636849082208,0.0,0.9983777955810914,7653.546194526029,27552766.300293703,62397258.92712632,7.503047941895339,7.444791112592308,59.094591234288366,28314735.234718543
 2006-10-30T11:00:00,2746019.9737718594,0.0,38997001.897259966,0.0,8595352.410123665,15054.618555665244,54196626.80039488,122736168.0705369,6.781259317640244,6.66666666666669,70.91350948114604,104535001.0815504,5.0,0.0,0.9997355657648724,0.0,0.9994540143992312,998790.745426466,0.9715332373492692,0.0,0.9995916849299884,0.0,0.9980305061322836,15008.665725070454,54031196.61025363,122361527.27054954,6.780909519763884,6.66666666666669,70.91350948114604,55029987.35568011
 2006-10-30T12:00:00,2241505.9780892003,0.0,36543110.85055238,0.0,6141025.40636027,15065.705438174162,54236539.577426985,122826556.37695336,6.781343696662538,6.66666666666669,70.91350948114604,99162181.81242885,5.0,0.0,0.9996877690009356,0.0,0.9993553269321556,826859.8113766992,0.9564251229115864,0.0,0.9995178815550062,0.0,0.9976745180605244,15062.2457254823,54224084.61173628,122798350.29010671,6.7813173612582025,6.66666666666669,70.91350948114604,55050944.42311298
 2006-10-30T13:00:00,4466754.305286072,0.0,36629907.1644256,103535.9107202522,5199025.73775983,11004.32169573108,39615558.10463189,89715210.79431444,6.750428495947399,6.66666666666669,70.91350948114604,86014781.22282363,5.0,0.0,0.9996396312113328,0.0,0.999255935338766,766198.2288936886,0.9428222980920972,0.0,0.9994435515994976,0.0,0.997315990045486,11004.092837672317,39614734.21562032,89713344.97745161,6.750426753825399,6.66666666666669,70.91350948114604,40380932.44451402
 2006-10-30T14:00:00,61057118.3237256,0.0,6866494.94192796,0.0,1900805.451613305,8078.710868799422,29083359.12767792,65863509.68109424,6.728159049559647,6.66666666666669,70.91350948114604,98907777.84494478,5.0,134333.4256320799,0.9991666139644916,0.0,0.9991616897622272,0.0,0.9375867982207036,0.0,0.999373070090226,0.0,0.9969760248801204,8078.679431297169,29083245.95266981,65863253.3797774,6.728158810434208,6.66666666666669,70.91350948114604,29217579.37830188
 2006-10-30T15:00:00,64967110.618008,0.0,5149610.605928499,693512.3676406147,0.0,3064.022005752396,11030479.220708624,24980129.418711245,8.202996269784125,8.179674158036422,47.27567298743069,81840712.81228575,1.0,2006115.7371408404,0.9983417082250186,0.0,0.9990670193844444,0.0,0.9375017567521045,0.0,0.9993022708935472,0.0,0.996634527360342,3064.018110689125,11030465.198480848,24980097.66333076,8.202993640837505,8.179671558717596,47.27567298743069,13036580.935621688
 2006-10-30T16:00:00,63332262.002365045,0.0,4113626.554815537,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,67445888.55718058,1.0,0.0,0.9982980388800522,0.0,0.9989768539278602,0.0,0.9374207620098796,0.0,0.9992348407000295,0.0,0.9963092801128473,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,0.0
 2006-10-30T17:00:00,62770741.463065565,0.0,3067660.239549084,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,65838401.70261465,4.0,2950334.8732001106,0.99999821649077,930760.447705283,0.9999963175329472,56361794.23360398,0.982971273117474,930772.8036311554,0.9999972460687784,930632.701798594,0.9999867165063178,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,62104295.05993913
 2006-10-30T18:00:00,62835711.86738747,0.0,2122972.553532214,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,64958684.42091969,4.0,69679.8297562342,0.9999982508683573,69679.82290459625,0.9999963885134224,69679.82425565975,0.9999967558371524,69679.82625610329,0.9999972991514928,69679.78825530571,0.9999869725489868,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,348399.0914278992
 2006-10-30T19:00:00,0.0,0.0,1286340.849529842,684576.9983605713,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,1970917.847890413,4.0,60969.84267014815,0.9999951024314,60969.8277647562,0.9999898878375828,60969.83070421382,0.9999909163440264,60969.83505320421,0.99999243762418,60969.75240263359,0.9999635231371636,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,304849.088594956
 2006-10-30T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,69679.8196740091,0.9999955105621168,69679.80208382751,0.9999907305177844,69679.80555320471,0.9999916733153577,69679.81068442471,0.9999930678221652,69679.71315087946,0.9999665628757332,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,348398.95114634547
 2006-10-30T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,348398.82280240423
 2006-10-30T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,348398.82280240423
 2006-10-30T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,348398.82280240423
 2006-10-31T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,69679.81044777544,0.9999930034734288,69679.7830350162,0.9999855540536898,69679.78844168688,0.9999870233486092,69679.79643933603,0.9999891966059714,69679.64443858965,0.999947890195948,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,348398.82280240423
 2006-10-31T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,337836.5573296934
 2006-10-31T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,306287.74461396056
 2006-10-31T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,283285.01554845093
 2006-10-31T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,273708.6018414654
 2006-10-31T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,0.0,1.0,0.0,0.999975347144582,0.0,0.9999490984816334,0.0,0.999954275667033,0.0,0.9999619333238712,0.0,0.9998163866810053,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,0.0
 2006-10-31T06:00:00,0.0,0.0,1972509.7563548477,0.0,769987.0827850396,0.0,0.0,0.0,11.205689140775885,11.205689140775885,0.0,2742496.839139887,1.0,0.0,0.9999450597272996,0.0,0.9998865631079022,0.0,0.9998981007562956,0.0,0.9999151662745812,398255.7687848685,0.9995908074076608,0.0,0.0,0.0,11.205681342819409,11.205681342819409,0.0,398255.7687848685
 2006-10-31T07:00:00,455185.6070421792,0.0,179087.43882379055,0.0,0.0,0.0,0.0,0.0,11.205689140775885,11.205689140775885,0.0,634273.0458659697,1.0,0.0,0.9999124741126448,0.0,0.999819282574484,0.0,0.9998376633153137,0.0,0.9998648505598914,0.0,0.999348111267328,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,0.0
 2006-10-31T08:00:00,1744546.2909701264,0.0,24478560.65496352,0.0,0.0,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,26223106.94593364,1.0,0.0,0.9998813937877692,0.0,0.9997551100597531,0.0,0.9997800177769284,0.0,0.999816859175488,0.0,0.9991166264551627,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,0.0
 2006-10-31T09:00:00,2676022.4056760715,0.0,31472683.066261686,0.0,3789068.426654454,0.0,0.0,0.0,11.20568914077588,11.20568914077588,0.0,37937773.89859221,5.0,0.0,0.999847488188354,0.0,0.9996851041126892,84852.46189094942,0.9993823268856412,0.0,0.9997645052615092,0.0,0.998864099129806,0.0,0.0,0.0,11.205681342819403,11.205681342819403,0.0,84852.46189094942
 2006-10-31T10:00:00,4538774.693084197,0.0,35367088.63339124,0.0,7082413.032147552,12875.523178501178,46351883.44260424,104924387.8477568,7.521134102856744,7.423170412351555,59.094591234288366,93340159.80122724,5.0,0.0,0.9998040495857536,0.0,0.9995954150770548,770033.651796924,0.9917444196642836,0.0,0.9996974313591704,0.0,0.9985405704407072,12871.910673035169,46338878.422926605,104894963.48800048,7.521105327827903,7.423169112692143,59.094591234288366,47108912.07472353
 2006-10-31T11:00:00,0.0,0.0,37433103.060462855,1324783.7224778526,7871840.402876647,40862.698624648845,147105715.04873586,327885583.31357527,6.972817730604166,6.66666666666669,70.91350948114604,193735442.2345532,5.0,0.0,0.9997532477623176,0.0,0.9994905229700416,1340399.5506824688,0.9731500280543942,0.0,0.9996189878471832,0.0,0.9981622008257508,40769.94611458972,146771806.012523,327143921.8826215,6.972125145198454,6.66666666666669,70.91350948114604,148112205.56320545
 2006-10-31T12:00:00,865839.6781493721,0.0,36045462.40749958,0.0,6599518.834729204,66819.91239980343,240551684.6392924,522413641.2297005,7.154480475513484,6.66666666666669,70.91350948114604,284062505.5596705,5.0,0.0,0.9996947384838044,0.0,0.9993697170404908,1544435.287454108,0.9485626444823416,0.0,0.9995286431906338,0.0,0.9977264264443416,66375.51919837939,238951869.11416575,518943780.1254625,7.151239881454463,6.66666666666669,70.91350948114604,240496304.4016199
 2006-10-31T13:00:00,7627658.239886465,0.0,37208445.18990427,3528497.5336288186,6804442.225357866,102889.85738812078,370403486.5972349,780064127.7457922,7.395124122963167,6.66666666666669,70.91350948114604,425572529.7860123,5.0,0.0,0.9996294517785436,0.0,0.9992349175468586,1930791.2362031129,0.918749822793138,0.0,0.999427833453889,70892.81695206126,0.995362671043206,102182.81823716506,367858145.65379417,774703198.6923361,7.390116639468261,6.66666666666669,70.91350948114604,369859829.7069494
 2006-10-31T14:00:00,67764351.39925452,0.0,16986133.370339304,8754320.342334619,5439600.52585347,131063.19522825608,471827502.8217218,967863857.342603,7.570551477748292,6.66666666666669,70.91350948114604,570771908.4595038,5.0,3739479.4358418714,0.9811891645025006,0.0,0.9990896845543112,582758.651822721,0.8993785160842696,0.0,0.9993192210299784,89707.41889989038,0.9887616330773862,130221.55003180042,468797580.1144816,961647517.345549,7.564744318603711,6.66666666666669,70.91350948114604,473209525.621046
 2006-10-31T15:00:00,68573626.14490628,9198084.66479516,16203159.507870484,28995695.979973752,3895463.27519955,139473.33899319952,502104020.3755182,1020510117.9467592,7.619732703133104,6.66666666666669,70.91350948114604,628970049.9482634,1.0,66282186.47052577,0.965901137506274,2688554.798499834,0.9989362212967988,10535409.96601501,0.8948836644232202,16091710.969220685,0.9992044536063556,261304.8553211176,0.9854203452142496,138824.8397818153,499769423.2145351,1015765125.0221232,7.6152998954759825,6.66666666666669,70.91350948114604,595628590.2741175
 2006-10-31T16:00:00,62337877.72787005,5607560.792001653,14391394.94681688,24361630.383286346,3014851.481181666,117238.07795116556,422057080.624196,874782740.5096195,7.483600303405047,6.66666666666669,70.91350948114604,531770395.9553525,1.0,55699540.56045726,0.9658277656508436,2064.9351884734083,0.9987847281418089,6553656.702510695,0.8947475796131159,10840445.134361155,0.9990911595229608,0.0,0.9848738750521548,117221.7240722087,421998206.6599513,874662195.7329377,7.483487694302355,6.66666666666669,70.91350948114604,495093913.99246895
 2006-10-31T17:00:00,56256215.48969379,437941.7575878893,8379855.426935794,12290455.300370988,708465.4742198731,51322.461437523256,184760861.1750837,404078915.57442033,7.043978050809112,6.66666666666669,70.91350948114604,262833794.62389204,4.0,64590110.454773374,0.9952076100272228,1275421.4379936317,0.9999915063186048,101154363.55059196,0.9501879143575992,1275443.7555865769,0.999993648004437,4027964.362203884,0.9990115655791186,51319.50386351816,184750213.90866533,404055777.3831442,7.043956442345753,6.66666666666669,70.91350948114604,357073517.46981484
 2006-10-31T18:00:00,53596001.75698295,737608.8889179596,4758491.512387048,4461779.498641427,0.0,15433.696721916684,55561308.19890006,125826688.18918836,6.784144881083353,6.66666666666669,70.91350948114604,119115189.85582946,4.0,76091.17213447092,0.9999919473939464,76091.13789788139,0.999983373533492,1337440.932752188,0.9999850646087766,76091.15463884539,0.999987565904986,76090.9647978524,0.9999400245651476,15433.787549684092,55561635.17886273,125827428.68301655,6.784145572181465,6.66666666666669,70.91350948114604,57203440.54108398
 2006-10-31T19:00:00,0.0,60942.217598302654,176754.75688208026,1839349.357306757,0.0,3962.103052750908,14263570.989903267,32301937.40194263,9.167684780108212,9.137526529842049,35.45675474057302,16340617.321690409,4.0,85911.11896514602,0.9999983144286964,85911.10560995486,0.9999965197484344,85911.10824417781,0.999996873724272,85911.11214053213,0.9999973972955336,85911.03808841194,0.9999874459434334,3962.1873087299055,14263874.311427666,32302624.31778584,9.167684927209455,9.13752603558222,35.45675474057302,14693429.794475889
 2006-10-31T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,56923.44755615369,0.9999958867904328,56923.43659301744,0.9999915073281048,56923.43875535071,0.9999923711164228,56923.44195399512,0.999993648759391,56923.38116992824,0.999969365006706,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,284617.1460284452
 2006-10-31T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,60709.27427594287,0.9999937570301428,60709.25372981917,0.999987109945706,60709.25778221751,0.999988420991094,60709.2637763279,0.9999903601790704,60709.14985001808,0.9999535026512586,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,303546.1994143255
 2006-10-31T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,61465.73426560973,0.9999936910251752,61465.71317449152,0.9999869736631936,61465.717334467576,0.9999882985698544,61465.72348755135,0.9999902582602588,61465.6065384189,0.9999530110493337,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,307328.4948005391
 2006-10-31T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,62225.85144909882,0.9999936250202076,62225.82980347986,0.9999868373806812,62225.83407273993,0.9999881761486148,62225.84038744504,0.9999901563414472,62225.72036489883,0.9999525194474088,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,311129.0760776625
 2006-11-01T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,62651.15334305856,0.999993597518138,62651.13138867453,0.9999867805963012,62651.1357191646,0.999988125139765,62651.14212416957,0.9999901138752756,62651.02038969299,0.999952314613273,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,313255.58296476025
 2006-11-01T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,62989.66561708903,0.99999355901524,62989.64340802733,0.9999867010981688,62989.64778847677,0.9999880537273752,62989.654267726335,0.9999900544226356,62989.53112043032,0.9999520278454836,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,314948.14220174984
 2006-11-01T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,63757.21656152492,0.9999934930102724,63757.193779552224,0.9999865648156564,63757.198273023016,0.9999879313061356,63757.20491929178,0.999989952503824,63757.07859598567,0.9999515362435584,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,318785.8921293776
 2006-11-01T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,64528.54407344582,0.9999934270053048,64528.5207094738,0.999986428533144,64528.52531772368,0.9999878088848962,64528.53213385899,0.9999898505850124,64528.40258253728,0.9999510446416336,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,322642.52481703955
 2006-11-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,0.0,4.0,64959.164576608695,0.9999933995032348,64959.14088931708,0.999986371748764,64959.145561056896,0.9999877578760464,64959.15247186206,0.9999898081188408,64959.02112480522,0.9999508398074982,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,324795.6246236499
 2006-11-01T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.608386393017405,11.608386393017405,0.0,0.0,1.0,0.0,0.9999715124393084,0.0,0.9999411808462276,0.0,0.9999471633330752,0.0,0.999956012124025,0.0,0.9997878259747224,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,0.0
 2006-11-01T06:00:00,0.0,0.0,1855200.9067992195,0.0,828938.1175155295,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,2684139.024314749,1.0,0.0,0.9999334093692226,0.0,0.999862508250744,0.0,0.999876492514862,0.0,0.9998971768611764,442549.3555217356,0.9995040360832969,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,442549.3555217356
 2006-11-01T07:00:00,174317.8474213041,0.0,50995.789669124446,0.0,0.0,0.0,0.0,0.0,11.608386393017412,11.608386393017412,0.0,225313.63709042856,1.0,0.0,0.9998945533972332,0.0,0.999782281115253,0.0,0.9998044252686608,0.0,0.9998371790363278,0.0,0.9992146386135636,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,0.0
 2006-11-01T08:00:00,859848.2488500385,0.0,27789515.634428557,0.0,732661.105177739,0.0,0.0,0.0,11.60838639301741,11.60838639301741,0.0,29382024.988456327,1.0,0.0,0.9998553482799192,0.0,0.9997013330885364,68043.07385707503,0.9997317104529664,0.0,0.9997766420933214,0.0,0.998922640725712,0.0,0.0,0.0,11.608385404497753,11.608385404497753,0.0,68043.07385707503
 2006-11-01T09:00:00,644076.550756809,0.0,33920920.410447046,0.0,5759755.871836785,10076.96821237708,36277085.564557485,82154752.68155128,6.74336990050048,6.66666666666669,70.91350948114604,76601838.39759813,5.0,0.0,0.9998107367140396,0.0,0.9996092221990884,523910.4912919927,0.9953116488073976,0.0,0.999707757008768,0.0,0.9985903758607374,10076.966882058385,36277080.77541018,82154741.83582854,6.743369890022287,6.66666666666669,70.91350948114604,36800991.266702175
 2006-11-01T10:00:00,1642657.2613664484,0.0,39053010.68484533,159226.15060282729,8146988.180162584,47918.35930510589,172506093.4983812,380258974.177332,7.021728682712087,6.66666666666669,70.91350948114604,221507975.7753584,5.0,0.0,0.9997597721700237,0.0,0.9995039941178256,1474580.1082992875,0.978376724048048,0.0,0.9996290622385996,18927.526985266588,0.99795901558529,47869.3430861893,172329635.11028147,379871941.9007188,7.021367238658958,6.66666666666669,70.91350948114604,173823142.74556604
 2006-11-01T11:00:00,6774064.544137994,0.0,44965820.34500849,510404.3038589648,10086627.766420633,97209.94202702872,349955791.29730344,739415084.2555163,7.357156434420223,6.66666666666669,70.91350948114604,412292708.2567294,5.0,0.0,0.9996962304710948,0.0,0.999372797593114,2389615.1491554263,0.9439505062790016,0.0,0.9995309469804362,296056.0589561252,0.9868229769368988,97000.34049109086,349201225.7679272,737829711.5713022,7.355675578926728,6.66666666666669,70.91350948114604,351886896.9760387
 2006-11-01T12:00:00,19622993.15233841,0.0,47352466.64411229,9802763.239184689,9226721.122215252,139380.9524846975,501771428.9449111,1048367479.1712492,7.645759764760842,6.66666666666669,70.91350948114604,587776373.1027616,5.0,257291.54482225297,0.9989963306564918,0.0,0.9992242496546409,2878631.2432015887,0.8991768005306239,0.0,0.9994198554758028,389937.96106274624,0.9621111507469218,138926.32640979346,500134775.07525647,1041240209.4968312,7.6391012820860515,6.66666666666669,70.91350948114604,503660635.8243431
 2006-11-01T13:00:00,26123715.463847995,5693256.331611238,50501981.88073377,14392684.030789988,9676171.555080596,148456.2405870413,534442466.1133487,1234285876.1092613,7.8194574387356655,6.66666666666669,70.91350948114604,640830275.3754122,5.0,1067213.3658314708,0.9919684266939992,28186.4933327418,0.9989612115411042,3289890.5498529067,0.8464352678217969,79241.17954544794,0.9990352101389176,531089.5980699804,0.9291528869547204,148456.2405870413,534442466.1133487,1226760016.2730105,7.812425795736513,6.66666666666669,70.91350948114604,539438087.2999812
 2006-11-01T14:00:00,98632059.40431704,8123522.804694181,26450575.158432364,17050866.103486467,8174322.076265716,148977.46610928056,536318877.99341005,1354864428.2487135,7.932122142623588,6.66666666666669,70.91350948114604,694750223.5406058,5.0,6503695.915364774,0.954531576215268,214171.54875397927,0.99615052029258,1446010.337165918,0.8092833437452883,415313.2561247789,0.9951376771642572,427763.4392407097,0.8966121716459815,148977.46610928056,536318877.99341005,1347456530.1531968,7.925200195028847,6.66666666666669,70.91350948114604,545325832.4900601
 2006-11-01T15:00:00,106451280.2168299,23106195.643887427,26629460.69415156,42350592.84121955,7137022.927442196,149599.6719865766,538558819.1516758,1467187145.8132932,8.03708092142277,6.66666666666669,70.91350948114604,744233371.4752064,1.0,123337040.51921824,0.9290788842891604,20923494.92806178,0.9942313224061786,24484094.00175151,0.798927032471448,40400662.43250324,0.9921885937067788,4351733.550619972,0.8841141654703751,149599.6719865766,538558819.1516758,1459896986.8812118,8.030268501403349,6.66666666666669,70.91350948114604,752055844.5838306
 2006-11-01T16:00:00,105631490.20729852,18219772.854279343,26425040.616275564,39686860.26223766,6711228.400131373,148686.5296496474,535271506.73873067,1479872223.6079478,8.048934311103332,6.66666666666669,70.91350948114604,731945899.0789531,1.0,116540365.100061,0.9289963567654914,13859362.60080314,0.9940609252578332,22912327.865688965,0.7987739663901693,35103278.13168428,0.9920611622810082,3351834.261741541,0.883499504317646,148686.5296496474,535271506.73873067,1479383714.6882277,8.048477802118162,6.66666666666669,70.91350948114604,727038674.6987096
 2006-11-01T17:00:00,104832707.79855374,18150925.32734045,25504533.23954857,39587438.08944664,5819525.520556343,146469.90773949787,527291667.8621924,1438094316.508708,8.009894304262481,6.66666666666669,70.91350948114604,721186797.837638,4.0,148440745.4803422,0.9780968998437616,6280667.482015561,0.9998428745081206,110846211.29138392,0.8547659516772343,11063743.004158,0.9997246576700604,27588879.855884016,0.9387409393320328,146469.90773949787,527291667.8621924,1438094290.1538472,8.009894278706968,6.66666666666669,70.91350948114604,831511914.9759761
 2006-11-01T18:00:00,105107689.2726852,16127258.24131583,24679204.217388235,39300672.66403518,5119157.324856353,144944.6792417025,521800845.2701291,1433801536.2318926,8.00588288879421,6.66666666666669,70.91350948114604,712134826.9904099,4.0,150203.19821185246,0.9999877560785008,150203.0806416158,0.9999747195939572,109053417.3365371,0.956345058880463,150203.1381300063,0.99998109406045,5140998.100591448,0.9996235761175534,144944.6792417025,521800845.2701291,1433801423.93863,8.005882784848671,6.66666666666669,70.91350948114604,636445870.1242411
 2006-11-01T19:00:00,0.0,14167781.462206038,4242613.706399641,38678279.32749818,4130279.404969457,143384.5420450821,516184351.3622955,1296447246.4030046,7.877539189891621,6.66666666666669,70.91350948114605,577403305.2633688,4.0,140339.63316767343,0.9999935106574336,140339.57471503,0.9999866012523004,2410681.122207176,0.9999871529053128,140339.60329575828,0.9999899797529508,140339.2791886104,0.9999516676787956,143384.54204508208,516184351.3622956,1296447245.3715005,7.877539189091386,6.66666666666669,70.91350948114604,519156390.5748698
 2006-11-01T20:00:00,0.0,0.0,0.0,0.0,0.0,6335.885220457024,22809186.79364528,47982427.711986974,10.276449007721403,10.23165018481108,27.577475909334577,22809186.79364528,4.0,150934.41964094163,0.9999954693701278,150934.36638445035,0.9999906454674016,150934.37688736696,0.999991596915436,150934.39242441766,0.9999930042172772,150934.09712175943,0.9999662560797172,6696.431569123296,24107153.648843866,50712888.967163,10.001077778873205,9.953729673980078,29.547295617144187,24861825.3013028
 2006-11-01T21:00:00,0.0,0.0,0.0,0.0,0.0,6855.603410733044,24680172.27863896,52328166.75242357,10.498697311071234,10.449841051498684,29.547295617144183,24680172.27863896,4.0,109919.4137518437,0.9999933377763668,109919.37426869632,0.9999862442993774,109919.38205572971,0.9999876433895168,109919.39357456798,0.9999897128058782,109919.17464538771,0.9999503800686608,8120.950617009541,29235422.22123435,62561702.35728561,9.840857388015811,9.78244660193624,35.45675474057301,29785018.959530577
 2006-11-01T22:00:00,0.0,0.0,0.0,0.0,0.0,7911.408883892134,28481071.982011683,61334633.74606286,10.021695949239154,9.96443086111645,35.45675474057302,28481071.982011683,4.0,118452.50178647372,0.9999927235023578,118452.44794470814,0.9999849759886996,118452.45856389524,0.999986504078518,118452.4742715446,0.9999887643003456,118452.17572153246,0.9999458049844492,0.0,0.0,0.0,13.176827367719552,13.176827367719552,0.0,592262.0582881542
 2006-11-01T23:00:00,0.0,0.0,0.0,0.0,0.0,7572.554995194653,27261197.982700743,59052793.7988261,10.019360241695605,9.96422567287992,35.456754740573025,27261197.982700743,4.0,130944.26036694708,0.9999933643005856,130944.20103299349,0.9999862990647576,130944.21273486048,0.9999876925847188,130944.23004549489,0.9999897537621416,130943.90104528876,0.999950577619805,7511.953375663318,27043032.15238794,58580206.28452878,9.984581187250534,9.929887865457896,35.456754740573025,27697752.957613524
 2006-11-02T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.260963926147037,13.260963926147037,0.0,0.0,4.0,97297.34778122588,0.9999907868065984,97297.2950885673,0.9999809772326496,97297.3054813938,0.9999829120353146,97297.3208539802,0.9999857738325488,97297.02867711429,0.9999313805646328,0.0,0.0,0.0,13.22567245730818,13.22567245730818,0.0,486486.2978822815
 2006-11-02T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.260963926147037,13.260963926147037,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,13.22567245730818,13.22567245730818,0.0,546667.4160027812
 2006-11-02T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.260963926147037,13.260963926147037,0.0,0.0,4.0,106541.71338487833,0.9999903302722388,106541.64987083632,0.9999800346119392,106541.66239824558,0.999982065288408,106541.68092737062,0.999985068894102,106541.32874814418,0.9999279803179848,0.0,0.0,0.0,13.22567245730818,13.22567245730818,0.0,532708.0353294751
 2006-11-02T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.260963926147037,13.260963926147037,0.0,0.0,4.0,103337.84610223478,0.999990495284658,103337.7861975289,0.99998037531822,103337.79801265856,0.9999823713415068,103337.81548885944,0.999985323691131,103337.48332182532,0.9999292093227972,0.0,0.0,0.0,13.22567245730818,13.22567245730818,0.0,516688.72912310704
 2006-11-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.260963926147037,13.260963926147037,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,13.22567245730818,13.22567245730818,0.0,505477.34354280826
 2006-11-02T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.260963926147037,13.260963926147037,0.0,0.0,1.0,0.0,0.9999587138927334,0.0,0.9999147552885184,0.0,0.9999234255146704,0.0,0.9999362497833504,0.0,0.9996925029959004,0.0,0.0,0.0,13.22567245730818,13.22567245730818,0.0,0.0
 2006-11-02T06:00:00,0.0,0.0,1714608.378837407,0.0,1146519.087215226,72265.78630808009,260156830.70908827,582118144.5761578,7.210240006361805,6.66666666666669,70.91350948114604,263017958.1751409,1.0,0.0,0.9999068197787564,0.0,0.9998076078952064,1400884.1503330627,0.9998271760658226,0.0,0.999856119656585,683799.8033548889,0.9993059980518658,72216.25142930621,259978505.1455024,581720441.9912474,7.209868542429248,6.66666666666669,70.91350948114604,262063189.09919024
 2006-11-02T07:00:00,389500.2365609272,0.0,251671.8438715608,298601.7226269391,6126023.930545152,72741.60713273274,261869785.67783785,585143495.5582027,7.213064939727581,6.66666666666669,70.91350948114604,268935583.41144246,1.0,0.0,0.999851759259804,0.0,0.999693922726927,0.0,0.9997250537980674,0.0,0.9997711002579418,0.0,0.9988959098710388,72713.82932197336,261769785.5591041,584920400.56838,7.212856576467562,6.66666666666669,70.91350948114604,261769785.5591041
 2006-11-02T08:00:00,0.0,0.0,42660502.46776511,162609.47118746792,7911539.479310922,99251.79704953932,357306469.3783416,787264531.836282,7.401850289287737,6.66666666666669,70.91350948114604,408041120.796605,1.0,0.0,0.9997954617588646,0.0,0.9995776835234156,26085762.721665777,0.9996206372656004,0.0,0.9996841708252734,0.0,0.9984766087059876,99182.74601832002,357057885.665952,786717002.7746016,7.401338853247999,6.66666666666669,70.91350948114604,383143648.3876179
 2006-11-02T09:00:00,12935648.211215569,1169802.7188642705,55762494.72936809,3897099.646737293,12960768.573125033,141709.4962545924,510154186.5165327,1386534561.976509,7.961730796671117,6.66666666666669,70.91350948114604,596880000.3958428,5.0,0.0,0.9997337827140114,0.0,0.999450332878584,3143877.934631197,0.9725858465557446,0.0,0.9995889317065362,496458.2231479809,0.9838547284969672,141676.69733312176,510036110.3992384,1381560106.8549042,7.957082363835141,6.66666666666669,70.91350948114604,513676446.5570176
 2006-11-02T10:00:00,29972367.80145968,10954651.644004917,62583535.58613105,16237392.174607974,15710673.289473936,150187.30249957947,540674288.998486,1829925625.078128,8.376087390332225,6.66666666666669,70.91350948114604,676132909.4941638,5.0,775975.2643677683,0.9964655969778003,44357.224932294535,0.9991552518343184,3997897.472808581,0.908680511052004,43523.696754345125,0.9993701819644166,936905.5236764972,0.9288407157953924,149821.1493194823,539356137.5501362,1821438924.03696,8.368155042373672,6.66666666666669,70.91350948114604,545154796.7326757
 2006-11-02T11:00:00,37235970.76775942,15887202.282342909,65305089.64753118,22979811.646919157,16877824.538592163,161397.0557098928,581029400.5556141,1989449796.0795407,8.525198711942897,6.66666666666669,70.91350948114604,739315299.4387589,5.0,1793118.321500491,0.9838622876031544,604604.943100239,0.9925299856787184,4354129.509903517,0.838390345872964,815400.2857109159,0.9929434971231984,1123831.7817105318,0.8580295378488998,160962.95836534633,579466650.1152469,1981051103.2767649,8.517347854763111,6.66666666666669,70.91350948114604,588157734.9571725
 2006-11-02T12:00:00,45026786.67763433,20527916.69115314,65546458.31424737,29974122.755871527,14926106.927283851,175018.44029623704,630066385.0664535,2132255790.4120448,8.658695623882313,6.66666666666669,70.91350948114604,806067776.4326437,5.0,3046666.179103024,0.9615520644545228,1323904.863280698,0.9739705159077936,4599577.488556881,0.7637147069795961,1802336.767923111,0.973957588018306,1092277.352189432,0.7836541702287891,174552.07597787207,628387473.5203395,2123713757.5343623,8.650710066414856,6.66666666666669,70.91350948114604,640252236.1713926
 2006-11-02T13:00:00,48001235.66695655,23583613.65483749,66040049.4879638,32369285.41544942,14429271.104627032,177023.42042373205,637284313.5254353,2106196795.1194725,8.63433444430802,6.666666666666692,70.91350948114604,821707768.8552697,5.0,3616666.782690216,0.929943525468877,1735038.106628675,0.9434398280391832,4760416.519010429,0.6843044344097561,2221156.376689281,0.9443687806373752,1147605.482681912,0.706006728664638,176559.67954480476,635614846.3612971,2097884867.408577,8.62656412498776,6.66666666666669,70.91350948114604,649095729.6289976
