version,0.4.1
 2006-11-02T14:00:00,122107349.50318412,22311401.24986809,31504194.411469284,33774107.19472161,11256744.814025372,170493.9566182967,613778243.8258681,2008057360.742356,8.542592456199671,6.66666666666669,70.91350948114604,834732040.9991367,5.0,8748381.204205628,0.8713414040111752,1604112.3650316717,0.912370076200124,2511802.196739537,0.6269021402457374,2246371.2370716985,0.9130783440838952,911562.5482544804,0.6381595750060881,170075.82210490218,612272959.5776479,2000449945.372584,8.535481176936239,6.66666666666669,70.91350948114604,628295189.1289508
 2006-11-02T15:00:00,120642985.65796968,32146623.447685085,29290580.410613462,53689929.52243649,8236163.49523267,154436.96150793755,555973061.428575,1669919463.7867792,8.226542332770967,6.66666666666669,70.91350948114604,799979343.9625125,1.0,151008675.40649474,0.8377371488821312,36691301.25293808,0.8998883423637684,35896497.60381932,0.6093170998453337,68274984.93470524,0.8999376907712393,9034262.337695118,0.612344869468124,154322.86039434097,555562297.4196274,1663944983.837545,8.220958651037689,6.66666666666669,70.91350948114604,856468018.9552798
 2006-11-02T16:00:00,114154095.70225953,28114208.96660057,28766027.894584782,49018162.924982846,7685065.900551438,151065.18324055334,543834659.665992,1464859342.9691691,8.034905218173035,6.66666666666669,70.91350948114604,771572221.0549712,1.0,138666638.8273722,0.837649746295723,27284976.40331733,0.8997078795215572,31441318.10311332,0.6091549918503235,51062444.132995255,0.8998027317211322,6760959.707371505,0.6116938990751596,151065.18324055334,543834659.665992,1461147149.443255,8.0314362926412,6.66666666666669,70.91350948114604,799050996.8401616
 2006-11-02T17:00:00,111358802.23020104,27617305.757061213,28005620.110544983,46481116.28714104,7117802.892790741,147972.49786814896,532700992.3253363,1458028006.8065257,8.028521783515439,6.66666666666669,70.91350948114604,753281639.6030753,4.0,208598296.29170567,0.893054349580393,100998241.11837438,0.9548006027508348,112691706.35972904,0.6653895133126944,135051481.9370576,0.9549372931401132,28062382.39559606,0.6674649361010753,147972.49786814896,532700992.3253363,1455474874.7012067,8.026135964564135,6.66666666666669,70.91350948114604,1118103100.427799
 2006-11-02T18:00:00,109470607.14378946,24840747.39699949,26963461.06674201,44022851.7585389,6232773.963931899,145984.12434780656,525542847.65210366,1363416186.2863302,7.94011289894155,6.66666666666669,70.91350948114604,737073288.9821054,4.0,132298335.26040769,0.9845337564084904,2516865.88057534,0.9999739586832632,110393231.80939136,0.7676656438316968,3113826.379297429,0.999980525013752,27490232.964777604,0.7692877985720985,145984.12434780656,525542847.65210366,1362707057.888998,7.9394502814008705,6.66666666666669,70.91350948114604,801355339.9465531
 2006-11-02T19:00:00,1343145.4377709017,22123802.178296223,7680497.912963136,42020151.6660504,5321039.470550417,144424.65550285103,519928759.81026375,1249773195.8118784,7.833928062174256,6.66666666666669,70.91350948114604,598417396.4758949,4.0,147626.9136608013,0.999993287890668,147626.84985493368,0.9999861412988212,108512101.684053,0.8644366259241564,147626.88105380774,0.9999896357769616,27021969.42553206,0.8656506481382727,144424.65550285103,519928759.81026375,1249230137.3426037,7.833420659951801,6.66666666666669,70.91350948114604,655905711.5644183
 2006-11-02T20:00:00,0.0,0.0,0.0,0.0,0.0,9690.0291177843,34884104.82402348,73044440.26015982,8.978770024852329,8.910572158276304,43.99264014108135,34884104.82402348,4.0,151891.4928672255,0.9999962105814684,151891.44489778936,0.9999921758695404,95450549.67583604,0.9622824826707108,151891.46835361142,0.9999941487277836,23596654.77216651,0.9630137676860364,9657.93128004138,34768552.60814896,72803267.21795428,8.978192046578998,8.910219360071883,43.99264014108135,154271431.46227014
 2006-11-02T21:00:00,0.0,0.0,0.0,0.0,0.0,8491.099399798633,30567957.839275077,65029098.05884859,9.445200679623484,9.384486449338311,41.36621386400186,30567957.839275077,4.0,128941.85357988764,0.9999940924942796,128941.80573766257,0.9999878025889564,128941.81517371118,0.9999890431857086,128941.82913104656,0.9999908781719936,128941.56385180142,0.999956001172524,8483.30279530092,30539890.06308331,64969434.97835121,9.444809081895436,9.384150556952337,41.36621386400186,31184598.93055742
 2006-11-02T22:00:00,0.0,0.0,0.0,0.0,0.0,8004.878872417597,28817563.94070337,61876451.18818872,9.473816348791972,9.416045670788202,41.36621386400183,28817563.94070337,4.0,114832.82003977503,0.9999949227512104,114832.7845763148,0.9999895168462992,114832.79157129562,0.9999905830862076,114832.80191685412,0.9999921601785262,114832.60527523358,0.9999621848874788,7131.07866873419,25671883.207443085,55122113.425783984,10.00845797974472,9.95699341137096,35.45675474057302,26246047.01082256
 2006-11-02T23:00:00,0.0,0.0,0.0,0.0,0.0,8433.292710579699,30359853.758086924,65890397.53588573,8.919847430822259,8.858329303388501,47.275672987430674,30359853.758086924,4.0,114773.7535175286,0.9999951338448756,114773.71883945137,0.9999899526979638,114773.7256791968,0.9999909746074684,114773.73579550744,0.9999924861299848,114773.543509198,0.999963757103265,7312.82190287092,26326158.85033531,56950404.82097756,9.449068129850648,9.395896749079954,41.36621386400186,26900027.327676192
 2006-11-03T00:00:00,0.0,0.0,0.0,0.0,0.0,5647.654797108113,20331557.269589204,44491086.36493169,9.413573061461978,9.372034539650322,41.36621386400186,20331557.269589204,4.0,115407.71970112344,0.9999956821750324,115407.6881916856,0.9999910848523162,115407.69440684628,0.9999919916105804,115407.70359953634,0.999993332811075,115407.52887813452,0.999967841040738,5245.371216623222,18883336.379843608,41321977.38686315,9.955808688903092,9.917228898467522,35.456754740573,19460374.714620933
 2006-11-03T01:00:00,0.0,0.0,0.0,0.0,0.0,5520.468837450525,19873687.8148219,43489141.0055181,9.928508325316376,9.887905135767197,35.45675474057301,19873687.8148219,4.0,94148.3986207485,0.999993894540492,94148.36834467226,0.9999873938676066,94148.3743162398,0.999988676035343,94148.38314899454,0.999990572509928,94148.21526622288,0.9999545268219358,3303.3646738876487,11892112.825995537,26023241.200233422,10.974983236015712,10.950686972196449,23.637836493715344,12362854.565692412
 2006-11-03T02:00:00,0.0,0.0,0.0,0.0,0.0,2685.846168668833,9669046.207207805,21346527.14022141,10.96428449014231,10.94435466670062,23.637836493715326,9669046.207207805,4.0,115274.19778674917,0.999995384785984,115274.15944031316,0.9999904708238856,115274.1670030265,0.9999914400348844,115274.1781907202,0.9999928736102074,115273.9655637976,0.999965626100954,5081.7637346244765,18294349.44464812,40161153.82408507,9.894553667453335,9.857057693482457,35.45675474057302,18870720.11263272
 2006-11-03T03:00:00,0.0,0.0,0.0,0.0,0.0,1252.3472186417168,4508449.987110181,9974549.821865574,11.952042735151156,11.942730178155292,11.818918246857672,4508449.987110181,4.0,105682.07432224356,0.9999939819970745,105682.03541798591,0.9999875744419356,105682.04309080853,0.9999888382434856,105682.05444111126,0.9999907075523534,105681.8387228227,0.9999551781944864,3480.586769111087,12530112.36879991,27827839.24138793,9.868139694111656,9.842158771690352,35.456754740573025,13058522.41479488
 2006-11-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.997942880453012,12.997942880453012,0.0,0.0,4.0,85362.66212031624,0.9999923544245805,85362.62530613967,0.9999842139423182,85362.63256689903,0.999985819539754,85362.64330712214,0.9999881944043242,85362.43917395723,0.999943056110352,0.0,0.0,0.0,12.958055189545588,12.958055189545588,0.0,426813.0024744343
 2006-11-03T05:00:00,0.0,0.0,0.0,0.0,0.0,3268.978369532831,11768322.130318193,26202814.382635526,9.829952922060718,9.805489197692566,35.45675474057302,11768322.130318193,1.0,0.0,0.9999587138927334,0.0,0.9999147552885184,0.0,0.9999234255146704,0.0,0.9999362497833504,0.0,0.9996925029959004,0.0,0.0,0.0,12.958055189545588,12.958055189545588,0.0,0.0
 2006-11-03T06:00:00,1957374.700142167,0.0,2148377.665149615,0.0,1726464.5769989963,59710.34979541015,214957259.2634765,480975494.5897792,7.11578022115663,6.66666666666669,70.91350948114604,220789476.20576724,1.0,0.0,0.9999076932444954,0.0,0.9998094113671204,1955726.0881291905,0.9998287961068928,0.0,0.999857468382192,852792.6700046716,0.9993125035840073,59884.91456548505,215585692.43574613,482377702.1768668,7.117089787085895,6.666666666666692,70.91350948114605,218394211.19388
 2006-11-03T07:00:00,0.0,0.0,159506.49665396643,138375.78021678168,6884653.988258932,60395.34848140213,217423254.53304765,485820555.13747776,7.120304627477291,6.66666666666669,70.91350948114604,224605790.7981773,1.0,0.0,0.9998517592598034,0.0,0.999693922726927,0.0,0.9997250537980674,0.0,0.9997711002579416,0.0,0.998895909871039,60383.91862286995,217382107.04233184,485728667.71418107,7.120218812791602,6.66666666666669,70.91350948114604,217382107.04233184
 2006-11-03T08:00:00,3160024.326216568,796186.8783026679,44425257.10316242,0.0,8605191.12290099,98885.93497918424,355989365.9250633,775144931.8136647,7.390532058722287,6.66666666666669,70.91350948114604,412976025.355646,1.0,0.0,0.9997943145864144,0.0,0.9995753149207324,32689668.39993891,0.9996185095731224,0.0,0.9996823994668912,454150.309525118,0.998468064619012,98756.39966876316,355523038.8075474,774131973.25704,7.389585863775033,6.66666666666669,70.91350948114604,388666857.5170114
 2006-11-03T09:00:00,23277734.48284367,4453750.566510573,57328441.37974855,12574759.671813322,13568563.32897318,144675.30416631463,520831094.9987327,1411853723.3665855,7.985388294926494,6.66666666666669,70.91350948114604,632034344.428622,5.0,344271.7682870283,0.9990680867880668,0.0,0.999438916378955,3558490.5285409954,0.9680445265406986,0.0,0.9995803938827568,725737.0221835049,0.9744589438493344,144636.88792378953,520692796.5256423,1409546954.2799256,7.983232714463688,6.66666666666669,70.91350948114604,525321295.8446538
 2006-11-03T10:00:00,37890313.51129127,16150357.022205403,64391169.8814158,23211834.826555867,16391507.23937036,156700.24457000123,564120880.4520044,1876454533.3494596,8.419578270003804,6.66666666666669,70.91350948114604,722156062.9328432,5.0,2067340.2551522013,0.9866684879874488,633586.5898520784,0.9941433752971784,4429338.861034203,0.8976936217637094,1035876.7086125406,0.992317077304234,1154772.258742899,0.90508733807066,156519.91523271895,563471694.8377882,1872970912.2316568,8.416322095837497,6.66666666666669,70.91350948114604,572792609.5111823
 2006-11-03T11:00:00,42912933.05907785,18728209.140736185,67650205.26814538,27343939.606584087,17751345.580635816,169378.50098282212,609762603.5381596,2074414144.6304169,8.604623476190321,6.66666666666669,70.91350948114604,784149236.1933389,5.0,2712267.7957008006,0.9638409591538616,1064959.2065138002,0.975930719719702,4724995.595531373,0.8204718714731037,1548631.624772254,0.9725895294175868,1306163.1739177415,0.8204860912066053,169189.67833029636,609082841.989067,2070878499.859665,8.601318276602576,6.66666666666669,70.91350948114604,620439859.3855029
 2006-11-03T12:00:00,43174503.985554665,17839090.01066207,64580606.99740387,27301068.63632665,14666160.183008794,168797.87326375753,607672343.7495271,2086279960.341775,8.615715513744965,6.66666666666669,70.91350948114604,775233773.5624832,5.0,2600297.8764760885,0.939581842538878,954388.7574814644,0.956744682256073,4469100.944869621,0.7436498835461062,1457659.0941988318,0.9512680390313416,1038940.3811392896,0.7414920075786143,168624.82091245128,607049355.2848246,2083015016.962448,8.6126633459526,6.66666666666669,70.91350948114604,617569742.33899
 2006-11-03T13:00:00,45321539.74303492,19304716.946666274,66090037.16327531,31054181.642227083,14489123.157355497,173856.26375216278,625882549.5077859,2174407506.3103456,8.698103019902861,6.66666666666669,70.91350948114604,802142148.1603451,5.0,2792421.914887875,0.9158071240417566,1084495.80072789,0.9383571460228896,4581083.039974987,0.6685591222759578,1730484.2257182878,0.929892497529404,1029861.1585948888,0.6731584183327866,173685.67676661158,625268436.3598018,2171217292.901336,8.695120558508478,6.66666666666669,70.91350948114604,636486782.4997057
 2006-11-03T14:00:00,131078150.87057485,20000565.809288397,34141847.80053898,35154274.631296955,12392665.57629282,179786.72385224432,647232205.8680794,2267950663.1621704,8.785556184456494,6.66666666666669,70.91350948114604,879999710.5560715,5.0,9048659.269044887,0.8585830920001069,1189949.8845436417,0.9165079190142916,2468976.731869397,0.612463216810196,2059811.3348368108,0.9026642952812144,937238.8859850412,0.6073160003769488,179622.12651302913,646639655.4469048,2264913124.391689,8.782716277704647,6.66666666666669,70.91350948114604,662344291.5531846
 2006-11-03T15:00:00,130852140.60816024,32854635.16910547,32001033.32692697,59819769.35748033,9326760.073393837,162612.63597528476,585405489.5110252,1968716032.0672104,8.505819358029369,6.66666666666669,70.91350948114604,850259828.046092,1.0,143281814.84222245,0.8235097162787541,33949684.21861433,0.90702534494988,36578100.63355571,0.5949249036230772,63358111.909041256,0.8901830589633501,10720246.882826263,0.5799827016323416,161620.5786578945,581834083.1684202,1949732037.7436244,8.488073838560725,6.66666666666669,70.91350948114604,869722041.6546803
 2006-11-03T16:00:00,127821793.7950013,31189194.90742898,31150607.54029572,56591833.79050903,8731600.622403862,151635.79405791793,545888858.6085045,1761794139.7866197,8.31240775893185,6.66666666666669,70.91350948114604,801373889.2641435,1.0,139432421.73380864,0.8234255637952875,28781520.418010376,0.9068515926964336,34904879.07674127,0.5947688236839078,58570225.04034037,0.8900531184238366,9581893.742882434,0.579355937854721,151594.84417381647,545741439.0257394,1759564683.061188,8.310324019372857,6.66666666666669,70.91350948114604,817012379.0375226
 2006-11-03T17:00:00,127895300.2779085,32776737.61062874,30737809.76895304,56448742.285744525,8216480.232934737,162146.23398851408,583726442.3586508,2015256056.9773247,8.549321917760883,6.66666666666669,70.91350948114604,839801512.5348203,4.0,210060095.27985916,0.8784895920322433,97191238.92967153,0.960798088189172,113484482.1661346,0.6506616974967866,135994225.98135117,0.9448314603329367,28265727.72048052,0.6348603172957827,162062.56273536175,583425225.8473022,2013637462.5109336,8.54780886834862,6.66666666666669,70.91350948114604,1168420995.9247992
 2006-11-03T18:00:00,125718132.13682806,32088279.22631075,29596826.627184,54065876.34502617,7850469.432670028,154353.0995445991,555671158.3605568,1910718106.304554,8.451603830775332,6.66666666666669,70.91350948114604,804990742.1285758,4.0,164785540.06341267,0.9750643342581083,164409.61677472174,0.9999732204863212,111577707.03308275,0.7527044244791479,16965381.49926771,0.9999799729535224,27790097.01652648,0.736569944925794,154331.41326405303,555593087.7505909,1910287447.1071448,8.451201281057513,6.66666666666669,70.91350948114604,876876222.9796551
 2006-11-03T19:00:00,6143840.774175447,30830407.119456112,11749294.625290258,52518437.4833696,7443947.349297501,148762.10711550922,535543585.6158331,1828728199.8465748,8.374967605045194,6.66666666666669,70.91350948114604,644229512.9674221,4.0,157301.9998056954,0.9999918871185766,157301.91814917728,0.9999832490810588,110308289.10019812,0.8495891505954684,157301.9580763951,0.9999874728332934,27473084.111458115,0.8331497278383594,148755.28278976795,535519018.0431647,1828589871.308155,8.37483831221999,6.66666666666669,70.91350948114604,673772297.1308522
 2006-11-03T20:00:00,0.0,0.0,0.0,0.0,0.0,17043.18068060745,61355450.4501868,125670229.02469544,9.148892242429294,9.031557270184502,43.99264014108135,61355450.4501868,4.0,166705.5235756475,0.9999959425279608,166705.4669666536,0.9999916224111152,109052522.82955544,0.9466979161217292,166705.49464676614,0.9999937348241654,27159403.351743847,0.9299608686801704,17177.740504127807,61839865.814860106,126657502.20292206,9.126393158393292,9.0081363943388,44.32094342571628,198551908.48134843
 2006-11-03T21:00:00,0.0,0.0,0.0,0.0,0.0,16384.897640678075,58985631.50644106,122074722.87205252,9.690565919653451,9.576587742729949,41.36621386400186,58985631.50644106,4.0,145994.50905554427,0.9999935864561944,145994.44966291537,0.9999867577563616,6890597.73612663,0.9999881046228722,145994.47870370542,0.999990096794438,6372275.530940474,0.9987710136750904,16385.016313345386,58986058.72804336,122075583.75937672,9.691182628924524,9.57720364753752,41.36621386400186,72686915.43253264
 2006-11-03T22:00:00,0.0,0.0,0.0,0.0,0.0,16394.55973406229,59020415.04262428,122704080.58104724,9.71251898040913,9.597953121614454,41.36621386400183,59020415.04262428,4.0,141004.30293865525,0.9999947130020908,141004.255804796,0.9999890837707598,141004.26510039665,0.9999901940587128,141004.27885069943,0.9999918363031912,141004.01750367926,0.9999606226858055,16394.75935428456,59021133.67542446,122705574.62640354,9.71262442800109,9.598057172817985,41.36621386400183,59726154.79562268
 2006-11-03T23:00:00,0.0,0.0,0.0,0.0,0.0,19423.154291351475,69923355.44886534,144508901.6548738,9.136238954035944,9.00131423773395,47.275672987430674,69923355.44886534,4.0,123437.35526233452,0.999992314516021,123437.3034408117,0.9999841315418728,123437.31366149364,0.9999857455202448,123437.32877956452,0.9999881327811906,123437.04143371686,0.9999427588732618,19426.29106425884,69934647.83133182,144532175.46883878,9.136234168933724,9.001287720453638,47.275672987430674,70551834.17390974
 2006-11-04T00:00:00,0.0,0.0,0.0,0.0,0.0,19231.892355287782,69234812.47903605,143452209.4437834,9.140922462525287,9.006984424992948,47.27567298743068,69234812.47903605,4.0,143521.89384465787,0.9999923493519765,143521.82362499367,0.9999842034687548,143521.8374749673,0.9999858101314546,143521.85796024004,0.9999881865716748,143521.46859941524,0.9999430183298336,19224.861301440415,69209500.68518552,143399771.00834373,9.140840372943666,9.006951300112002,47.27567298743068,69927109.56668979
 2006-11-04T01:00:00,0.0,0.0,0.0,0.0,0.0,10864.469020614766,39112088.47421315,81997204.64376563,10.826093757600876,10.749535269015754,29.547295617144183,39112088.47421315,4.0,154798.82244320854,0.9999949198176564,154798.762304658,0.9999895107892988,154798.77416557397,0.9999905776452636,154798.7917107405,0.9999921556488012,154798.45824680087,0.9999621630385044,10859.202061665144,39093127.42199452,81957551.64037028,10.826131944328358,10.74961048052648,29.547295617144183,39867121.03086549
 2006-11-04T02:00:00,0.0,0.0,0.0,0.0,0.0,10617.944684647808,38224600.86473211,80410983.71479656,10.821195004252026,10.746117610395345,29.547295617144183,38224600.86473211,4.0,126518.55871000532,0.9999944181799024,126518.5152095475,0.9999884750422048,126518.52378881144,0.9999896472438432,126518.53648044248,0.9999913810658332,126518.29526878656,0.9999584268638744,10612.83126196044,38206192.54305758,80372259.1442085,10.821177760181833,10.746136523863086,29.547295617144183,38838784.97251518
 2006-11-04T03:00:00,0.0,0.0,0.0,0.0,0.0,12394.50345489356,44620212.43761682,93865078.88908768,10.247046802363991,10.159407840541723,35.45675474057302,44620212.43761682,4.0,133177.42924011388,0.9999944181799024,133177.3824055433,0.9999884750422048,133177.39164247803,0.9999896472438432,133177.4053067239,0.9999913810658332,133177.1456080528,0.9999584268638744,12384.16024292852,44582976.87454268,93786748.48960067,10.246973730501638,10.159407906366296,35.45675474057302,45248863.62874559
 2006-11-04T04:00:00,0.0,0.0,0.0,0.0,0.0,8525.905773518685,30693260.78466726,64722163.848920494,11.375431400836437,11.315002200430127,23.637836493715344,30693260.78466726,4.0,119544.16943630057,0.99999359449291,119544.12812256537,0.9999867743500191,119544.13627063224,0.9999881195287916,119544.148323328,0.9999901092039968,119543.91924625948,0.9999522920815184,8525.895397828004,30693223.43218081,64722085.19607151,11.375435323451644,11.315006196530346,23.637836493715344,31290943.933579903
 2006-11-04T05:00:00,0.0,0.0,0.0,0.0,0.0,11119.60926438914,40030593.3518009,85480990.94141977,10.191563494129396,10.111752929995852,35.45675474057302,40030593.3518009,1.0,0.0,0.9999533762910162,0.0,0.9999037345760188,0.0,0.9999135257170996,0.0,0.999928007948786,0.0,0.9996527487868976,11118.26090048198,40025739.24173512,85470645.0493348,10.191568288628696,10.111767384334406,35.45675474057302,40025739.24173512
 2006-11-04T06:00:00,0.0,0.0,0.0,0.0,0.0,10404.378099640766,37455761.15870675,80424201.77576625,10.15730936374812,10.082220402740065,35.456754740573025,37455761.15870675,1.0,0.0,0.9998893644900408,0.0,0.9997715674169694,0.0,0.9997948012589388,0.0,0.999829166802198,0.0,0.9991759918744532,10405.66309508306,37460387.14229901,80434134.58787115,10.157326896934988,10.082228661355568,35.456754740573025,37460387.14229901
 2006-11-04T07:00:00,0.0,0.0,0.0,0.0,0.0,12052.010721672472,43387238.59802091,92311495.46558094,10.150509039763044,10.064320735221896,35.45675474057301,43387238.59802091,1.0,0.0,0.9998247623112982,0.0,0.999638181286559,0.0,0.9996749818108014,0.0,0.9997294140484616,0.0,0.9986948378559012,12045.99953736797,43365598.33452471,92265361.57840796,10.150450372811324,10.064305145127909,35.45675474057301,43365598.33452471
 2006-11-04T08:00:00,0.0,0.0,0.0,0.0,0.0,7731.455381265369,27833239.37255535,59707911.4679656,11.291206581406945,11.23545929689981,23.637836493715326,27833239.37255535,1.0,0.0,0.9997601753503677,0.0,0.9995048265768386,0.0,0.9995551905875611,0.0,0.9996296847926732,0.0,0.9982137971789046,7726.214007325558,27814370.42637203,59667472.12857111,11.291267392148496,11.235557867171744,23.637836493715326,27814370.42637203
 2006-11-04T09:00:00,0.0,0.0,0.0,0.0,0.0,13756.492852045296,49523374.26736309,105523050.61625482,10.183531069598834,10.085006679267272,35.456754740573,49523374.26736309,1.0,0.0,0.9996956001236542,0.0,0.9993714960951208,0.0,0.999435421128097,0.0,0.9995299736557848,0.0,0.9977328438978056,13741.958454428366,49471050.43594216,105411837.87189204,10.18352583737167,10.085105292445265,35.456754740573,49471050.43594216
 2006-11-04T10:00:00,0.0,0.0,0.0,0.0,0.0,15396.910356534843,55428877.28352547,117714858.0938913,10.348316846990723,10.238408425299212,35.456754740573,55428877.28352547,1.0,0.0,0.9996297190986636,0.0,0.9992354694910331,0.0,0.9993132297684444,0.0,0.999428246225074,0.0,0.9972421650919566,15340.552668319882,55225989.60595161,117283983.5146996,10.346579475988674,10.237073386169588,35.456754740573,55225989.60595161
 2006-11-04T11:00:00,0.0,0.0,0.0,0.0,0.0,46645.07495595096,167922269.84142342,355237931.1308521,7.915269884840613,7.583557409359635,59.094591234288345,167922269.84142342,1.0,0.0,0.999564307915979,0.0,0.9991004129849876,0.0,0.9991919098383149,0.0,0.9993272442817188,0.0,0.9967549856497184,44728.72361831085,161023405.02591905,340701486.38868296,8.207283388390065,7.889143435386519,55.154951818669154,161023405.02591905
 2006-11-04T12:00:00,0.0,0.0,0.0,0.0,0.0,14501.403600623458,52205052.96224447,110534121.7573202,10.110020021588438,10.006816616575788,35.456754740573,52205052.96224447,1.0,0.0,0.99949567828829,0.0,0.9989587112553072,0.0,0.9990646205691972,0.0,0.9992212727110512,0.0,0.9962438353789852,14436.664231077995,51971991.23188081,110041867.11707608,10.084408167020603,9.981664396144874,35.456754740573,51971991.23188081
 2006-11-04T13:00:00,0.0,0.0,0.0,0.0,0.0,42100.798180328056,151562873.44918102,317955446.7768984,7.675705040026234,7.378817935527376,63.82215853303143,151562873.44918102,1.0,0.0,0.999428864715039,0.0,0.9988207591897827,0.0,0.9989406995864863,0.0,0.9991181053249276,0.0,0.9957462109971228,42064.09116230946,151430728.18431407,317678081.56319535,7.674382887194679,7.377754806566841,63.82215853303143,151430728.18431407
 2006-11-04T14:00:00,0.0,0.0,0.0,0.0,0.0,26243.96094371163,94478259.39736184,194741933.2076868,9.736900822639612,9.555063813831424,41.36621386400186,94478259.39736184,1.0,0.0,0.999357698325893,0.0,0.998673819729718,0.0,0.9988087053157154,0.0,0.9990082167201008,0.0,0.995216167045203,29088.134820687206,104717285.35447396,215930416.876508,9.178075764559123,8.976455367124315,47.27567298743069,104717285.35447396
 2006-11-04T15:00:00,0.0,0.0,0.0,0.0,0.0,95442.833953773,343594202.2335826,722131059.9186137,7.341035486208398,6.666666666666694,70.91350948114608,343594202.2335826,1.0,0.0,0.9992845042662518,0.0,0.9985226936752308,0.0,0.998672950268379,0.0,0.9988951971726404,0.0,0.994671021097862,94181.3031345418,339052691.2843503,704559996.6908865,7.324620753664464,6.666666666666694,70.91350948114608,339052691.2843503
 2006-11-04T16:00:00,0.0,0.0,0.0,0.0,0.0,45536.38289194667,163930978.411008,315033251.5151574,7.552082989141589,7.257921735376214,63.52668557685999,163930978.411008,1.0,0.0,0.9992018567622564,0.0,0.9983520487997692,0.0,0.9985196616562688,0.0,0.998767580484264,0.0,0.994055466337251,45347.474888443445,163250909.59839636,313726868.8056848,7.550725705336405,7.257784399769391,63.52668557686,163250909.59839636
 2006-11-04T17:00:00,0.0,0.0,0.0,0.0,0.0,16848.920652570727,60656114.34925462,119880010.24096756,10.32101176282224,10.209081641875478,35.45675474057302,60656114.34925462,1.0,0.0,0.9991163152256358,0.0,0.9981754285250156,0.0,0.9983610054017864,0.0,0.99863549509639,0.0,0.993418356956434,16735.30459152268,60247096.529481634,119072788.42673904,10.317338673593069,10.206162304094155,35.45675474057302,60247096.529481634
 2006-11-04T18:00:00,0.0,0.0,0.0,0.0,0.0,16571.13168902651,59656074.08049543,121825083.84883046,10.433879305074766,10.32013293984336,35.456754740573025,59656074.08049543,1.0,0.0,0.999039734428695,0.0,0.99801730976855,0.0,0.9982189688790865,0.0,0.9985172460601054,0.0,0.992847986747418,16492.3713232654,59372536.76375543,121246753.07651258,10.432358836027555,10.319152495528984,35.456754740573025,59372536.76375543
 2006-11-04T19:00:00,0.0,0.0,0.0,0.0,0.0,16241.314668201643,58468732.80552593,120332214.44537506,10.441307568998829,10.328955170013002,35.45675474057301,58468732.80552593,1.0,0.0,0.9989659716771784,0.0,0.9978650095182364,0.0,0.9980821590631964,0.0,0.9984033483908592,0.0,0.9922986052094784,16195.479592430094,58303726.53274836,119992621.48264156,10.442913958029871,10.330878659374028,35.45675474057301,58303726.53274836
 2006-11-04T20:00:00,0.0,0.0,0.0,0.0,0.0,10653.189009440728,38351480.43398665,79663943.92941177,11.58451517780383,11.510134193280196,23.637836493715326,38351480.43398665,1.0,0.0,0.9988947688794392,0.0,0.9977179948842148,0.0,0.9979500972644,0.0,0.9982934035672252,0.0,0.9917682900880505,10628.704701636549,38263336.92589159,79480884.08263794,11.583302990992992,11.509092942737952,23.637836493715326,38263336.92589159
 2006-11-04T21:00:00,0.0,0.0,0.0,0.0,0.0,4997.25563436406,17990120.283710614,37476230.73822589,12.731485304899076,12.696494504888328,11.818918246857672,17990120.283710614,1.0,0.0,0.998823336592206,0.0,0.9975705064160876,0.0,0.9978176098250908,0.0,0.9981831043869828,0.0,0.9912362657395594,4977.464309510023,17918871.51423608,37327808.42183593,12.729303370759252,12.694451159207908,11.818918246857672,17918871.51423608
 2006-11-04T22:00:00,0.0,0.0,0.0,0.0,0.0,14721.69372468338,52998097.40886016,111489173.23531936,10.312614491610704,10.2085193316927,35.45675474057302,52998097.40886016,1.0,0.0,0.99875575648934,0.0,0.9974309716729948,0.0,0.9976922671386969,0.0,0.9980787533961968,0.0,0.9907329322808236,14706.543041343612,52943554.94883701,111374435.27166589,10.312092672467635,10.208104651494196,35.45675474057302,52943554.94883701
 2006-11-04T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.674327958811736,13.674327958811736,0.0,0.0,4.0,2595279.9596119886,0.9999897811475776,2595080.2438300583,0.9999789008171488,2595119.6338203093,0.9999810468117069,2595177.8972380413,0.9999842209862112,2594210.4661848536,0.999833562929654,0.0,0.0,0.0,13.674309925624476,13.674309925624476,0.0,12974868.20068525
 2006-11-05T00:00:00,0.0,0.0,0.0,0.0,0.0,10936.126184465926,39370054.26407734,84376224.7919872,10.249276333207291,10.170497312739212,35.45675474057301,39370054.26407734,4.0,124444.21368352367,0.9999915935339808,124444.14743311067,0.9999826429078006,124444.16050009006,0.9999844082949092,124444.17982809682,0.9999870195069128,124443.81247561469,0.999937389032605,10925.771349244897,39332776.85728164,84296484.10362491,10.2491928597478,10.170488296145583,35.45675474057301,39954997.37120208
 2006-11-05T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.515164690972403,13.515164690972403,0.0,0.0,4.0,118452.50178647372,0.9999927235023578,118452.44794470814,0.9999849759886996,118452.45856389524,0.999986504078518,118452.4742715446,0.9999887643003456,118452.17572153246,0.9999458049844492,0.0,0.0,0.0,13.51558825634618,13.51558825634618,0.0,592262.0582881542
 2006-11-05T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.515164690972403,13.515164690972403,0.0,0.0,4.0,112635.60203649278,0.999989934242433,112635.53158003432,0.999979216916865,112635.54547669602,0.9999813307609708,112635.56603131718,0.9999844573812324,112635.17535570353,0.9999250307064348,0.0,0.0,0.0,13.51558825634618,13.51558825634618,0.0,563177.4204802439
 2006-11-05T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.515164690972403,13.515164690972403,0.0,0.0,4.0,109333.59468056126,0.9999900992548522,109333.52808310576,0.999979557623146,109333.54121843542,0.9999816368140696,109333.56064713316,0.9999847121782616,109333.19137354563,0.9999262597112472,0.0,0.0,0.0,13.51558825634618,13.51558825634618,0.0,546667.4160027812
 2006-11-05T04:00:00,0.0,0.0,0.0,0.0,0.0,5198.06454845405,18713032.37443459,40949304.98836078,11.270564342837966,11.232332016203827,23.637836493715326,18713032.37443459,4.0,124518.82340316902,0.9999914743583448,124518.75526412802,0.9999823968421532,124518.76870369275,0.9999841872565596,124518.78858204272,0.999986835486836,124518.4107604991,0.9999365014180182,2671.3038099438672,9616693.715797937,21043993.08825332,12.393749074775476,12.374101324732932,11.818918246857656,10239287.262511468
 2006-11-05T05:00:00,0.0,0.0,0.0,0.0,0.0,2559.915925220204,9215697.330792734,20166501.779509496,12.249638771899953,12.230810325550992,11.818918246857672,9215697.330792734,1.0,0.0,0.9999655949106118,0.0,0.999928962740432,0.0,0.9999361879288918,0.0,0.9999468748194588,0.0,0.9997437524965836,5136.185162256938,18490266.58412498,40461831.65395752,11.156571463352371,11.118794285959018,23.637836493715344,18490266.58412498
 2006-11-05T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.343639057327854,13.343639057327854,0.0,0.0,1.0,0.0,0.9999053186241106,0.0,0.9998045084144566,0.0,0.9998243918327704,0.0,0.9998538017113908,0.0,0.9992948175219732,0.0,0.0,0.0,13.34485809560518,13.34485809560518,0.0,0.0
 2006-11-05T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.343639057327854,13.343639057327854,0.0,0.0,1.0,0.0,0.9998476605346596,0.0,0.9996854599614716,0.0,0.9997174517791504,0.0,0.9997647713828498,0.0,0.9988653827570556,0.0,0.0,0.0,13.34485809560518,13.34485809560518,0.0,0.0
 2006-11-05T08:00:00,0.0,0.0,0.0,0.0,0.0,8477.990557405676,30520766.006660435,66489391.676542014,10.060902744463968,9.99882470441296,35.45675474057302,30520766.006660435,1.0,0.0,0.999791130977366,0.0,0.9995687416239792,0.0,0.999612604845344,0.0,0.9996774836300634,0.0,0.9984443532470882,8470.037204601309,30492133.936564717,66426654.38951524,10.061306571106192,9.999287108552693,35.45675474057302,30492133.936564717
 2006-11-05T09:00:00,0.0,0.0,0.0,0.0,0.0,13148.109032406986,47333192.51666513,100263375.23167536,10.12362112596843,10.030007937659898,35.456754740573025,47333192.51666513,1.0,0.0,0.9997263073458454,0.0,0.999434898253121,0.0,0.9994923746626132,0.0,0.9995773889292768,0.0,0.9979615498585592,13704.714152840264,49336970.95022496,104147579.37799284,10.09328948257956,9.996049472261069,35.45675474057301,49336970.95022496
 2006-11-05T10:00:00,0.0,0.0,0.0,0.0,0.0,70083.45671446783,252300444.17208427,527858524.51957273,8.87561767917493,8.382684614202384,53.18513211085951,252300444.17208427,1.0,0.0,0.9996596838028028,0.0,0.9992973385488858,0.0,0.9993688061341864,0.0,0.9994745149703546,0.0,0.9974653408128374,74197.685199339,267111666.71762025,548985456.4168994,8.899950197258638,8.387284737688686,53.18513211085955,267111666.71762025
 2006-11-05T11:00:00,0.0,0.0,0.0,0.0,0.0,111029.13291529164,399704878.4950499,823629177.7344692,7.435842536439751,6.666666666666688,70.91350948114604,399704878.4950499,1.0,0.0,0.9995849155785222,0.0,0.999142962267644,0.0,0.9992301314401448,0.0,0.9993590647423716,0.0,0.9969084705605816,107860.97778037636,388299520.00935495,785166574.9716535,7.399903587479389,6.66666666666669,70.91350948114604,388299520.00935495
 2006-11-05T12:00:00,0.0,0.0,0.0,0.0,0.0,121591.68843901198,437730078.3804432,936825317.277077,7.541588684309173,6.66666666666669,70.91350948114604,437730078.3804432,1.0,0.0,0.9995027464424746,0.0,0.9989733050933808,0.0,0.999077730070302,0.0,0.9992321867058646,0.0,0.996296478662163,121667.73802112912,438003856.8760648,873776417.5508482,7.482674696956793,6.66666666666669,70.91350948114604,438003856.8760648
 2006-11-05T13:00:00,0.0,0.0,0.0,0.0,0.0,112217.94468978175,403984600.88321424,829560061.8807545,7.44140725516165,6.666666666666688,70.91350948114604,403984600.88321424,1.0,0.0,0.9994145867801058,0.0,0.998791279092856,0.0,0.9989142179055632,0.0,0.9990960586485624,0.0,0.9956398696027056,121880.4977509552,438769791.90343857,865496718.6992792,7.47495400558778,6.666666666666693,70.91350948114606,438769791.90343857
 2006-11-05T14:00:00,0.0,0.0,0.0,0.0,0.0,124881.64637852344,449573926.96268445,989359607.9790416,7.59068706162758,6.666666666666688,70.91350948114602,449573926.96268445,1.0,0.0,0.9993222296397892,0.0,0.9986005864288882,0.0,0.9987429205623524,0.0,0.9989534492311528,0.0,0.9949519979229888,131218.54257418748,472386753.2670751,982533272.3384664,7.584294126212087,6.666666666666688,70.91350948114602,472386753.2670751
 2006-11-05T15:00:00,0.0,0.0,0.0,0.0,0.0,112360.30717469892,404497105.8289161,809885538.0131478,7.423030444078829,6.666666666666688,70.91350948114602,404497105.8289161,1.0,0.0,0.9992276577832536,0.0,0.998405320971366,0.0,0.9985675155236984,0.0,0.9988074200522756,0.0,0.994247631140008,116191.94194352572,418290990.9966927,816083850.4782559,7.428811352905964,6.666666666666688,70.91350948114602,418290990.9966927
 2006-11-05T16:00:00,0.0,0.0,0.0,0.0,0.0,98615.79244248902,355016852.79296046,745112794.9662757,7.577546090752115,6.881674552567372,68.5497258317745,355016852.79296046,1.0,0.0,0.9991329306011386,0.0,0.9982097348082832,0.0,0.9983918223983956,0.0,0.9986611510338982,0.0,0.9935421074993492,103473.08295472796,372503098.6370207,744398018.370352,7.361853222696811,6.66666666666669,70.91350948114604,372503098.6370207
 2006-11-05T17:00:00,0.0,0.0,0.0,0.0,0.0,60253.04565943199,216910964.3739552,477624696.75651217,8.396441370355484,7.9503837463748495,55.15495181866914,216910964.3739552,1.0,0.0,0.9990463329653908,0.0,0.998030933972772,0.0,0.998231207367646,0.0,0.9985274349147056,0.0,0.992897132341422,59119.02529598316,212828491.06553936,470862240.31798726,8.71392362370621,8.274178424523928,53.185132110859534,212828491.06553936
 2006-11-05T18:00:00,0.0,0.0,0.0,0.0,0.0,62752.19401609683,225907898.45794865,484561880.255154,10.426943560683144,9.974405660097537,35.45675474057302,225907898.45794865,1.0,0.0,0.9989704330858676,0.0,0.9978742211277052,0.0,0.9980904337613188,0.0,0.9984102372885864,0.0,0.9923318335736204,63893.85244612907,230017868.80606464,477740623.1408978,9.073004484431925,8.626862115977842,49.63945663680223,230017868.80606464
 2006-11-05T19:00:00,0.0,0.0,0.0,0.0,0.0,14304.425159332575,51495930.57359727,108226491.62370846,10.08859182325225,9.987543190945727,35.45675474057302,51495930.57359727,1.0,0.0,0.9988995600150282,0.0,0.9977278872910816,0.0,0.9979589835161246,0.0,0.9983008015989596,0.0,0.991803974242782,14579.279008961072,52485404.43225986,110303267.80484016,10.14607958636441,10.04309178107255,35.45675474057302,52485404.43225986
 2006-11-05T20:00:00,0.0,0.0,0.0,0.0,0.0,15732.82686876304,56638176.72754693,120283059.3532792,10.385103427455451,10.272796987687112,35.45675474057302,56638176.72754693,1.0,0.0,0.9988327775027456,0.0,0.9975899993581064,0.0,0.9978351201430516,0.0,0.9981976821743322,0.0,0.9913065812015676,15747.878986961294,56692364.35306066,120398138.15264158,10.394513126304526,10.28209923196754,35.45675474057302,56692364.35306066
 2006-11-05T21:00:00,0.0,0.0,0.0,0.0,0.0,13897.567353880602,50031242.47397015,107661784.10178275,10.35163235511556,10.251110973421964,35.456754740573025,50031242.47397015,1.0,0.0,0.998767242453794,0.0,0.9974546871015216,0.0,0.9977135704747294,0.0,0.9980964889680588,0.0,0.9908184792091428,13898.990388756842,50036365.39952461,107672866.46100543,10.353764929649492,10.253233200853732,35.456754740573025,50036365.39952461
 2006-11-05T22:00:00,0.0,0.0,0.0,0.0,0.0,6897.661893242541,24831582.815673165,54291951.845208205,11.346002187233369,11.295311861589925,23.637836493715326,24831582.815673165,1.0,0.0,0.9987048917778366,0.0,0.9973259497190324,0.0,0.9975979269510964,0.0,0.9980002127782284,0.0,0.9903540942784778,3444.9313436658445,12401752.837197054,27138474.895947754,12.478904755595686,12.45356659658694,11.818918246857656,12401752.837197054
 2006-11-05T23:00:00,0.0,0.0,0.0,0.0,0.0,3011.101101099291,10839963.963957448,23830814.516505804,12.318995379131428,12.296745596329878,11.818918246857672,10839963.963957448,4.0,2498088.294240562,0.9999943184390622,2497892.752931701,0.999988269104186,2497931.3194361664,0.999989462251748,2497988.3649368947,0.9999912270551844,2497052.95940323,0.9998548901049498,5729.188043039718,20625076.954942983,45439394.51490235,11.19445234407076,11.152027663828342,23.637836493715344,33114030.645891536
 2006-11-06T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.422761382262516,13.422761382262516,0.0,0.0,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,13.394708162409168,13.394708162409168,0.0,464308.23078944936
 2006-11-06T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.422761382262516,13.422761382262516,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,13.394708162409168,13.394708162409168,0.0,453867.1682495029
 2006-11-06T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.422761382262516,13.422761382262516,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,13.394708162409168,13.394708162409168,0.0,429436.1230038734
 2006-11-06T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.422761382262516,13.422761382262516,0.0,0.0,4.0,78779.1426170874,0.9999923709258224,78779.1073673441,0.9999842480129464,78779.11431972761,0.9999858501450636,78779.12460333432,0.9999882198840272,78778.9291471114,0.9999431790108332,0.0,0.0,0.0,13.394708162409168,13.394708162409168,0.0,393895.4180546048
 2006-11-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.422761382262516,13.422761382262516,0.0,0.0,4.0,69773.83173963174,0.9999930969804663,69773.80425224509,0.9999857471205824,69773.80967382749,0.9999871967786984,69773.81769288937,0.9999893409909544,69773.66527802977,0.9999485866320084,0.0,0.0,0.0,13.394708162409168,13.394708162409168,0.0,348868.92863662343
 2006-11-06T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.422761382262516,13.422761382262516,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,13.394708162409168,13.394708162409168,0.0,314602.09778899833
 2006-11-06T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.422761382262516,13.422761382262516,0.0,0.0,1.0,0.0,0.9999725932706536,0.0,0.9999434124723676,0.0,0.9999491679808729,0.0,0.9999576810445652,0.0,0.9997958759562448,0.0,0.0,0.0,13.394708162409168,13.394708162409168,0.0,0.0
 2006-11-06T07:00:00,0.0,0.0,1881787.0526140572,0.0,1910633.366424909,0.0,0.0,0.0,13.422761382262516,13.422761382262516,0.0,3792420.4190389663,1.0,0.0,0.9999386810547352,0.0,0.9998733928640028,1489426.608927084,0.9998862700558252,0.0,0.9999053169139884,852205.5840237617,0.99954329935148,0.0,0.0,0.0,13.39470816240916,13.39470816240916,0.0,2341632.1929508457
 2006-11-06T08:00:00,0.0,0.0,198643.7658385509,580523.4012143206,6062986.247346943,6919.342339900527,24909632.423641898,56411496.65980929,9.906747691322384,9.854079037100783,37.42657444838263,31751785.838041708,1.0,0.0,0.999895966392467,0.0,0.9997851985705174,0.0,0.9998070459900116,0.0,0.99983936085385,0.0,0.999225162536255,6900.733071674113,24842639.05802681,56259780.40979196,9.893398526731971,9.840871528099528,37.42657444838263,24842639.05802681
 2006-11-06T09:00:00,636709.1907571413,156760.8294727984,40095817.04672188,977836.7334683858,8495950.221184779,36603.0311406724,131770912.10642064,294381608.79218906,6.941532369520601,6.66666666666669,70.91350948114604,182133986.12802565,1.0,0.0,0.999845383668854,0.0,0.9996807588457322,25269143.748517904,0.999713228813152,0.0,0.9997612556556952,97351.98126188658,0.9988484247665772,36554.93224852128,131597756.0946766,293995003.95632005,6.941171358715176,6.66666666666669,70.91350948114604,156964251.82445642
 2006-11-06T10:00:00,1288079.818328359,373690.98299094767,48541061.873366825,310585.8748505758,11700668.020287558,82826.01725196898,298173662.1070883,639110466.8640665,7.2634717688808275,6.66666666666669,70.91350948114604,360387748.6769126,5.0,0.0,0.9997857112055756,0.0,0.99955755125237,2727054.889758781,0.9740814078868838,0.0,0.9996691149160152,476231.6579206492,0.9820812623183578,82696.48877609894,297707359.5939562,638111341.4688662,7.262538588345478,6.66666666666669,70.91350948114604,300910646.14163566
 2006-11-06T11:00:00,6621408.594330546,3375366.556794232,48763754.78238146,1847144.7660546475,12159084.14727214,112654.71752828389,405556983.101822,847252281.4634099,7.457882642285333,6.66666666666669,70.91350948114604,478323741.948655,5.0,0.0,0.9997180047765352,0.0,0.9994177556796908,3019204.228681772,0.924720764392634,0.0,0.9995645688639484,667444.5294153998,0.9402328694394456,112476.11150428969,404914001.4154428,845909089.9206867,7.456627957044312,6.66666666666669,70.91350948114604,408600650.17354
 2006-11-06T12:00:00,13251928.202169508,9367132.40209912,49154733.3838894,9562981.30893387,12432379.956648974,132434.98359794146,476765940.9525893,977955689.9504236,7.579979248251315,6.66666666666669,70.91350948114604,570535096.2063301,5.0,33300.484056580426,0.9995967577097108,42852.12804078237,0.9991333305592338,3188915.59113171,0.8730579610288144,0.0,0.9994543153584324,767954.7462040543,0.8918641270850541,132171.85446974434,475818676.0910797,976012061.452962,7.578163544094618,6.66666666666669,70.91350948114604,479851699.0405128
 2006-11-06T13:00:00,18873240.006512556,13878688.13606328,44635148.28442096,16087643.433285533,9693768.198926987,146036.4869907662,525731353.1667584,1161453829.765875,7.751411897740854,6.66666666666669,70.91350948114604,628899841.2259676,5.0,703626.5447872356,0.9961315048380028,520436.08616082463,0.993250702053276,3057090.9903594144,0.8205044874677728,530055.9325568555,0.9960138733882324,612478.9293104592,0.8446336245607841,145991.52877824655,525569503.60168767,1159443290.6696155,7.749533470086161,6.66666666666669,70.91350948114604,530993192.0848624
 2006-11-06T14:00:00,21035879.445653036,14629719.987416731,41375642.69563159,18836712.19290667,9057232.08194011,148977.46610928056,536318877.99341005,1287391644.9350626,7.86907647888999,6.66666666666669,70.91350948114604,641254064.3969582,5.0,984221.6440271589,0.987696409128055,640350.6505091371,0.9815110783872966,2853180.883979491,0.7712690638066771,837906.8965662434,0.985062153530226,559893.2332562893,0.8054257495227053,148977.46610928056,536318877.99341005,1285385569.0080872,7.867202071835131,6.66666666666669,70.91350948114604,542194431.3017484
 2006-11-06T15:00:00,69737615.47258975,13062223.777685352,22960578.710739616,20542685.76630309,7625289.802986553,148977.46610928056,536318877.99341005,1284182569.696646,7.866078037519156,6.66666666666669,70.91350948114604,670247271.5237144,5.0,4551249.9052623045,0.9608781762734574,546179.7308585278,0.970414941640153,1298101.2036361054,0.739033309454828,908574.7564096448,0.9728073263761632,445626.6934931013,0.771864163085655,148977.46610928056,536318877.99341005,1282404234.7701523,7.864416427892475,6.66666666666669,70.91350948114604,544068610.2830697
 2006-11-06T16:00:00,69126996.54042937,19055611.44320532,20391719.81923099,35768048.13228834,5889310.942308275,146024.5665848482,525688439.7054533,1126068546.4385283,7.718350973378794,6.66666666666669,70.91350948114604,675920126.5829155,1.0,73693371.99241412,0.942997549164244,13771704.413242076,0.966167510427367,18087549.82708991,0.7298522115196713,30507571.494864453,0.9673941758788686,3640848.820216313,0.7589090288117549,145998.72727824512,525595418.2016823,1124757567.9326863,7.717126163047799,6.66666666666669,70.91350948114604,665296464.7495092
 2006-11-06T17:00:00,60292593.70116554,10293413.618674736,16682803.795755006,23255698.44706356,4162244.430608141,111979.01988839844,403124471.5982344,839869327.0775068,7.45098807305136,6.66666666666669,70.91350948114604,517811225.59150136,1.0,55667426.12854944,0.942923950691758,2593890.104905066,0.9660155493690846,10488824.18438149,0.7297157063966447,12557208.964112837,0.9672805318742204,801631.096718091,0.758360870816384,111950.0569509015,403020205.0232455,839652339.3585432,7.450785383412235,6.66666666666669,70.91350948114604,485129185.5019122
 2006-11-06T18:00:00,55104009.98982365,3051876.6122823884,12541975.383754607,15207486.395405982,2416769.7239580136,69284.69872712706,249424915.41765743,541406473.0456643,7.172218960164173,6.66666666666669,70.91350948114604,337747033.52288204,4.0,107419909.02098586,0.9872902055292746,31334533.743779123,0.99594814294949,103082662.70225117,0.7890795339052623,40308347.02139715,0.996175663894593,25660907.51082559,0.817243015582533,69269.95852360468,249371850.6849769,541291447.7490641,7.172111535830758,6.66666666666669,70.91350948114604,557178210.6842158
 2006-11-06T19:00:00,54302547.368009344,25255.20664431609,9053959.944754971,9441774.943792276,935887.4340880334,36392.82794954853,131014180.61837474,293133022.0237182,6.940365906547064,6.66666666666669,70.91350948114604,204773605.51566368,4.0,96331.57152353306,0.9999911113310228,96331.5189927936,0.9999816472883356,99833041.62135792,0.8951059388962648,96331.54467883466,0.9999862749333724,24851877.926794708,0.9227401803578364,36389.14598932461,131000925.56156862,293103502.1317974,6.9403383403194185,6.66666666666669,70.91350948114604,255974839.7449164
 2006-11-06T20:00:00,0.0,756875.5780277519,0.0,6590538.821726665,100814.12122776428,19412.984502752177,69886744.20990783,158268727.95683604,6.814436066452639,6.66666666666669,70.91350948114604,77334972.73089,4.0,85934.34761340168,0.9999937273279076,85934.315644341,0.9999870486185756,56946035.64581052,0.9850186439727958,85934.33127610682,0.9999903143156054,7885823.115023911,0.9959638617940672,19412.968716274376,69886687.37858775,158268599.2540207,6.814435946371341,6.66666666666669,70.91350948114604,134976349.13395602
 2006-11-06T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,88767.8918979226,0.9999972125735468,88767.87343561038,0.9999942447137906,88767.8770771331,0.9999948300830428,88767.88246250062,0.9999956959119652,88767.78009369693,0.9999792393775944,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,443839.3049668637
 2006-11-06T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,62115.31576506904,0.9999940733039462,62115.29638481371,0.9999877629660776,62115.3002070912,0.9999890075928668,62115.305861044806,0.9999908485400428,62115.19839842426,0.999955858243816,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,310576.416616443
