version,0.4.1
 2006-11-06T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,65505.0270762991,0.9999934655082026,65505.00297754974,0.9999865080312764,65505.00773046626,0.9999878802972858,65505.01476117461,0.9999899100376524,65504.88113579,0.9999513314094232,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,327524.9336812797
 2006-11-07T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,58732.21897464663,0.9999939880475296,58732.19984302799,0.9999875869344992,58732.20361644399,0.9999888494654322,58732.2091978036,0.999990716894911,58732.10311520096,0.999955223257996,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,293660.9347471232
 2006-11-07T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,273708.6018414654
 2006-11-07T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,253785.8649772315
 2006-11-07T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,234794.31723013
 2006-11-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,215758.26977005848
 2006-11-07T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307526,11.751032591307526,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,197594.43296547723
 2006-11-07T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.751032591307522,11.751032591307522,0.0,0.0,1.0,0.0,0.999983187495772,0.0,0.999965286698914,0.0,0.9999688173832886,0.0,0.99997403967441,0.0,0.9998747812515186,0.0,0.0,0.0,11.751032055113448,11.751032055113448,0.0,0.0
 2006-11-07T07:00:00,0.0,0.0,949566.553254984,0.0,734489.810675595,0.0,0.0,0.0,11.75103259130753,11.75103259130753,0.0,1684056.3639305788,1.0,0.0,0.9999602624196958,0.0,0.9999179525803636,8.864727994955597,0.9999262976104656,0.0,0.9999386408765242,479365.641013366,0.9997040363525898,0.0,0.0,0.0,11.75103205511345,11.75103205511345,0.0,479374.50574136095
 2006-11-07T08:00:00,0.0,0.0,349321.4205332957,0.0,84184.90388932399,0.0,0.0,0.0,11.751032591307528,11.751032591307528,0.0,433506.3244226197,1.0,0.0,0.999933165692153,0.0,0.9998620051231096,0.0,0.9998760405602596,0.0,0.9998968005974148,0.0,0.9995022211878296,90.01187554147066,324042.75194929435,733842.085998572,11.575539345873304,11.574854214696542,1.969819707809612,324042.75194929435
 2006-11-07T09:00:00,0.0,0.0,23395855.90959985,0.0,2104729.6767912125,1762.0002641695564,6343200.951010402,14365103.95556075,10.06965566524242,10.056243949760582,23.637836493715344,31843786.537401464,1.0,0.0,0.9998960180788972,0.0,0.9997853052890994,2650010.057257198,0.9998071418542622,0.0,0.9998394406632892,0.0,0.9992255474943756,1754.0126230872647,6314445.443114152,14299982.912823047,10.045631900313564,10.032280985315731,23.637836493715344,8964455.50037135
 2006-11-07T10:00:00,0.0,0.0,29458018.719129693,0.0,5826260.017206099,27545.61558556197,99164216.10802308,222728133.5566672,6.874625135300412,6.66666666666669,70.91350948114604,134448494.84435886,5.0,0.0,0.9998490548896016,0.0,0.999688338929546,850526.9159115504,0.9924593193032804,0.0,0.9997669244177432,0.0,0.9988757678477214,27509.498013718665,99034192.8493872,222434617.99831736,6.874351072651077,6.66666666666669,70.91350948114604,99884719.76529875
 2006-11-07T11:00:00,0.0,0.0,32300988.722250007,0.0,7213157.5830171155,65719.60162296188,236590565.8426628,515098794.0520671,7.147649597709514,6.66666666666669,70.91350948114604,276104712.1479299,5.0,0.0,0.9997915086419012,0.0,0.9995695213997072,1379989.0274346478,0.9727268640479556,0.0,0.999678066784966,118513.32860401944,0.995007947351755,65701.13755874317,236524095.21147543,514954068.8768727,7.147514434830065,6.66666666666669,70.91350948114604,238022597.5675141
 2006-11-07T12:00:00,3847784.918183423,0.0,34331462.09187085,0.0,8088692.414672783,102181.27521980651,367852590.7913035,774695631.2116286,7.390109553939218,6.66666666666669,70.91350948114604,414120530.2160306,5.0,0.0,0.9997268091058316,0.0,0.999435934252591,1785592.3450754948,0.9454344906695684,0.0,0.9995781637009828,307969.316491914,0.9789436095715734,102125.68818129106,367652477.4526479,774274209.4465836,7.389715916541142,6.66666666666669,70.91350948114604,369746039.11421525
 2006-11-07T13:00:00,8388622.938487388,2234832.019683427,32820779.820043933,1323704.0387243913,7302668.225321212,123102.53669407174,443169132.0986583,915882183.6790832,7.521991704027972,6.66666666666669,70.91350948114604,495239739.1409186,5.0,0.0,0.9996564258086588,0.0,0.9992906116669108,1798618.312292033,0.9150558146840808,0.0,0.9994694842748904,259048.4452049808,0.9587807469799386,122842.11366662195,442231609.199839,913945514.310322,7.520182566700914,6.66666666666669,70.91350948114604,444289275.95733607
 2006-11-07T14:00:00,10736487.867311569,3906616.559470262,33617234.42682166,6684339.443044487,7317300.255859124,135111.79217674004,486402451.8362641,993708670.4898489,7.594694917401263,6.66666666666669,70.91350948114604,548664430.3887713,5.0,9940.442993765517,0.9995676556384794,0.0,0.999140080060758,1892220.184699365,0.8841594053249867,0.0,0.9993569092853328,286592.4128310012,0.9401056930146476,134816.1810819755,485338251.8951118,991534382.1859344,7.592663714964915,6.66666666666669,70.91350948114604,487527004.9356359
 2006-11-07T15:00:00,59465264.4062908,2567311.3944724523,16547727.715302102,8449450.245724138,5946239.681550207,133119.2343676179,479229243.72342455,981095205.5349226,7.582911565773429,6.66666666666669,70.91350948114604,572205237.1667643,5.0,3231467.053337014,0.9827721791203368,0.0,0.9989886853320268,616553.81175854,0.8646165546377854,805.734679105328,0.999236239856694,174858.6080129514,0.9240701797069544,132852.61558652626,478269416.1114945,979130407.626492,7.581076076112565,6.66666666666669,70.91350948114604,482293101.3192821
 2006-11-07T16:00:00,57121343.32800503,8775939.091924192,14077719.87256872,23802591.154504,3420889.6700631995,107862.41745394192,388304702.83419096,813533134.5039424,7.426386658759294,6.66666666666669,70.91350948114604,495503185.9512561,1.0,51453500.70914946,0.9703286529713014,114084.48707471412,0.9988420974010752,6297936.276258393,0.860315289748555,13043625.560742326,0.9991228896661094,67569.83961732156,0.9191028776718476,107818.12451865547,388145248.2671597,813199679.7633753,7.426075178771949,6.66666666666669,70.91350948114604,459121965.1400019
 2006-11-07T17:00:00,53970737.88795747,1763000.0387453325,9543361.152606566,12072255.275903791,1408627.905807035,58310.46419047203,209917671.0856993,459169854.96203655,7.095420227745184,6.66666666666669,70.91350948114604,288675653.34671944,1.0,31836897.548976883,0.9702651199813616,0.0,0.9987109188580844,317391.14423717256,0.8601974533544693,482407.46632793534,0.999024787855567,0.0,0.9186296869217008,58298.67691120633,209875236.88034272,459077218.38890445,7.09533371380216,6.66666666666669,70.91350948114604,242511933.03988472
 2006-11-07T18:00:00,50810643.85223652,0.0,5460019.929956839,6000315.7844563285,31852.400397540005,18615.604055537497,67016174.59993499,151559227.0010307,6.808172190356646,6.66666666666669,70.91350948114604,129319006.5669822,4.0,52009471.6158338,0.9969774007561544,1206015.44700489,0.9999851199686504,98191658.31266522,0.9209769173244235,1218711.3878783977,0.9999888719756824,18980885.607996523,0.9738526557771,18613.676442526525,67009235.1930955,151543549.34779406,6.808157551632369,6.66666666666669,70.91350948114604,238615977.5644743
 2006-11-07T19:00:00,46543658.021291256,966576.5950082304,2486339.9007714875,1613037.2380006958,0.0,748.5697124033113,2694850.964651921,6102883.158037369,10.853991563501468,10.848293758882344,11.818918246857672,54304462.71972359,4.0,72462.79482670182,0.9999929319680472,72462.76507767556,0.9999854064143012,30697772.055792835,0.9973139043916864,72462.77962404517,0.9999890861939256,72462.61466945561,0.999947357627196,748.5673826267293,2694842.5774562256,6102864.164009118,10.853970700553504,10.848272913662065,11.818918246857672,33682465.587446935
 2006-11-07T20:00:00,0.0,289476.24254975776,808489.6297659262,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,1097965.872315684,4.0,67977.69686024381,0.999995546864849,67977.67870672481,0.999990805473166,67977.68228722207,0.9999917406470392,67977.68758295757,0.9999931238775114,67977.58692300445,0.999966833256792,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,339888.33236015274
 2006-11-07T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,51851.52013976834,0.999996363676324,51851.51142419575,0.9999924919692564,51851.51314298082,0.9999932556098784,51851.515686098064,0.9999943851228048,51851.46735586968,0.9999729168306142,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,259257.52774891263
 2006-11-07T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,261526.1209579744
 2006-11-07T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,44247.53325323755,0.9999955611659256,44247.52283464437,0.9999908350010438,44247.52488954082,0.9999917671716412,44247.52792893849,0.9999931459599204,44247.4701577556,0.9999669397705424,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,221237.57906411687
 2006-11-08T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,170026.6134040173
 2006-11-08T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,170026.6134040173
 2006-11-08T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,161844.13805822143
 2006-11-08T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,150863.00328466427
 2006-11-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,25691.964767276662,0.99999735430088,25691.96164626213,0.9999945373426296,25691.96226194827,0.9999950929486484,25691.96317250102,0.999995914754302,25691.945866785227,0.9999802949561722,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,128459.7977147733
 2006-11-08T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,0.0,4.0,22479.3726264222,0.9999973983041918,22479.370267093665,0.9999946281976376,22479.37073242848,0.9999951745628084,22479.371420739542,0.9999959827001764,22479.358339052385,0.9999806226907888,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,112396.84338573628
 2006-11-08T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.684619177325471,11.684619177325471,0.0,0.0,1.0,0.0,0.9999875380787596,0.0,0.9999742694831032,0.0,0.9999768865299165,0.0,0.9999807574452636,0.0,0.9999071841909948,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,0.0
 2006-11-08T07:00:00,0.0,0.0,969868.5758276694,0.0,743891.2335138854,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,1713759.8093415543,1.0,0.0,0.9999706668161412,0.0,0.999939434861739,4.527889679916649,0.9999455949323938,0.0,0.9999547063903628,543991.9116396602,0.99978152781276,0.0,0.0,0.0,11.684594163061144,11.684594163061144,0.0,543996.4395293401
 2006-11-08T08:00:00,0.0,0.0,765565.2869171201,0.0,65493.88034933471,0.0,0.0,0.0,11.684619177325477,11.684619177325477,0.0,831059.1672664548,1.0,0.0,0.999947353398832,0.0,0.9998912989229534,0.0,0.9999023548923444,0.0,0.9999187079515982,0.0,0.9996078905664278,0.0,0.0,0.0,11.684594163061137,11.684594163061137,0.0,0.0
 2006-11-08T09:00:00,1848496.9078895885,0.0,23827623.46386912,0.0,1854749.3781483576,1900.841435773676,6843029.168785233,15497037.874052543,10.026436855517517,10.011968340439214,23.637836493715344,34373898.9186923,1.0,0.0,0.999909974855497,0.0,0.999814122280418,2094450.848520976,0.9998330278739412,0.0,0.9998609914364448,0.0,0.999329496916503,1900.5821659194603,6842095.797310057,15494924.11817856,10.02641820582608,10.01195166426299,23.637836493715344,8936546.645831034
 2006-11-08T10:00:00,0.0,0.0,30419073.08737153,834568.429787672,5910078.014650505,38153.76835176424,137353566.06635123,305036524.91327184,6.951484643842284,6.66666666666669,70.91350948114604,174517285.59816095,5.0,0.0,0.9998610004136408,0.0,0.999713003225064,946623.3535221624,0.9917911650627618,0.0,0.9997853695993338,7079.908622975955,0.998883921132185,38109.87202284316,137195539.28223532,304688596.8474237,6.9511597263423965,6.66666666666669,70.91350948114604,138149242.5443805
 2006-11-08T11:00:00,4147044.377541162,0.0,33992712.938455775,1409036.0781601514,7548365.798264354,93921.19681018103,338116308.51665175,716957965.5974299,7.336182079269207,6.66666666666669,70.91350948114604,385213467.7090732,5.0,0.0,0.999799242223942,0.0,0.999585489167405,1644275.0117420084,0.9687144842660343,0.0,0.999690008272392,200411.0307596299,0.9916836534345548,93486.85938678955,336552693.7924424,713642969.3442614,7.333085736356257,6.66666666666669,70.91350948114604,338397379.834944
 2006-11-08T12:00:00,13017779.561923243,5514397.964767454,36117884.65248308,8387540.358699659,8739447.565872852,136843.82475134463,492637769.1048408,1013601978.1080724,7.613280320359839,6.66666666666669,70.91350948114604,564414819.208587,5.0,96518.55146829276,0.9995115483777788,5984.885054665012,0.9994201711768298,2078061.6331838623,0.9365558549239316,0.0,0.9995802077393724,409568.5754154754,0.9690182799661564,136443.10017367048,491195160.6252138,1009028702.4167908,7.609007946328155,6.66666666666669,70.91350948114604,493785294.2703361
 2006-11-08T13:00:00,18702663.6386586,10586883.767070314,35601916.51080474,14045198.075812336,7852864.348141472,147947.4665094288,532610879.4339437,1213129596.419091,7.799691009493569,6.66666666666669,70.91350948114604,619400405.7744311,5.0,658420.3688588336,0.9957266094055108,338005.8737288841,0.9960417445058704,2175143.215383869,0.9007350454167092,377367.4249604396,0.9972689102731644,396143.2305449509,0.9409770041223408,147947.4665094288,532610879.4339437,1208116267.6832092,7.7950069588054705,6.66666666666669,70.91350948114604,536555959.5474206
 2006-11-08T14:00:00,23272653.43944648,13081021.267470092,37738721.5780124,18793961.94915129,8220680.029579877,150364.368360316,541311726.0971376,1377562545.9835925,7.953331876603007,6.66666666666669,70.91350948114604,642418764.3607976,5.0,1162852.5267543932,0.987042536310757,617582.0638291498,0.9863799149792944,2393309.5424469397,0.8622392789499517,865889.9800460506,0.9875648612046516,475957.67729514046,0.9109319337571729,150364.368360316,541311726.0971376,1372363446.5375872,7.948473753648641,6.66666666666669,70.91350948114604,546827317.8875093
 2006-11-08T15:00:00,72922658.07167111,12451215.50327782,21724499.539730463,20909385.06644624,7355497.3897631485,151376.68525966656,544956066.9347998,1439172004.6075509,8.010901323008037,6.66666666666669,70.91350948114604,680319322.5056885,5.0,4649522.018103898,0.9584278319676872,638041.2737470608,0.974108874996396,1186891.9686772742,0.8337603775212848,1063492.686090984,0.9734185359340148,413684.47249357234,0.8803852710019343,151376.68525966656,544956066.9347998,1434179908.365497,8.006236454290821,6.66666666666669,70.91350948114604,552907699.3539125
 2006-11-08T16:00:00,72972378.39972101,21190310.43779669,20640661.74086877,36825982.39963198,5793024.903385562,150598.29435399376,542153859.6743776,1366481336.0497572,7.942977093204977,6.66666666666669,70.91350948114604,699576217.5557817,1.0,80518900.73751652,0.94041846014521,18807977.342135128,0.9690962382476496,18889114.129555102,0.8252465531779453,34537286.830637194,0.9670825122028712,4004253.334341792,0.8682403667752108,150598.29435399376,542153859.6743776,1362223637.2684872,7.938998656534447,6.66666666666669,70.91350948114604,698911392.0485634
 2006-11-08T17:00:00,67706225.48220623,16711052.02117066,18594418.83828294,30722869.64123397,4680943.217442218,147972.49786814896,532700992.3253363,1168439053.8912566,7.757936778594466,6.66666666666669,70.91350948114604,671116501.5256723,1.0,71820806.16547817,0.9403361047386616,12434757.344274502,0.9689261964748836,14995187.881936328,0.8250938063270515,24634132.33610676,0.966955346544557,2206128.0970450686,0.8676269875427796,147972.49786814896,532700992.3253363,1167943272.3044305,7.757473569912652,6.66666666666669,70.91350948114604,658792004.1501771
 2006-11-08T18:00:00,63119956.80628834,10786266.06938619,14691213.006481454,23650271.21488756,3019400.191531518,116240.62620091,418466254.323276,867606125.9479414,7.476898302988308,6.66666666666669,70.91350948114604,533733361.61185104,4.0,120570452.86929505,0.9848178634238608,30930259.48696853,0.9957915987148136,107638535.6895074,0.881791470805692,43881988.33133123,0.9953093166959052,26796170.693697717,0.923749615084917,116196.01471722928,418305652.9820253,867273851.72157,7.47658791472091,6.66666666666669,70.91350948114604,748123060.0528253
 2006-11-08T19:00:00,60399906.59464673,6249861.717719547,12029780.18298749,18810471.74225104,1869452.465169416,87002.09711952654,313207549.6302956,669390164.015555,7.291749492161735,6.66666666666669,70.91350948114604,412567022.33306974,4.0,124369.0847393015,0.9999892081877888,124369.00030569684,0.9999777178092292,76286342.83251153,0.9788943172831612,124369.04159139414,0.999983336274305,8439120.454288024,0.997344622603234,86977.58172272072,313119294.20179456,669201562.8962792,7.291573339118984,6.66666666666669,70.91350948114604,398217864.6152305
 2006-11-08T20:00:00,806235.5368979813,3667787.3946176968,27095.07842205733,16183241.946679084,1147640.590014266,70725.17817682271,254610641.43656176,552616923.3840548,7.182687126973039,6.66666666666669,70.91350948114604,276442641.9831928,4.0,115689.46729234072,0.9999943517878684,115689.426128321,0.9999883379605048,115689.43424721176,0.9999895241047012,115689.44625608422,0.9999912785493495,115689.21800357936,0.9999579323790984,70706.56223076546,254543624.03075564,552471482.6681104,7.182551293502701,6.66666666666669,70.91350948114604,255122071.02268317
 2006-11-08T21:00:00,0.0,0.0,0.0,0.0,0.0,3649.570911699762,13138455.28211914,29054218.91591109,9.075018306791216,9.047892456834385,42.84357864485907,13138455.28211914,4.0,115495.47395633692,0.9999970415106724,115495.44558286927,0.9999938915149462,115495.45117911587,0.999994512807997,115495.45945720957,0.9999954317723784,115495.30212260336,0.999977965309272,3623.8032692471024,13045691.769289566,28850497.92011316,9.098425393929906,9.071489743631677,42.54810568868764,13623168.9015877
 2006-11-08T22:00:00,0.0,0.0,0.0,0.0,0.0,2101.1685447832583,7564206.761219729,17040305.534735713,8.750217149880262,8.734307931500073,47.27567298743069,7564206.761219729,4.0,80694.64174913778,0.9999951812706672,80694.62182985221,0.9999900506194724,80694.62575910168,0.999991062569396,80694.63156914306,0.9999925593605384,80694.52112653712,0.9999641103283518,2099.868612166482,7559527.003799335,17029739.889415663,8.749296952953566,8.73339759905006,47.27567298743069,7963000.045833107
 2006-11-08T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.853478672592455,12.853478672592455,0.0,0.0,4.0,78916.65590427801,0.9999957511746702,78916.6358390447,0.9999912273180166,78916.63979591403,0.9999921195861168,78916.64564986205,0.9999934393539808,78916.53439075346,0.9999683549468248,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,394583.1115798523
 2006-11-09T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.853478672592455,12.853478672592455,0.0,0.0,4.0,69832.19650622591,0.9999946480972062,69832.17523952184,0.9999889497596228,69832.17943439595,0.9999900736778274,69832.18563826589,0.9999917360830268,69832.06771817397,0.9999601392772464,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,349160.8045365835
 2006-11-09T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.85347867259246,12.85347867259246,0.0,0.0,4.0,59303.387956472434,0.9999940540524976,59303.36841364493,0.9999877232170116,59303.37226825748,0.9999889718866716,59303.37796980073,0.9999908188137224,59303.2696055766,0.9999557148599212,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,296516.77621375216
 2006-11-09T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.85347867259246,12.85347867259246,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,253785.8649772315
 2006-11-09T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.85347867259246,12.85347867259246,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,234794.31723013
 2006-11-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.85347867259246,12.85347867259246,0.0,0.0,4.0,46405.7334279103,0.9999950166249422,46405.72187693239,0.9999897106703168,46405.72415534486,0.999990757196415,46405.72752511324,0.9999923051297248,46405.66347551165,0.9999628840546612,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,232028.57046081248
 2006-11-09T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.85347867259246,12.85347867259246,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,234794.31723013
 2006-11-09T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.85347867259246,12.85347867259246,0.0,0.0,1.0,0.0,0.9999797438088162,0.0,0.9999581764112064,0.0,0.9999624302818224,0.0,0.9999687222491542,0.0,0.9998491328314552,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,0.0
 2006-11-09T07:00:00,0.0,0.0,1112747.077818904,0.0,721577.5568961636,0.0,0.0,0.0,12.85347867259246,12.85347867259246,0.0,1834324.634715068,1.0,0.0,0.9999545963745088,0.0,0.9999062537204044,0.0,0.9999157886397064,0.0,0.9999298918897078,479365.641013366,0.9996618359119248,0.0,0.0,0.0,12.8509367429203,12.8509367429203,0.0,479365.641013366
 2006-11-09T08:00:00,302114.4660287706,0.0,6397.241331006682,0.0,0.0,0.0,0.0,0.0,12.853478672592464,12.853478672592464,0.0,308511.7073597773,1.0,0.0,0.9999208627939926,0.0,0.9998366029461186,0.0,0.9998532220346812,0.0,0.9998778035915202,0.0,0.9994105897753152,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,0.0
 2006-11-09T09:00:00,2043047.8264260003,0.0,23777680.18879166,18484.71783330082,988343.4871202164,0.0,0.0,0.0,12.85347867259246,12.85347867259246,0.0,26827556.22017118,1.0,0.0,0.9998839048577098,0.0,0.999760294744064,181336.26747309676,0.9997846751278148,0.0,0.9998207365391648,0.0,0.9991353287871284,0.0,0.0,0.0,12.850936742920297,12.850936742920297,0.0,181336.26747309676
 2006-11-09T10:00:00,2472444.40841418,0.0,31137368.060494896,36587.73720369484,5533846.58954732,16561.06378548917,59619829.62776101,134578380.5271539,7.823454019065572,7.697802000987653,59.094591234288366,98800076.42342111,5.0,0.0,0.9998399888322732,0.0,0.99966961995863,735722.303194988,0.9938381835794052,0.0,0.9997529254443106,0.0,0.9988082442749788,16555.65729494185,59600366.26179068,134534456.2946188,7.822989350379846,7.697378346042292,59.094591234288366,60336088.56498566
 2006-11-09T11:00:00,582990.6095960506,0.0,35615842.37683641,0.0,7500908.632206375,56158.23550953538,202169647.83432737,443909197.482631,7.081166287282456,6.66666666666669,70.91350948114604,245869389.4529662,5.0,0.0,0.9997853005079986,0.0,0.9995567032722952,1490780.8153582143,0.9737876849114272,0.0,0.9996684807545216,51730.98677799002,0.9973615442475068,56014.47141029257,201652097.0770533,442775020.04351854,7.080107087481395,6.66666666666669,70.91350948114604,203194608.87918952
 2006-11-09T12:00:00,7354258.072770888,0.0,38956389.62167189,1456647.5180877596,8558563.631873494,91423.06429952588,329123031.4782931,700498633.8783967,7.320806160543916,6.66666666666669,70.91350948114604,385448890.3226972,5.0,0.0,0.9997227204647792,0.0,0.9994274923080758,2046367.675549372,0.9431329308329364,0.0,0.9995718503968214,261465.29036581144,0.9853418810182848,91166.0987980306,328197955.6729101,698529559.757905,7.318966997887,6.66666666666669,70.91350948114604,330505788.6388253
 2006-11-09T13:00:00,15113549.992146952,0.0,39733817.55416793,9241412.041525967,7531109.143201065,130080.91443318584,468291291.9594691,963575455.3523564,7.566546934082791,6.66666666666669,70.91350948114604,539911180.690511,5.0,122262.39805576087,0.9994060289213712,0.0,0.9992833962650068,2394119.684707574,0.9057289676143956,0.0,0.9994640882400332,306244.64913502464,0.9654492110269558,129788.51949629137,467238670.1866489,960823230.1078234,7.563975856302218,6.66666666666669,70.91350948114604,470061296.9185473
 2006-11-09T14:00:00,19804993.25085491,1872054.5427128288,41667340.79399039,12605002.578826264,7704691.766819628,147235.20745322722,530046746.8316181,1140022617.4475813,7.731386634244544,6.66666666666669,70.91350948114604,613700829.7648221,5.0,678702.4557214698,0.99515585804565,0.0,0.9991251571256548,2718046.0580459475,0.8619181012562923,234715.3290478825,0.9979099008098524,408681.2338221065,0.9397109990225372,147235.20745322722,530046746.8316181,1136606549.0284383,7.728195078123744,6.66666666666669,70.91350948114604,534086891.9082555
 2006-11-09T15:00:00,78001961.6343147,4041734.025930075,20888395.032743134,14495367.8222182,6983255.098320943,147735.9793073275,531849525.506379,1178137283.6312609,7.766996594622089,6.66666666666669,70.91350948114604,656260239.1199061,5.0,5110678.656300616,0.9664372605609484,0.0,0.9989635866360008,1136102.0569964692,0.8317970081587478,478090.7850289325,0.9924532167859298,320761.0763376175,0.9149244470884867,147735.9793073275,531849525.506379,1174953072.2213335,7.7640215882797134,6.66666666666669,70.91350948114604,538895158.0810428
 2006-11-09T16:00:00,85135046.44232646,16673800.304337516,20567894.266717806,36229032.88379539,5362487.006830722,148456.2405870413,534442466.1133487,1215049452.7863712,7.801484197845433,6.66666666666669,70.91350948114604,698410727.0173565,1.0,95172599.38686337,0.9463268175440328,14243714.335181177,0.9987989734499776,19399107.832368106,0.8236704883460555,34637763.32519046,0.989217058790384,3350557.65898276,0.9054423873528438,148456.2405870413,534442466.1133487,1212068038.0284002,7.7986985990310655,6.66666666666669,70.91350948114604,701246208.6519345
 2006-11-09T17:00:00,82482250.94384167,16224541.272950515,19532352.78339222,34090412.03560882,4660232.50717527,145307.8755346997,523108351.9249189,1102437656.416064,7.696273257212806,6.66666666666669,70.91350948114604,680098141.4678875,1.0,83719056.16039345,0.9462469304482538,11977271.533226376,0.9986340280753296,16603357.979093513,0.8235223195394322,28231824.15173989,0.9890937044709616,1981263.65536393,0.9048473919840668,145296.03395060843,523065722.2221903,1102148444.5143056,7.696003057119506,6.66666666666669,70.91350948114604,665578495.7020074
 2006-11-09T18:00:00,80508794.19661641,12433126.309568064,17557129.437858615,30673692.14256592,3636243.550988275,120068.74478559998,432247481.22815984,903626013.7943102,7.510546314844604,6.66666666666669,70.91350948114604,577056466.8657572,4.0,108464187.0813866,0.9878010905382704,1532516.0878520508,0.9999814348726912,107791739.29663736,0.8802577838338425,14570481.885881888,0.9994826791872125,25623185.72853752,0.9601016657095162,118733.7597471906,427441535.0898861,903474927.902036,7.510406490337508,6.66666666666669,70.91350948114604,685423645.1701815
 2006-11-09T19:00:00,79905047.65703201,9051225.748345165,16447336.10335758,27835043.92192348,2886310.4220189494,97464.709534627,350872954.3246572,742175863.0736214,7.359733123047392,6.66666666666669,70.91350948114604,486997918.1773344,4.0,130485.60407227368,0.9999888396600528,130485.51208828654,0.9999769568985352,79165371.09522796,0.9776526201526876,130485.55706593716,0.9999827672276068,130485.04702301556,0.9999168783078448,97464.71996173786,350872991.8622563,742175942.3498448,7.3597331968996285,6.66666666666669,70.91350948114604,430560304.6777338
 2006-11-09T20:00:00,564330.045182185,6485189.618538855,430894.3723372501,25997282.908831503,1837376.8083339653,75517.61014006469,271863396.5042328,587153346.6119889,7.214942967744733,6.666666666666692,70.91350948114605,307178470.2574566,4.0,119267.7606089006,0.9999942961725716,119267.71719453429,0.9999882231298692,119267.72575748994,0.999989420953472,119267.73842309184,0.999991192673314,119267.49769317228,0.9999575181589578,75517.56122123107,271863220.39643186,587152969.0639983,7.214942614825098,6.66666666666669,70.91350948114604,272459558.836109
 2006-11-09T21:00:00,0.0,0.0,0.0,0.0,0.0,2504.0563659399577,9014602.917383846,19919314.43136649,8.981835157841237,8.963237901618497,27.577475909334577,9014602.917383846,4.0,112732.94274688812,0.9999962608185824,112732.91087443968,0.9999922795956748,112732.91716062892,0.9999930648367804,112732.92645964502,0.9999942262993234,112732.7497258488,0.9999721507509478,2726.6787864332878,9816043.631159836,21683772.1781905,8.885337374994856,8.865092764191386,29.547295617144183,10379708.078127287
 2006-11-09T22:00:00,0.0,0.0,0.0,0.0,0.0,2269.7947565443224,8171261.123559559,18193760.854070693,8.94137059139352,8.924384400600877,29.547295617144183,8171261.123559559,4.0,98495.39472998996,0.9999956165367592,98495.3686087982,0.999990949326929,98495.37376063326,0.9999918698694588,98495.38138222952,0.9999932314584792,98495.23653475373,0.9999673521699352,2890.94234751118,10407392.451040247,23172629.843238022,8.625039765629866,8.603405152173034,35.45675474057302,10899869.20605665
 2006-11-09T23:00:00,0.0,0.0,0.0,0.0,0.0,2904.22765831116,10455219.569920177,23279119.54538837,8.64385163874784,8.62211760210189,35.45675474057302,10455219.569920177,4.0,103420.15961692392,0.9999948519792176,103420.127025646,0.999989370721161,103420.13345354976,0.9999904518234344,103420.14296261288,0.9999920508989116,103419.96224032844,0.9999616577809703,2910.438848532403,10477579.854716646,23328905.94531665,8.637881181964802,8.616100662608819,35.456754740573025,10994680.380015709
 2006-11-10T00:00:00,0.0,0.0,0.0,0.0,0.0,2919.4195800597686,10509910.488215167,23400891.873221558,8.651099578242226,8.629251849800493,35.45675474057302,10509910.488215167,4.0,85362.66925181454,0.99999362868715,85362.64003179873,0.9999868449519316,85362.64579477327,0.9999881829497946,85362.65432010246,0.9999901620036034,85362.49229333937,0.9999525467586264,2920.594736227026,10514141.050417293,23410311.451891225,8.647779795863675,8.62592327295689,35.45675474057301,10940954.152109122
 2006-11-10T01:00:00,0.0,0.0,0.0,0.0,0.0,2468.9764335731047,8888315.160863174,19906004.97187969,8.64922399388624,8.63063922990411,35.456754740573025,8888315.160863174,4.0,108845.77220954729,0.999994243633432,108845.73058845464,0.9999881146506718,108845.73879730288,0.9999893235076764,108845.75093992848,0.9999911115471978,108845.52015236256,0.9999571268498944,755.5017523338132,2719806.308401732,6108976.673963504,9.953327168080778,9.947623674295716,11.818918246857656,3264034.821089328
 2006-11-10T02:00:00,0.0,0.0,0.0,0.0,0.0,753.6529292820127,2713150.545415249,6094027.116450438,9.938377995919316,9.932688459576756,11.818918246857656,2713150.545415249,4.0,79964.28046040231,0.9999938549375116,79964.25420663154,0.9999873120980992,79964.2593848558,0.9999886025825993,79964.26704385332,0.999990511358641,79964.12146927866,0.9999542318607808,1483.3826751661957,5340177.630598305,11994611.704286158,9.286221137237565,9.275022669433088,23.637836493715344,5739998.813163326
 2006-11-10T03:00:00,0.0,0.0,0.0,0.0,0.0,1480.0979800833748,5328352.728300149,11968051.705477357,9.277416578946893,9.266242908565744,23.637836493715344,5328352.728300149,4.0,92861.72785004773,0.9999912213393022,92861.67904795184,0.999981874425856,92861.6886733142,0.9999837179751416,92861.7029105125,0.9999864447980584,92861.43230762317,0.9999346169439726,0.0,0.0,0.0,10.579200670816284,10.579200670816284,0.0,464308.23078944936
 2006-11-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.566031029515274,10.566031029515274,0.0,0.0,4.0,86334.73067451736,0.999991837385667,86334.68828622898,0.9999831463959712,86334.69664664159,0.9999848605733774,86334.70901277418,0.9999873960403,86334.47397404264,0.999939205228606,0.0,0.0,0.0,10.579200670816284,10.579200670816284,0.0,431673.2985942048
 2006-11-10T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.566031029515274,10.566031029515274,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,10.579200670816284,10.579200670816284,0.0,393606.8963475124
 2006-11-10T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.566031029515274,10.566031029515274,0.0,0.0,1.0,0.0,0.999965864430896,0.0,0.9999295192273576,0.0,0.9999366878156198,0.0,0.9999472909879392,0.0,0.9997457598711108,0.0,0.0,0.0,10.579200670816284,10.579200670816284,0.0,0.0
 2006-11-10T07:00:00,0.0,0.0,3137466.506755396,0.0,897634.9986793713,4939.38547310794,17781787.703188583,40269452.41760431,7.354157508311367,7.316560727141454,59.094591234288366,21816889.20862335,1.0,0.0,0.9999238602751436,0.0,0.999842791938804,1160948.7001974229,0.9998587815458976,0.0,0.999882432026737,490438.1620093739,0.9994329148753296,4947.759881158101,17811935.572169162,40337726.66514736,7.356416192636325,7.318755667358289,59.094591234288366,19463322.43437596
 2006-11-10T08:00:00,2038959.960621747,0.0,52261.3153769949,0.0,3441152.9346072,17422.936885776835,62722572.7887966,142000418.9270066,6.799246559558209,6.66666666666669,70.91350948114604,68254946.99940254,1.0,0.0,0.999875149923004,0.0,0.9997422181577136,0.0,0.9997684371082096,0.0,0.9998072179727228,0.0,0.9990701224411854,17427.45836938646,62738850.129791245,142037283.84260234,6.7992809792111,6.66666666666669,70.91350948114604,62738850.129791245
 2006-11-10T09:00:00,0.0,0.0,33229861.425413687,0.0,5226003.924426357,29504.22351685943,106215204.66069394,239225069.40360427,6.890027391643462,6.66666666666669,70.91350948114604,144671070.010534,1.0,0.0,0.9998239863600412,0.0,0.9996365791558336,14238624.481375985,0.9996735426325388,0.0,0.9997282158957668,0.0,0.9986890586070816,29498.51727441869,106194662.18790728,239178815.79175013,6.889984201417204,6.66666666666669,70.91350948114604,120433286.66928329
 2006-11-10T10:00:00,0.0,0.0,39833319.41614232,1717053.391582038,8256605.735621741,50064.56564198774,180232436.31115583,398338821.5368709,7.038608917141841,6.66666666666669,70.91350948114604,230039414.854502,5.0,0.0,0.9997691618350398,0.0,0.999523381251616,1660493.534914099,0.9844160110192418,0.0,0.9996435608973188,22124.03184274082,0.9979478747588084,50004.95986878692,180017855.5276329,397867073.51878667,7.038168361369686,6.66666666666669,70.91350948114604,181700473.0943897
 2006-11-10T11:00:00,5331074.695822656,365416.1473266304,42480923.65120864,0.0,9440373.80973526,74570.30851109506,268453110.63994217,580819941.6460493,7.209027221549455,6.66666666666669,70.91350948114604,326070898.9440354,5.0,0.0,0.9997088777562856,0.0,0.999398910836733,2137699.4317588727,0.9515612375459052,0.0,0.999550475757169,209427.4679729512,0.9892583292799644,74360.97727710874,267699518.19759145,579189418.4128633,7.207504388755157,6.66666666666669,70.91350948114604,270046645.09732324
 2006-11-10T12:00:00,10691817.59874273,1076976.1922594777,44276662.28560686,2889644.578592016,10192087.853721635,90398.87834980796,325435962.0593087,694250794.345592,7.314969616530945,6.66666666666669,70.91350948114604,394563150.5682314,5.0,0.0,0.9996449042748604,0.0,0.9992668227972532,2423491.556643853,0.9128014698857986,0.0,0.9994516937801132,359692.50456728984,0.9684414742331507,90151.96873485844,324547087.4454903,692354521.3285198,7.313198460743461,6.66666666666669,70.91350948114604,327330271.5067014
 2006-11-10T13:00:00,15352960.808188813,226360.2719862213,42747523.65677296,7176184.883022099,8356770.924230634,108510.71848794004,390638586.5565841,819184838.2235186,7.431665262329228,6.66666666666669,70.91350948114604,464498387.1007848,5.0,0.0,0.9995778578954968,0.0,0.9991283900496976,2448609.9410516247,0.8721547262680637,0.0,0.9993481669161622,267947.69466948544,0.9471448501119298,108224.38804691732,389607796.9689024,817023074.8228676,7.4296459769518,6.66666666666669,70.91350948114604,392324354.6046235
 2006-11-10T14:00:00,19190832.718090378,2975714.344902441,43434063.78432966,11070230.474887494,8178721.694039011,131766.15847021635,474358170.4927789,973067315.4290468,7.575412399551735,6.66666666666669,70.91350948114604,559207733.5090278,5.0,140218.8547242616,0.9991095316551876,0.0,0.9989813412188604,2679067.6347124046,0.8288834554600829,0.0,0.9992381965184562,351214.8783755266,0.9256455341397856,131373.01058169184,472942838.0940905,970163162.708854,7.572699396380835,6.66666666666669,70.91350948114604,476113339.4619027
 2006-11-10T15:00:00,76683528.87276313,1604073.878776033,19846805.348495275,12457387.734209135,6653937.949162463,129207.53438017207,465147123.76861966,952341571.361706,7.556051424422423,6.66666666666669,70.91350948114604,582392857.5520257,5.0,4575988.178239677,0.97451567569976,0.0,0.998830325052664,860028.7114266402,0.8012896860296363,0.0,0.9991252591509016,209877.84752613035,0.905993152664992,128906.8314863724,464064593.35094064,950125699.7869264,7.553981424499522,6.66666666666669,70.91350948114604,469710488.0881331
 2006-11-10T16:00:00,76831308.24752378,11348721.886021163,17070332.12525036,32558372.039989486,4074843.192383089,113651.8561183148,409146682.0259334,852696223.8599547,7.462968240192588,6.66666666666669,70.91350948114604,551030259.5171012,1.0,69939358.68077306,0.9570065137537116,0.0,0.9986826842446638,9566240.805513836,0.7954448039853684,19804341.064919382,0.999014846043358,143489.367558935,0.9002469630100233,113426.42427769752,408335127.39971113,851005196.1736016,7.461388632027041,6.66666666666669,70.91350948114604,507788557.3184763
 2006-11-10T17:00:00,73684417.90166247,9469484.232999615,15053327.738729812,27401636.456275277,2931066.293189818,85775.37084973847,308791335.0590585,660436047.4898031,7.283387226499557,6.66666666666669,70.91350948114604,437331267.68191546,1.0,59271618.77870162,0.9569393543866777,0.0,0.9985440182079466,3872176.922456007,0.7953202416493615,9781071.061870858,0.9989111447142192,0.0,0.8997467631721697,85773.99208273484,308786371.4978454,660425546.8279341,7.283377419745491,6.66666666666669,70.91350948114604,381711238.2608739
 2006-11-10T18:00:00,70824025.40611586,5510610.6542290775,12655958.316485936,23265238.91239369,1723326.7753503956,60934.29235030554,219363452.46109995,480522040.7618221,7.115356726206933,6.66666666666669,70.91350948114604,333342612.5256749,4.0,79782000.27399659,0.992294915170244,1452213.255092401,0.9999843350823292,102189577.64048702,0.8540295096360927,1452243.409771123,0.9999882849988234,24778031.289459866,0.9572546633133218,60934.4427556848,219363993.9204653,480523217.9512797,7.1153578264537245,6.66666666666669,70.91350948114604,429018059.7892723
 2006-11-10T19:00:00,69324977.68905848,2203307.852845357,11113549.487675011,20409194.570523337,853554.6791785589,46991.96977543339,169171091.1915602,375434859.56647205,7.017219165494562,6.66666666666669,70.91350948114604,273075675.470841,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,97367992.29365142,0.9595424619142786,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,46991.96963807105,169171090.69705582,375434858.4711876,7.017219164647862,6.66666666666669,70.91350948114604,266943464.81544667
 2006-11-10T20:00:00,558404.4982989234,45760.04972054286,0.0,17275910.792090762,115479.37014180342,35326.726596212844,127176215.74636623,285515214.50689733,6.933253274331,6.66666666666669,70.91350948114604,145171770.45661828,4.0,93900.04237800887,0.9999937234776176,93900.00673584438,0.9999870406687622,93900.01376554865,0.9999883587602972,93900.02416352488,0.9999903083703412,93899.82653576124,0.9999532527536134,35327.500875663005,127179003.1523868,285521544.5781017,6.933259433941379,6.66666666666669,70.91350948114604,127648503.0659655
 2006-11-10T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69905212721767,9.69905212721767,0.0,0.0,4.0,88308.98474503521,0.9999945787919904,88308.95636145445,0.9999888066629848,88308.96195947469,0.9999899451355262,88308.9702405318,0.9999916290682744,88308.81285856866,0.9999596230952252,0.0,0.0,0.0,9.698991513193455,9.698991513193455,0.0,441544.6861650648
 2006-11-10T22:00:00,0.0,0.0,0.0,0.0,0.0,1140.773011093974,4106782.8399383062,9300408.87467543,8.213400195756641,8.204717148936064,35.45675474057302,4106782.8399383062,4.0,83916.20510104443,0.9999919748960164,83916.16507969094,0.9999834303178722,83916.17297330416,0.9999851156176264,83916.18464891167,0.9999876083711574,83915.9627348956,0.9999402293992832,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,419580.6905378468
 2006-11-10T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,393606.8963475124
 2006-11-11T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,382309.7023304245
 2006-11-11T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,4.0,69773.83173963174,0.9999930969804663,69773.80425224509,0.9999857471205824,69773.80967382749,0.9999871967786984,69773.81769288937,0.9999893409909544,69773.66527802977,0.9999485866320084,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,348868.92863662343
 2006-11-11T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,314602.09778899833
 2006-11-11T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,283997.6068945355
 2006-11-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,253785.8649772315
 2006-11-11T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,4.0,43737.23511376852,0.9999955061617856,43737.22501243482,0.9999907214322836,43737.22700469306,0.9999916651539416,43737.229951629255,0.9999930610275776,43737.17394037978,0.9999665301022715,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,218686.0910229054
 2006-11-11T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,1.0,0.0,0.9999812655900148,0.0,0.9999613184802416,0.0,0.9999652527715116,0.0,0.999971072043977,0.0,0.9998604669869487,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,0.0
 2006-11-11T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,1.0,0.0,0.9999555676559424,0.0,0.9999082591554292,0.0,0.9999175901022525,0.0,0.9999313916533312,0.0,0.999669069970808,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,0.0
 2006-11-11T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.742767631205435,9.742767631205435,0.0,0.0,1.0,0.0,0.9999283149381872,0.0,0.9998519896203256,0.0,0.999867043732684,0.0,0.9998893105084568,0.0,0.9994660929982112,0.0,0.0,0.0,9.698991513193452,9.698991513193452,0.0,0.0
 2006-11-11T09:00:00,0.0,0.0,0.0,0.0,0.0,527.427162664124,1898737.7855908456,4264768.710299757,9.23406581835424,9.230084137115648,11.818918246857672,1898737.7855908456,1.0,0.0,0.9998917555811092,0.0,0.999776504377167,0.0,0.9997992360816942,0.0,0.9998328589055172,0.0,0.9991938006093736,524.4134493863647,1887888.417790913,4240399.86660221,9.197562968550177,9.193604038772326,11.818918246857672,1887888.417790913
 2006-11-11T10:00:00,0.0,0.0,0.0,0.0,0.0,11964.08555129901,43070707.98467644,92231202.9757,7.406567153009043,7.320451103189541,59.094591234288366,43070707.98467644,1.0,0.0,0.999837538214502,0.0,0.9996645600917952,0.0,0.9996986776319208,0.0,0.9997491414253225,0.0,0.9987899921879516,11922.787737475812,42922035.85491292,91910991.73070236,7.400687161845725,7.314870102806171,59.094591234288366,42922035.85491292
 2006-11-11T11:00:00,0.0,0.0,0.0,0.0,0.0,69616.80613874484,250620502.09948125,514520004.7200532,7.1471152465992445,6.666666666666695,70.91350948114608,250620502.09948125,1.0,0.0,0.9997722742748436,0.0,0.9995298076030114,0.0,0.9995776307975058,0.0,0.9996483668411318,0.0,0.9983039094049162,69590.1815728476,250524653.6622512,514323056.4076175,7.146931306792187,6.666666666666695,70.91350948114608,250524653.6622512
 2006-11-11T12:00:00,0.0,0.0,0.0,0.0,0.0,93080.3143169414,335089131.5409889,685019150.3907735,7.306376257721709,6.666666666666693,70.91350948114606,335089131.5409889,1.0,0.0,0.9996955507676254,0.0,0.99937139418819,0.0,0.9994353295861064,0.0,0.9995298974447366,0.0,0.9977324762963988,92981.81928552336,334734549.4278839,683864340.4299576,7.305297468321586,6.666666666666693,70.91350948114606,334734549.4278839
