version,0.4.1
 2006-11-11T13:00:00,0.0,0.0,0.0,0.0,0.0,110313.79170524768,397129650.1388916,798669302.638372,7.412523086889696,6.66666666666669,70.91350948114604,397129650.1388916,1.0,0.0,0.9996128184350233,0.0,0.999200574164464,0.0,0.9992818836400325,0.0,0.999402149771814,0.0,0.9971162897362776,110281.80766963772,397014507.6106957,798381910.4515777,7.412254631020159,6.66666666666669,70.91350948114604,397014507.6106957
 2006-11-11T14:00:00,0.0,0.0,0.0,0.0,0.0,107149.3529816528,385737670.7339501,754207039.7583809,7.370984507045292,6.66666666666669,70.91350948114604,385737670.7339501,1.0,0.0,0.9995290820578724,0.0,0.999027681058691,0.0,0.9991265754647586,0.0,0.9992728517454762,0.0,0.996492625099127,107086.82825419965,385512581.7151187,753642230.4354136,7.370456932677786,6.66666666666669,70.91350948114604,385512581.7151187
 2006-11-11T15:00:00,0.0,0.0,0.0,0.0,0.0,110571.90919057054,398058873.086054,776849666.6894656,7.392139957626195,6.66666666666669,70.91350948114604,398058873.086054,1.0,0.0,0.9994450599342168,0.0,0.9988541979632072,0.0,0.9989707373075358,0.0,0.999143112495616,0.0,0.9958668322353084,110530.57856472132,397910082.8329967,776546299.3556436,7.391856572488314,6.66666666666669,70.91350948114604,397910082.8329967
 2006-11-11T16:00:00,0.0,0.0,0.0,0.0,0.0,97664.9808134291,351593930.92834467,696086981.3679237,7.316697443815127,6.666666666666692,70.91350948114605,351593930.92834467,1.0,0.0,0.9993608210789718,0.0,0.99868026737526,0.0,0.9988144971722392,0.0,0.9990130385887322,0.0,0.9952394251647066,97636.51234730156,351491444.45028555,695866224.1998453,7.316491244069983,6.666666666666692,70.91350948114605,351491444.45028555
 2006-11-11T17:00:00,0.0,0.0,0.0,0.0,0.0,27130.663039365576,97670386.94171606,203522635.26425827,7.970128419723543,7.780098530420759,59.094591234288366,97670386.94171606,1.0,0.0,0.9992854685550284,0.0,0.9985246846723048,0.0,0.998674738761448,0.0,0.9988966861388504,0.0,0.9946782030757716,27127.872628638303,97660341.46309789,203501146.1966889,7.970108337814767,7.780098512331656,59.094591234288366,97660341.46309789
 2006-11-11T18:00:00,0.0,0.0,0.0,0.0,0.0,6555.577168169057,23600077.8054086,51228461.835347794,8.421936348575992,8.374107673574372,53.185132110859534,23600077.8054086,1.0,0.0,0.9992183191192976,0.0,0.9983860391410588,0.0,0.9985501948453036,0.0,0.9987930001447182,0.0,0.9941780772058004,6553.637518737382,23593095.067454573,51213229.759863175,8.421886146777709,8.374071693197747,53.185132110859534,23593095.067454573
 2006-11-11T19:00:00,0.0,0.0,0.0,0.0,0.0,2738.645779855572,9859124.807480058,22024280.199600123,10.118354061838572,10.097791593045036,35.45675474057302,9859124.807480058,1.0,0.0,0.9991613187876842,0.0,0.9982683487811658,0.0,0.9984444747533416,0.0,0.9987049854654452,0.0,0.9937535413906216,2532.8937392438165,9118417.46127774,20423676.16994632,10.129816490494148,10.110748408099484,35.45675474057302,9118417.46127774
 2006-11-11T20:00:00,0.0,0.0,0.0,0.0,0.0,1173.621854256757,4225038.675324325,9568216.466109414,10.080625461071632,10.071692381396796,35.45675474057301,4225038.675324325,1.0,0.0,0.999108881232807,0.0,0.998160079328502,0.0,0.9983472173696214,0.0,0.9986240162071311,0.0,0.9933629889240704,310.1905028931005,1116685.8104151634,2528897.929642008,12.33466265841948,12.332301631720474,11.818918246857656,1116685.8104151634
 2006-11-11T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,1.0,0.0,0.999060958051023,0.0,0.9980611308425584,0.0,0.9982583329185682,0.0,0.9985500176293142,0.0,0.993006059298069,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,0.0
 2006-11-11T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,1.0,0.0,0.9990176957366906,0.0,0.9979718057948008,0.0,0.9981780931073212,0.0,0.9984832159351346,0.0,0.9926838435957784,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,0.0
 2006-11-11T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,1.0,0.0,0.9989827717749172,0.0,0.9978996972032608,0.0,0.9981133186692464,0.0,0.9984292895594908,0.0,0.9924237315550072,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,0.0
 2006-11-12T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,4.0,1659597.7659718248,0.999995275144399,1659512.982858452,0.9999902444434902,1659529.7045246449,0.9999912366796032,1659554.4383604887,0.999992704311737,1659084.4376619095,0.999964809495534,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,8297279.3293773215
 2006-11-12T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,206165.3209273308
 2006-11-12T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,197594.43296547723
 2006-11-12T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,4.0,40395.95209724433,0.9999955501650976,40395.94353086027,0.9999908122872916,40395.94522046221,0.9999917467681012,40395.94771953639,0.999993128973452,40395.90021928879,0.9999668578368884,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,201979.688787392
 2006-11-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,4.0,46405.7334279103,0.9999950166249422,46405.72187693239,0.9999897106703168,46405.72415534486,0.999990757196415,46405.72752511324,0.9999923051297248,46405.66347551165,0.9999628840546612,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,232028.57046081248
 2006-11-12T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,234794.31723013
 2006-11-12T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,1.0,0.0,0.9999786143904807,0.0,0.9999558444659952,0.0,0.9999603355183904,0.0,0.9999669783050448,0.0,0.9998407209762936,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,0.0
 2006-11-12T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,1.0,0.0,0.9999491738830688,0.0,0.999895057733451,0.0,0.99990573139482,0.0,0.9999215189762276,0.0,0.9996214494482236,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,0.0
 2006-11-12T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905358,13.439379278905358,0.0,0.0,1.0,0.0,0.99991475825122,0.0,0.9998239987065372,0.0,0.999841899770319,0.0,0.9998683775169868,0.0,0.9993651234250556,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,0.0
 2006-11-12T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.439379278905356,13.439379278905356,0.0,0.0,1.0,0.0,0.999874033186179,0.0,0.9997399123964108,0.0,0.9997663658655256,0.0,0.9998054936102356,0.0,0.9990618050373188,0.0,0.0,0.0,13.463694757353638,13.463694757353638,0.0,0.0
 2006-11-12T10:00:00,0.0,0.0,0.0,0.0,0.0,2262.6232967890824,8145443.868440696,18230549.167873416,10.064825341410849,10.04780482469157,35.45675474057302,8145443.868440696,1.0,0.0,0.9998288725261958,0.0,0.9996466677752668,0.0,0.9996826051400816,0.0,0.9997357606649766,0.0,0.9987254505450336,1987.2050748996585,7153938.269638768,16056629.027937531,10.06571941100902,10.050728539793862,35.45675474057302,7153938.269638768
 2006-11-12T11:00:00,0.0,0.0,0.0,0.0,0.0,32956.43371757499,118643161.38326997,256388622.12759748,7.355395742715146,7.116002755185646,66.18594218240297,118643161.38326997,1.0,0.0,0.9997725833471796,0.0,0.9995304457542888,0.0,0.9995782040425154,0.0,0.999648844082258,0.0,0.998306211361275,32602.95590812249,117370641.26924089,253348198.21121225,6.903219975603339,6.666666666666694,70.91350948114608,117370641.26924089
 2006-11-12T12:00:00,0.0,0.0,0.0,0.0,0.0,59647.10027648105,214729560.99533176,450113897.1346175,7.901822941843775,7.481513730305163,61.72101751136785,214729560.99533176,1.0,0.0,0.9997074297952272,0.0,0.9993959211864396,0.0,0.9994573619472314,0.0,0.9995482399486284,0.0,0.9978209507407312,57441.84260987848,206790633.3955625,433660924.7572894,7.071608143377024,6.666666666666693,70.91350948114606,206790633.3955625
 2006-11-12T13:00:00,0.0,0.0,0.0,0.0,0.0,79435.5706844158,285968054.4638968,586344062.5635037,7.21419999849871,6.66666666666669,70.91350948114604,285968054.4638968,1.0,0.0,0.9996366507305372,0.0,0.9992497814472396,0.0,0.9993260860578426,0.0,0.9994389494146668,0.0,0.997293791563313,81903.42895747742,294852344.2469187,604459022.5234194,7.553861051695837,6.989404797402837,67.36783400708873,294852344.2469187
 2006-11-12T14:00:00,0.0,0.0,0.0,0.0,0.0,84496.68447260662,304188064.10138386,609506249.8489175,7.235832968929347,6.666666666666689,70.91350948114602,304188064.10138386,1.0,0.0,0.9995614435601252,0.0,0.9990944988602488,0.0,0.9991865972382692,0.0,0.9993228214063652,0.0,0.9967336520607158,81303.15468501941,292691356.8660699,594211158.4947041,7.221557907316832,6.66666666666669,70.91350948114604,292691356.8660699
 2006-11-12T15:00:00,0.0,0.0,0.0,0.0,0.0,85148.43058759664,306534350.11534786,612694524.8242613,7.238804462246221,6.66666666666669,70.91350948114604,306534350.11534786,1.0,0.0,0.999483236932488,0.0,0.9989330232005096,0.0,0.999041545242398,0.0,0.9992020619115743,0.0,0.9961511727403932,87895.00729893228,316422026.2761562,632534295.1164825,7.257333730453456,6.66666666666669,70.91350948114604,316422026.2761562
 2006-11-12T16:00:00,0.0,0.0,0.0,0.0,0.0,58419.90315264402,210311651.34951848,430291822.6166367,7.068453827232889,6.66666666666669,70.91350948114602,210311651.34951848,1.0,0.0,0.9994074188188734,0.0,0.9987764791800612,0.0,0.998900923289563,0.0,0.9990849905408656,0.0,0.9955864829612748,55863.75526650524,201109518.95941883,411610123.1357581,7.051004820284319,6.66666666666669,70.91350948114604,201109518.95941883
 2006-11-12T17:00:00,0.0,0.0,0.0,0.0,0.0,17404.598266787438,62656553.76043477,132755153.07998204,8.049034392051956,7.92508312447045,57.617226453431165,62656553.76043477,1.0,0.0,0.9993372236460442,0.0,0.9986315450205724,0.0,0.998770730360562,0.0,0.998976601599114,0.0,0.9950636725832472,17666.746205611904,63600286.34020288,134843672.31574258,8.596749316409898,8.470846485324211,51.21531240304992,63600286.34020288
 2006-11-12T18:00:00,0.0,0.0,0.0,0.0,0.0,3573.385004307854,12864186.015508274,28397618.482984077,10.085936904146095,10.059424007983257,35.45675474057302,12864186.015508274,1.0,0.0,0.9992768395361497,0.0,0.9985068680682804,0.0,0.9986587342814114,0.0,0.9988833620000616,0.0,0.994613934545029,3166.7752106746507,11400390.758428743,25309432.07398241,10.053001590720774,10.029371966300287,35.45675474057302,11400390.758428743
 2006-11-12T19:00:00,0.0,0.0,0.0,0.0,0.0,2357.272967494768,8486182.682981163,19043797.050881065,10.057185886619507,10.039406111072395,35.45675474057302,8486182.682981163,1.0,0.0,0.99922235005184,0.0,0.9983943619330136,0.0,0.9985576711274076,0.0,0.9987992243406923,0.0,0.994208099403634,1208.3762775221246,4350154.599079649,9825398.831768315,11.159257748408285,11.150084529904207,23.637836493715344,4350154.599079649
 2006-11-12T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,1.0,0.0,0.9991719722644842,0.0,0.9982903453465016,0.0,0.998464234051494,0.0,0.9987214355862924,0.0,0.9938328879896556,445.6221053036159,1604239.5790930174,3633034.567449008,12.2166053027657,12.213213426314091,11.818918246857672,1604239.5790930174
 2006-11-12T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,1.0,0.0,0.9991273726161682,0.0,0.998198259063618,0.0,0.99838151384991,0.0,0.9986525689037468,0.0,0.9935007118861396,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,0.0
 2006-11-12T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,1.0,0.0,0.9990866525931732,0.0,0.9981141831639614,0.0,0.9983059892967386,0.0,0.9985896927824603,0.0,0.9931974310513276,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,0.0
 2006-11-12T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,1.0,0.0,0.9990513986065616,0.0,0.9980413931598596,0.0,0.9982406027524664,0.0,0.9985352568127588,0.0,0.9929348610009312,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,0.0
 2006-11-13T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,4.0,1571516.369884373,0.999994714102174,1571439.8862567006,0.9999890860421352,1571454.971075703,0.9999901960990673,1571477.2837347912,0.9999918380018386,1571053.282681866,0.9999606308791714,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,7856941.793633433
 2006-11-13T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,227402.0487965844
 2006-11-13T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,206165.3209273308
 2006-11-13T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,190567.9150228782
 2006-11-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,4.0,30756.93589541672,0.9999967657565852,30756.93126774649,0.9999933221568944,30756.932180734304,0.9999940013592628,30756.93353067072,0.999995005978232,30756.90787018889,0.999975911505674,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,153784.6407447571
 2006-11-13T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,13.322522778243576,13.322522778243576,0.0,125486.78942049637
 2006-11-13T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.385914860182494,13.385914860182494,0.0,0.0,1.0,0.0,0.9999895113064357,0.0,0.9999783436677387,0.0,0.9999805463298752,0.0,0.9999838043222912,0.0,0.9999218806988216,0.0,0.0,0.0,13.322522778243574,13.322522778243574,0.0,0.0
 2006-11-13T07:00:00,0.0,0.0,1588734.7425411192,0.0,757572.6537048115,0.0,0.0,0.0,13.385914860182496,13.385914860182496,0.0,2346307.3962459303,1.0,0.0,0.9999761458767206,0.0,0.999950747648754,40.506177179473184,0.9999557570976269,0.0,0.9999631666527122,479365.641013366,0.9998223356007684,0.0,0.0,0.0,13.32252277824358,13.32252277824358,0.0,479406.1471905455
 2006-11-13T08:00:00,0.0,0.0,0.0,0.0,0.0,69.52263030767074,250281.46910761463,566798.9000582829,13.16162136784011,13.161092193420536,2.3637836493715345,250281.46910761463,1.0,0.0,0.9999596757317908,0.0,0.9999167412275736,0.0,0.999925209464178,0.0,0.9999377349669204,0.0,0.9996996667283956,61.09708394877393,219949.5022155861,498107.7359369239,13.100989748653534,13.100524705932374,2.3637836493715345,219949.5022155861
 2006-11-13T09:00:00,0.0,0.0,12539404.620926237,0.0,0.0,0.0,0.0,0.0,13.385037901239633,13.385037901239633,0.0,12539404.620926237,1.0,0.0,0.9999400106517614,0.0,0.9998761381243906,0.0,0.9998887360962124,0.0,0.999907369955654,0.0,0.9995532021282016,0.0,0.0,0.0,13.32237684760932,13.32237684760932,0.0,0.0
 2006-11-13T10:00:00,0.0,0.0,22004951.45268196,0.0,1655754.9908917132,0.0,0.0,0.0,13.385037901239633,13.385037901239633,0.0,23660706.44357368,5.0,0.0,0.9999115189657596,0.0,0.9998173104529612,0.0,0.99983589177796,0.0,0.9998633757097536,0.0,0.999340997377804,0.0,0.0,0.0,13.32237684760932,13.32237684760932,0.0,0.0
 2006-11-13T11:00:00,0.0,0.0,25403806.45793773,0.0,3325841.581618587,0.0,0.0,0.0,13.385037901239633,13.385037901239633,0.0,28729648.03955632,5.0,0.0,0.9998744695523542,0.0,0.999740813375242,49235.87319187897,0.9994734458174168,0.0,0.9998061674068228,0.0,0.9990650550722666,0.0,0.0,0.0,13.32237684760932,13.32237684760932,0.0,49235.87319187897
 2006-11-13T12:00:00,0.0,0.0,26882677.24863001,0.0,4558712.069025838,6069.035536869524,21848527.932730284,49479178.95926809,10.072048388878434,10.025852283953162,35.45675474057302,53289917.25038613,5.0,0.0,0.9998328277516512,0.0,0.999654834252444,383690.6394453148,0.9957745891059248,0.0,0.999741867961022,0.0,0.9987549088800156,6031.9837753416095,21715141.5912298,49177106.12936647,10.04043582325115,9.994521757138006,35.45675474057302,22098832.23067511
 2006-11-13T13:00:00,0.0,0.0,26955024.80927054,0.0,3384098.27080972,25951.039201251133,93423741.12450407,210842108.5665061,6.86352519371535,6.66666666666669,70.91350948114604,123762864.20458436,5.0,0.0,0.9997848957692044,0.0,0.9995558675954992,573775.0784473454,0.9872686309145288,0.0,0.99966785579403,0.0,0.9983979137070907,25915.498204446307,93295793.53600667,210552715.6765676,6.863254981267208,6.66666666666669,70.91350948114604,93869568.61445405
 2006-11-13T14:00:00,0.0,0.0,27364983.67673221,0.0,3739013.1741714654,43612.39590484827,157004625.25745377,349137651.6210439,6.992662564788833,6.66666666666669,70.91350948114604,188108622.1083575,5.0,0.0,0.999731538086743,0.0,0.9994456983267572,825315.8435136116,0.9752379137401016,0.0,0.9995854657591716,0.0,0.9980005081731488,43602.299745290176,156968279.08304465,349056791.1071682,6.992587054957209,6.66666666666669,70.91350948114604,157793594.92655826
 2006-11-13T15:00:00,44310521.23537045,0.0,7868957.996535107,0.0,2494769.1036161333,51801.65976875023,186485975.1675008,412046419.3172367,7.051408530729894,6.66666666666669,70.91350948114604,241160223.5030225,5.0,1088712.6973241896,0.9951015981011598,0.0,0.9993319139210128,0.0,0.9688839442145636,0.0,0.9995003721458376,0.0,0.9975900620202852,51786.91134768745,186432880.8516748,411929105.8157653,7.051298977716719,6.66666666666669,70.91350948114604,187521593.54899895
 2006-11-13T16:00:00,50935899.15859488,0.0,6314746.450966666,1832389.745650398,413087.3393226772,41139.06987997508,148100651.56791025,330235391.5882605,6.975011393614998,6.66666666666669,70.91350948114604,207596774.26244485,1.0,22169721.32521727,0.989841729874264,0.0,0.9992139137617664,0.0,0.9687779458328912,0.0,0.9994121257832664,0.0,0.9971644086885876,41131.65823445973,148073969.64405504,330175931.45205975,6.974955868367044,6.66666666666669,70.91350948114604,170243690.96927232
 2006-11-13T17:00:00,48072264.51132588,0.0,4513556.200884734,561228.9437320833,0.0,22904.121991266875,82454839.16856076,186360104.12382457,6.84066573376703,6.66666666666669,70.91350948114604,135601888.82450342,1.0,12966158.75201269,0.9897891331740754,0.0,0.9991053157168228,0.0,0.9686803932779604,0.0,0.9993309107873732,0.0,0.9967726709151729,22904.011520731336,82454441.4746328,186359207.0923892,6.840664896028432,6.66666666666669,70.91350948114604,95420600.2266455
 2006-11-13T18:00:00,44970734.04303589,0.0,2082882.6106616333,0.0,0.0,4009.761277723388,14435140.599804198,32690481.813648406,9.193033159294744,9.162512140614936,35.45675474057302,61488757.25350171,4.0,17535568.099300694,0.9999953143806852,847627.6115742,0.9999903254558724,28834109.524686877,0.9977113757558216,847637.6446065098,0.9999927648968084,847523.8800154744,0.9999651017255672,4009.759982868345,14435135.938326042,32690471.257051066,9.19303236589076,9.162511357064838,35.45675474057302,63347602.6985098
 2006-11-13T19:00:00,42471392.6169812,0.0,246957.51688075956,1277121.914007805,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,43995472.04786976,4.0,67077.7812174073,0.999998308622704,67077.77488323719,0.9999965077606208,67077.77613261458,0.9999968629557368,67077.77798072269,0.999997388330453,67077.74286001503,0.9999874027006712,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,335388.85307399684
 2006-11-13T20:00:00,0.0,0.0,110746.58299493426,965269.3214213774,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,1076015.9044163115,4.0,54865.31481681135,0.9999963064720184,54865.30552144314,0.999992373857746,54865.30735497716,0.999993149511471,54865.31006693197,0.999994296793168,54865.25852358368,0.9999724907756125,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,274326.49628374726
 2006-11-13T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,55314.40889009631,0.999996520438122,55314.3983967452,0.9999928156402236,55314.40046641267,0.9999935463603226,55314.4035280529,0.9999946271799822,55314.34533988767,0.9999740843851862,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,276571.9566211948
 2006-11-13T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,234794.31723013
 2006-11-13T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,41424.60714298701,0.9999956711742048,41424.59819116824,0.9999910621385644,41424.59995684946,0.9999919712070404,41424.60256834281,0.9999933158246064,41424.55293120726,0.9999677591070842,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,207122.9607905548
 2006-11-14T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,37256.2235513303,0.9999959736969732,37256.21645278141,0.999991686766746,37256.21785262325,0.9999925323043882,37256.21992389371,0.999993782952493,37256.18056189821,0.999970012282574,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,186281.0583425269
 2006-11-14T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,37256.2235513303,0.9999959736969732,37256.21645278141,0.999991686766746,37256.21785262325,0.9999925323043882,37256.21992389371,0.999993782952493,37256.18056189821,0.999970012282574,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,186281.0583425269
 2006-11-14T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,179313.33813541767
 2006-11-14T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,170026.6134040173
 2006-11-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,30756.93589541672,0.9999967657565852,30756.93126774649,0.9999933221568944,30756.932180734304,0.9999940013592628,30756.93353067072,0.999995005978232,30756.90787018889,0.999975911505674,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,153784.6407447571
 2006-11-14T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,125486.78942049637
 2006-11-14T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65835761456318,11.65835761456318,0.0,0.0,1.0,0.0,0.9999895076722336,0.0,0.9999783361640888,0.0,0.9999805395894198,0.0,0.9999837987106904,0.0,0.9999218536314536,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,0.0
 2006-11-14T07:00:00,0.0,0.0,1612841.829515172,0.0,804106.0604798037,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,2416947.889994975,1.0,0.0,0.99997801485409,0.0,0.9999546065845352,14.97095553215811,0.9999592235416572,0.0,0.9999660525559876,474921.1462305725,0.9998362556571676,0.0,0.0,0.0,11.65835604746299,11.65835604746299,0.0,474936.1171861047
 2006-11-14T08:00:00,0.0,0.0,153983.04005150052,0.0,0.0,0.0,0.0,0.0,11.658357614563185,11.658357614563185,0.0,153983.04005150052,1.0,0.0,0.999962914558884,0.0,0.999923428534743,0.0,0.9999312166063886,0.0,0.9999427360663844,0.0,0.9997237893617444,0.0,0.0,0.0,11.658356047462986,11.658356047462986,0.0,0.0
 2006-11-14T09:00:00,0.0,0.0,20555219.512594715,0.0,944149.6624176238,1752.4256656264,6308732.396255041,14287044.884741016,10.007799466154228,9.99446063193102,23.637836493715344,27808101.57126738,1.0,0.0,0.9999276344584028,0.0,0.99985058461252,1070055.787561516,0.9998657816279992,0.0,0.9998882597740416,0.0,0.9994610248164596,1752.425798608678,6308732.874991241,14287045.968908982,10.007798422519244,9.994459587197555,23.637836493715344,7378788.662552757
 2006-11-14T10:00:00,0.0,0.0,26742674.531024985,0.0,4669359.440659642,27394.94465988161,98621800.77557382,221507738.1007707,6.873485593882466,6.66666666666669,70.91350948114604,130033834.74725844,5.0,0.0,0.999880691437292,0.0,0.9997536598948454,641766.142353633,0.9944316022764054,0.0,0.9998157746703548,0.0,0.9991113953815046,27388.546962689416,98598769.0656819,221456135.7446163,6.8734374091366846,6.66666666666669,70.91350948114604,99240535.20803551
 2006-11-14T11:00:00,0.0,0.0,27876804.65767806,0.0,6226533.413505567,54195.585997201095,195104109.58992395,429877579.5100797,7.0680608616329765,6.66666666666669,70.91350948114604,229207447.6611076,5.0,0.0,0.9998242544397424,0.0,0.9996371326683392,990045.735191048,0.9796920492838104,0.0,0.9997286298398276,4983.392091398618,0.9986237029044882,54122.0098151436,194839235.33451697,429295942.3862828,7.067517678614851,6.66666666666669,70.91350948114604,195834264.46179944
 2006-11-14T12:00:00,422601.8838540099,0.0,30502498.95468039,0.0,7277239.940424845,86559.3222596482,311613560.1347335,665699605.7083849,7.288304478926491,6.666666666666692,70.91350948114605,349815900.9136927,5.0,0.0,0.999762994495876,0.0,0.9995106473543676,1358548.9995958542,0.9598053884429532,0.0,0.9996340378583596,149702.03651086375,0.9932393324290272,86224.21733239837,310407182.3966341,663124593.6627026,7.285899389114075,6.66666666666669,70.91350948114604,311915433.4327408
 2006-11-14T13:00:00,5751029.737174654,0.0,30987565.77454802,0.0,6673049.722695157,117888.5798779486,424398887.5606149,881254728.2326828,7.489645326987085,6.66666666666669,70.91350948114604,467810532.79503286,5.0,0.0,0.9996945546783064,0.0,0.999369337531551,1541231.839672183,0.934956162784011,0.0,0.9995283593750528,154951.51184338998,0.9816115287048844,117418.27623080328,422705794.4308917,877738905.4035716,7.486361100594249,6.66666666666669,70.91350948114604,424401977.7824073
 2006-11-14T14:00:00,11879724.99727723,220143.343049122,33390506.74211164,2777937.3983865315,7144619.452054392,143471.26594759006,516496557.41132414,1081920951.795185,7.677105632813101,6.66666666666669,70.91350948114604,571909489.3442031,5.0,166394.98403280982,0.9991708784298288,0.0,0.9992169282552278,1885379.8637918197,0.9060883455517832,0.0,0.9994143801707576,263261.55866026145,0.9669702408319272,143198.1197775084,515513231.1990303,1077746471.1474638,7.673205646630205,6.66666666666669,70.91350948114604,517828267.6055151
 2006-11-14T15:00:00,61644449.942524776,2020509.6389710335,17077161.178358387,8385524.168900875,5972735.347588886,147036.52368975317,529331485.2831114,1135592072.442133,7.727247278782499,6.66666666666669,70.91350948114604,624431865.5594554,5.0,3601100.6894898787,0.9795038373362904,0.0,0.999057455002014,700035.5313831519,0.8853628407528444,74951.93985637126,0.9986371772376498,197833.6832133853,0.9501746120276444,147036.52368975317,529331485.2831114,1131494381.7305765,7.723418907282923,6.66666666666669,70.91350948114604,533905407.1270541
 2006-11-14T16:00:00,60213160.19122333,9534534.429429175,14751983.44907933,24661294.86566011,3512563.667249376,130363.14029931408,469307305.0775306,961799536.8124436,7.564886948881429,6.66666666666669,70.91350948114604,581980841.680172,1.0,59074073.7002119,0.9656328973342624,1952125.7177587447,0.9989018828357166,8056457.774893628,0.8804655438432958,16042547.26077011,0.9981393864857608,205460.758364475,0.9444854592946026,130147.24417970989,468530079.0469556,960213205.6924804,7.563405010386209,6.66666666666669,70.91350948114604,553860744.2589544
 2006-11-14T17:00:00,55880059.47957407,2683544.167009297,10967700.821515772,14145838.927280838,1778727.771122639,84078.43736009578,302682374.49634475,647305271.9137759,7.271125298428394,6.66666666666669,70.91350948114604,388138245.6628474,1.0,42774968.29523363,0.9655643795941612,0.0,0.9987604121238228,1284993.1239361144,0.8803384620951822,1940070.611343672,0.9980335876816347,0.0,0.94397514235741,84074.26882640146,302667367.7750453,647273759.4301403,7.271095863864287,6.66666666666669,70.91350948114604,348667399.8055586
 2006-11-14T18:00:00,54011225.31188957,0.0,6798751.843248542,6382900.9068228565,207828.8477726473,40756.98411926614,146725142.8293581,326724454.36106914,6.9717343169781865,6.66666666666669,70.91350948114604,214125849.73909172,4.0,62529951.19330143,0.995973558894602,1223747.5240760774,0.999983965605296,100170390.4011057,0.940053425767694,2450654.484275199,0.9999880086856008,13667909.187450271,0.9879481832578132,40756.65685743795,146723964.6867766,326721867.1663063,6.971731900675135,6.66666666666669,70.91350948114604,326766617.4769853
 2006-11-14T19:00:00,51428984.95351901,700289.4897911539,4119459.619443821,1335430.0115349763,0.0,15185.837596409316,54669015.34707354,123805960.8506906,6.782258585084024,6.66666666666669,70.91350948114604,112253179.42136252,4.0,94455.74566826744,0.9999940503855548,94455.7095393726,0.9999877156457608,14174983.191334868,0.999988965085492,94455.7272053188,0.9999908131515663,94455.526873312,0.9999556875487032,15185.815245456775,54668934.8836444,123805778.6295166,6.7822584150657095,6.66666666666669,70.91350948114604,69221740.78426555
 2006-11-14T20:00:00,0.0,104258.5126748262,811407.2708314894,0.0,0.0,739.2925042357956,2661453.015248864,6027248.629227267,10.813983931657596,10.808356742125484,11.81891824685767,3577118.79875518,4.0,70416.93496813689,0.9999983376526664,70416.92840089524,0.9999965676996888,70416.92969620523,0.9999969167984116,70416.93161227735,0.9999974331558562,70416.89519660192,0.999987618914481,739.2929674396299,2661454.6827826686,6027252.40560084,10.813988130529218,10.808360937468832,11.81891824685767,3013539.302656785
 2006-11-14T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,51339.76194507753,0.9999962976713562,51339.75336673304,0.9999923556867442,51339.75505833309,0.999993133188639,51339.75756132712,0.9999942832039932,51339.70999829422,0.9999724252286892,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,256698.73792976505
 2006-11-14T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,253785.8649772315
 2006-11-14T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,234794.31723013
 2006-11-15T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,215758.26977005848
 2006-11-15T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,42686.31544276867,0.9999953851526784,42686.3058275356,0.9999904715810108,42686.30772382519,0.9999914407150025,42686.31052915051,0.999992874176423,42686.257213700046,0.9999656288320756,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,213431.49673698004
 2006-11-15T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,44616.11646413459,0.999995247642329,44616.105900099865,0.99999018765911,44616.10798380759,0.9999911856707534,44616.111065926336,0.9999926618455656,44616.0524899864,0.9999646046613986,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,223080.4939039548
 2006-11-15T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,215758.26977005848
 2006-11-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,206165.3209273308
 2006-11-15T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,0.0,4.0,36453.03377610835,0.99999623221643,36453.02701673516,0.9999922205399194,36453.028350027525,0.9999930117875764,36453.03032188802,0.999994182134505,36452.9928418593,0.9999719377234468,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,182265.11230661836
 2006-11-15T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.636694757217242,11.636694757217242,0.0,0.0,1.0,0.0,0.9999868600763436,0.0,0.9999728695903988,0.0,0.9999756290200776,0.0,0.9999797105361744,0.0,0.9999021344605734,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,0.0
 2006-11-15T07:00:00,0.0,0.0,729854.7262966806,0.0,850200.4065915646,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,1580055.1328882454,1.0,0.0,0.9999698689767306,0.0,0.9999377875378584,0.0,0.9999441151575644,0.0,0.9999534744399852,482818.2809227056,0.9997755855419772,0.0,0.0,0.0,11.636699791629262,11.636699791629262,0.0,482818.2809227056
 2006-11-15T08:00:00,0.0,0.0,54578.493015387496,0.0,0.0,0.0,0.0,0.0,11.636694757217244,11.636694757217244,0.0,54578.493015387496,1.0,0.0,0.9999448138882618,0.0,0.9998860555163848,0.0,0.999897644791831,0.0,0.999914786672505,0.0,0.9995889764099548,0.0,0.0,0.0,11.63669979162926,11.63669979162926,0.0,0.0
 2006-11-15T09:00:00,0.0,0.0,23971594.7307234,0.0,1600084.6292267528,6594.586984200734,23740513.143122643,53720624.77199006,9.2018374619143,9.15168071194197,35.45675474057302,49312192.50307279,1.0,0.0,0.999908573886965,0.0,0.9998112296570536,2983999.972823636,0.9998304294588438,0.0,0.999858828189446,0.0,0.9993190625681032,6593.597674721838,23736951.628998622,53712569.93908498,9.201832458355682,9.151683229147975,35.45675474057302,26720951.601822257
 2006-11-15T10:00:00,0.0,0.0,33412215.174752235,0.0,6719283.155691819,68633.90793010358,247082068.5483729,533095825.5717661,7.164463644670153,6.66666666666669,70.91350948114604,287213566.87881696,5.0,0.0,0.9998565247573528,0.0,0.999703762198132,1393374.97126267,0.9885158822668576,0.0,0.999778458701768,59431.83196225914,0.998006542207007,68608.88978212279,246992003.2156421,532901982.4936676,7.164282601937799,6.66666666666669,70.91350948114604,248444810.018867
 2006-11-15T11:00:00,4889094.989863361,0.0,36968010.39481845,0.0,7904726.130855959,123792.18639171874,445651871.0101874,918386469.3136866,7.524332272758457,6.66666666666669,70.91350948114604,495413702.5257253,5.0,0.0,0.9997860485642996,0.0,0.9995582478074342,2083774.3382533973,0.956696447786709,0.0,0.9996696358343854,299856.1833788616,0.983712307075428,123665.1463103599,445194526.7172957,917449960.4203792,7.523457408626787,6.66666666666669,70.91350948114604,447578157.238928
 2006-11-15T12:00:00,12135110.901057055,3026952.371670034,38985291.425167695,420305.053440743,8868952.803612156,146429.14607199063,527144925.8591663,1113700958.6206746,7.7067955356408975,6.66666666666669,70.91350948114604,590581538.414114,5.0,216315.6670740106,0.9990125356266012,0.0,0.9994026586058228,2419892.2780949567,0.9184264652418292,0.0,0.9995532785244864,448209.8420612051,0.9570154694231724,146351.4482204868,526865213.5937526,1109016054.7620354,7.702418596381928,6.66666666666669,70.91350948114604,529949631.3809827
 2006-11-15T13:00:00,17373816.2846055,8142107.343969395,38019207.24415692,9509366.704766342,7841736.55596878,149071.97609902147,536659113.9564773,1277091820.1064444,7.859453360986098,6.66666666666669,70.91350948114604,617545348.0899442,5.0,812382.5184504788,0.99384293933168,274734.12514679844,0.9968905216225424,2507705.700554837,0.8770338677889292,275384.9527907126,0.9979967513551866,410897.6809959216,0.9274655483826963,149071.97609902147,536659113.9564773,1271798836.1376958,7.854507822644511,6.66666666666669,70.91350948114604,540940218.934416
 2006-11-15T14:00:00,20933185.991078906,10055821.162780454,39181302.53262647,13528570.875773309,8027378.509315778,150819.63223000956,542950676.0280343,1396645572.080219,7.971163081963506,6.66666666666669,70.91350948114604,634676935.0996093,5.0,1209759.864034412,0.9841738388440054,499156.3241251546,0.988713125643943,2693073.1753715384,0.8332037380015672,684716.864405947,0.9902842903961144,463628.6938701313,0.8973073097857268,150819.63223000956,542950676.0280343,1391236545.9856236,7.966108743812739,6.66666666666669,70.91350948114604,548501010.9498415
 2006-11-15T15:00:00,69795126.78636864,8577820.21471976,20354749.157708388,14793196.298925797,7112900.022673481,150598.29435399376,542153859.6743776,1381226249.1626766,7.956754940931559,6.66666666666669,70.91350948114604,662787652.1547736,5.0,4931996.927159751,0.9541724471929478,401182.0438565693,0.979894797578393,1193992.906980785,0.8024418582617555,761708.5190890811,0.9795654283697248,356847.7088842969,0.8692642458732797,150598.29435399376,542153859.6743776,1376288521.4260592,7.952141039709097,6.66666666666669,70.91350948114604,549799587.7803481
 2006-11-15T16:00:00,71211179.89325824,15804432.482333371,18516346.12051068,31650096.33427255,4915859.427617677,148686.5296496474,535271506.73873067,1233979194.667116,7.819171254419118,6.66666666666669,70.91350948114604,677369420.9967232,1.0,78820572.88296302,0.9349834194273736,12960689.253634294,0.9769306787064216,16316063.43977819,0.794105465148017,29236688.43566205,0.975165797053176,2668967.388064234,0.859005182266999,148686.5296496474,535271506.73873067,1230541049.60067,7.815958864228718,6.66666666666669,70.91350948114604,675274488.1388324
 2006-11-15T17:00:00,65109119.40421858,9962116.435859228,14668722.40005371,21423972.163120236,3133846.450027683,121036.93198296832,435732955.1386859,901829593.6759404,7.508868929645285,6.66666666666669,70.91350948114604,550030731.9919654,1.0,61514560.65763772,0.934906870395323,3187515.6672718665,0.9767726255359148,7826579.483679986,0.7939634875405389,13088490.717366545,0.9750475970653188,272643.57638740924,0.8584350486414091,121006.69463071325,435624100.6705677,901542093.5073231,7.508600362643559,6.66666666666669,70.91350948114604,521513890.7729112
 2006-11-15T18:00:00,60226832.24398564,3434666.61906136,10550238.143503858,14841361.63345512,1273680.160405795,69336.38833366835,249610998.001206,541808943.8572813,7.172594851557492,6.66666666666669,70.91350948114604,339937776.8016178,4.0,122179869.66985434,0.9832898855570888,21527178.74039755,0.997749105657044,103000940.42810152,0.8530531465430976,30839221.065730978,0.9974692180470792,25631933.612524472,0.9168977543611838,69317.558154246,249543209.35528556,541662062.6280454,7.172457671284563,6.66666666666669,70.91350948114604,552722352.8718944
 2006-11-15T19:00:00,56615386.06436674,0.0,7409050.649452753,9207893.81364655,79040.70597485828,36407.39127809744,131066608.60115078,293250135.7057756,6.940475266706887,6.66666666666669,70.91350948114604,204377979.8345917,4.0,96331.57152353306,0.9999911113310228,96331.5189927936,0.9999816472883356,97568485.55469216,0.9582154732638716,96331.54467883466,0.9999862749333724,9431012.949933909,0.9956214520416564,36407.1201855797,131065632.66808696,293247966.25979966,6.940473240819769,6.66666666666669,70.91350948114604,238354125.80790815
 2006-11-15T20:00:00,0.0,988403.017773008,178120.84977483653,5543941.36657291,0.0,19402.2220503671,69847999.38132158,158180984.6400658,6.814354140748709,6.66666666666669,70.91350948114604,76558464.61544232,4.0,85932.890561671,0.9999936674519724,85932.85828258964,0.9999869249908676,85932.86464932276,0.9999882548479831,85932.87406552168,0.9999902218606832,85932.69508349705,0.9999528354772176,19402.021251287824,69847276.50463617,158179347.58035207,6.814352612204867,6.66666666666669,70.91350948114604,70276940.68727878
 2006-11-15T21:00:00,0.0,0.0,0.0,0.0,0.0,1319.0555819957392,4748600.0951846605,10753897.68313229,9.228979536758176,9.218939475535636,35.456754740573025,4748600.0951846605,4.0,97078.23749862167,0.9999968768649472,97078.21520591616,0.9999935515657904,97078.21960279468,0.999994207435016,97078.22610708023,0.9999951775415648,97078.10249784432,0.999976739035581,1318.3486477781792,4746055.132001446,10748134.242722264,9.228966206136016,9.218931525804535,35.45675474057302,5231446.132913702
 2006-11-15T22:00:00,0.0,0.0,0.0,0.0,0.0,1126.4372962145956,4055174.2663725433,9183533.730722705,9.25028040112369,9.24170647239371,35.456754740573025,4055174.2663725433,4.0,74200.29514387352,0.9999942942372404,74200.27283381991,0.9999882191339312,74200.27723417421,0.99998941736396,74200.28374238839,0.9999911896849536,74200.16003708554,0.9999575037447038,1023.6390434185276,3685100.556306701,8345447.824667802,9.245620178632036,9.23782870752282,35.45675474057301,4056101.845298042
 2006-11-15T23:00:00,0.0,0.0,0.0,0.0,0.0,612.8967707374375,2206428.3746547764,4996778.947601533,10.114971314872763,10.110306228292885,23.637836493715326,2206428.3746547764,4.0,83008.55771151462,0.999993692125258,83008.527061495,0.9999869759345688,83008.5331065031,0.9999883006102084,83008.54204878342,0.9999902599589058,83008.37209568318,0.9999530192426992,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,415042.5320239792
 2006-11-16T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,405308.1538350077
 2006-11-16T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,393606.8963475124
 2006-11-16T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,0.0,4.0,74621.8095672182,0.9999927009506604,74621.77800005271,0.999984929425508,74621.78422623713,0.9999864622512612,74621.79343547675,0.999988729478085,74621.61839855427,0.9999456370204584,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,373108.7836275391
 2006-11-16T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,0.0,4.0,65505.0270762991,0.9999934655082026,65505.00297754974,0.9999865080312764,65505.00773046626,0.9999878802972858,65505.01476117461,0.9999899100376524,65504.88113579,0.9999513314094232,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,327524.9336812797
 2006-11-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,0.0,4.0,58732.21897464663,0.9999939880475296,58732.19984302799,0.9999875869344992,58732.20361644399,0.9999888494654322,58732.2091978036,0.999990716894911,58732.10311520096,0.999955223257996,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,293660.9347471232
 2006-11-16T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,0.0,4.0,60283.73963986949,0.9999937020260034,60283.71932448112,0.9999869963769455,60283.7233315262,0.9999883189733944,60283.7292581548,0.9999902752467276,60283.61661155087,0.9999530929829876,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,301418.52816558245
 2006-11-16T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,0.0,1.0,0.0,0.9999702977645568,0.0,0.9999386728694376,0.0,0.9999449104422088,0.0,0.9999541365347844,0.0,0.9997787791337416,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,0.0
 2006-11-16T07:00:00,0.0,0.0,1520723.279919682,0.0,804927.2506857315,0.0,0.0,0.0,11.832960569168472,11.832960569168472,0.0,2325650.530605413,1.0,0.0,0.999933507459938,0.0,0.9998627107816996,0.0,0.999876674446427,0.0,0.9998973283238554,647019.0189299334,0.99950476665838,0.0,0.0,0.0,11.820444013130848,11.820444013130848,0.0,647019.0189299334
 2006-11-16T08:00:00,1404616.3167453515,0.0,339047.69967687776,0.0,127680.82280545124,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,1871344.8392276808,1.0,0.0,0.9998939474349604,0.0,0.9997810299660768,0.0,0.9998033013736704,0.0,0.999836243365016,0.0,0.9992101254347796,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,0.0
 2006-11-16T09:00:00,1156619.8267361522,0.0,27478273.544449583,0.0,1503119.8158252414,0.0,0.0,0.0,11.832960569168472,11.832960569168472,0.0,30138013.187010974,1.0,0.0,0.9998537251339488,0.0,0.9996979817284996,0.0,0.9997286999592307,0.0,0.9997741357803238,0.0,0.9989105516101184,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,0.0
 2006-11-16T10:00:00,1272484.1915326524,0.0,34624765.79686899,0.0,6251099.120350056,0.0,0.0,0.0,11.83296056916847,11.83296056916847,0.0,42148349.1087517,5.0,0.0,0.9998112702541948,0.0,0.9996103238160629,371047.2607351844,0.9964774999425152,0.0,0.9997085808524956,0.0,0.9985943496429636,0.0,0.0,0.0,11.820444013130846,11.820444013130846,0.0,371047.2607351844
 2006-11-16T11:00:00,948890.5403692104,0.0,38234576.69358039,0.0,7936371.731183257,14418.899609625809,51908038.59465291,117509791.1757024,6.776380359104825,6.66666666666669,70.91350948114604,99027877.55978575,5.0,0.0,0.9997658070408852,0.0,0.9995164545036428,928619.6023967696,0.9855220517373492,0.0,0.9996383807321648,0.0,0.9982557417475952,14406.100274806056,51861960.9893018,117405477.6462196,6.776282961435444,6.66666666666669,70.91350948114604,52790580.59169857
 2006-11-16T12:00:00,0.0,0.0,41442518.18114032,0.0,9047035.325840918,29232.07606131605,105235473.82073776,238003603.87749973,6.88888703221279,6.66666666666669,70.91350948114604,155725027.327719,5.0,0.0,0.9997173813962849,0.0,0.9994164685670742,1312168.731053557,0.966086471578827,0.0,0.999563606297395,0.0,0.99789506980194,29225.663645827117,105212389.1249776,237951394.8591349,6.888838281075508,6.66666666666669,70.91350948114604,106524557.85603116
