version,0.4.1
 2006-11-16T13:00:00,0.0,0.0,41293489.12709217,612156.4643583992,7516171.584532005,58283.11310105488,209819207.1637976,464891309.0421737,7.1007610162448325,6.66666666666669,70.91350948114604,259241024.33978012,5.0,0.0,0.9996627980382436,0.0,0.9993037686077902,1525573.5807774267,0.9421657221492854,0.0,0.999479323686827,0.0,0.9974885354933624,58264.984258684366,209753943.33126372,464746888.5367662,7.100626142847652,6.66666666666669,70.91350948114604,211279516.9120412
 2006-11-16T14:00:00,168856.94544005225,0.0,44532120.35241786,1141954.298330851,7929090.752349927,93699.11181045098,337316802.51762354,729736651.7379069,7.348115611860776,6.66666666666669,70.91350948114604,391088824.8661622,5.0,0.0,0.9996027087658174,0.0,0.9991797004156,2076266.4489295415,0.9107591542108512,0.0,0.9993865393487256,0.0,0.9970409933908734,93560.22790225304,336816820.44811094,728661116.9554147,7.347110970905438,6.66666666666669,70.91350948114604,338893086.89704055
 2006-11-16T15:00:00,84176730.79846747,0.0,19604176.01039806,464953.2100060605,6871863.765738154,114751.95406051452,413107034.6178523,881298249.1658168,7.489685593343079,6.66666666666669,70.91350948114604,524224758.402462,5.0,3724340.049057413,0.9819989533258454,0.0,0.9990490842272536,164615.6560260895,0.894274780637014,0.0,0.9992888580948348,0.0,0.9965698311814476,114237.63364591128,411255481.1252807,877344915.458642,7.485992692886167,6.66666666666669,70.91350948114604,415144436.83036417
 2006-11-16T16:00:00,86996646.20664291,0.0,18646226.350570787,31966953.72459153,3966492.926878162,105502.98738576508,379810754.58875424,806607877.8802445,7.419917436389313,6.66666666666669,70.91350948114604,521387073.79743767,1.0,71047376.69372988,0.9660263284573636,0.0,0.998913977151562,3579690.5495056864,0.892781216831256,2582523.855533893,0.9991878183329944,0.0,0.9960824693230316,105458.7889735502,379651640.3047806,806269965.2924999,7.419601797876922,6.66666666666669,70.91350948114604,456861231.4035501
 2006-11-16T17:00:00,79386769.41551661,0.0,15829082.671113271,21960484.65208346,2487182.6722122463,76024.94329537066,273689795.8633343,591102662.5785681,7.218631456282316,6.66666666666669,70.91350948114604,393353315.2742599,1.0,56963521.5614417,0.9659611942969168,0.0,0.9987794926219584,427007.39594721,0.8926604107019344,0.0,0.9990872441419478,0.0,0.9955973531295204,76024.74391095982,273689078.0794554,591101129.41526,7.218630023260641,6.66666666666669,70.91350948114604,331079607.0368443
 2006-11-16T18:00:00,75027685.71730137,0.0,13083132.053393226,17149160.559903175,1089278.121941964,56831.785766061694,204594428.7578221,450194723.27024937,7.087034057702746,6.66666666666669,70.91350948114604,310943685.2103619,4.0,62459517.155758776,0.9960348356466034,1220835.4799886218,0.9999827420911848,101652061.12934928,0.9519291092925232,1220856.48981275,0.9999870936811592,1220674.3787628084,0.9998991412857148,56832.18915971273,204595880.9749658,450197905.5495468,7.087037028701108,6.66666666666669,70.91350948114604,372369825.6086381
 2006-11-16T19:00:00,69801909.89954856,0.0,10940225.624223445,13682815.132963331,210063.6778684981,48227.35326577823,173618471.75680164,385306589.7108364,7.0264377371700535,6.66666666666669,70.91350948114604,268253486.09140548,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,3731494.5786856194,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,48227.35317935143,173618471.44566512,385306589.0198863,7.0264377371100615,6.66666666666669,70.91350948114604,177754347.8490902
 2006-11-16T20:00:00,0.0,0.0,0.0,4043035.1020892006,0.0,35460.09274181618,127656333.87053826,285579938.21394384,6.93331282430514,6.66666666666669,70.91350948114604,131699368.97262745,4.0,95952.0393628547,0.9999931706860136,95951.99968285274,0.9999858993027212,95952.00750940172,0.999987333482416,95952.01908459932,0.999989454800294,95951.79906245584,0.9999491355874914,35461.00134547422,127659604.8437072,285587251.733266,6.93331965483464,6.66666666666669,70.91350948114604,128139364.70840935
 2006-11-16T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,86532.00282326687,0.9999948686638064,86531.97611445692,0.9999894051703516,86531.9813829704,0.9999904827688032,86531.98917410754,0.9999920766617222,86531.84108316766,0.9999617820470124,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,432659.7905779694
 2006-11-16T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,393606.8963475124
 2006-11-16T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,80648.56480204129,0.9999920849042958,80648.52786074461,0.999983657455393,80648.53514699067,0.9999853196530256,80648.54592409646,0.9999877782358434,80648.34108860433,0.9999410487358248,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,403242.51482247736
 2006-11-17T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,405308.1538350077
 2006-11-17T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,72462.79482670182,0.9999929319680472,72462.76507767556,0.9999854064143012,72462.77094513968,0.9999868907255998,72462.77962404517,0.9999890861939256,72462.61466945561,0.999947357627196,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,362313.7251430179
 2006-11-17T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,306287.74461396056
 2006-11-17T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,273708.6018414654
 2006-11-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,48934.95426093929,0.9999949451195606,48934.94135832574,0.9999895630309285,48934.94390311296,0.9999906245734056,48934.94766727155,0.9999921947176792,48934.87612381051,0.999962351485909,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,244674.66331346
 2006-11-17T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,4.0,46405.7334279103,0.9999950166249422,46405.72187693239,0.9999897106703168,46405.72415534486,0.999990757196415,46405.72752511324,0.9999923051297248,46405.66347551165,0.9999628840546612,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,232028.57046081248
 2006-11-17T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,0.0,1.0,0.0,0.9999774483027188,0.0,0.9999534368082768,0.0,0.9999581727431583,0.0,0.9999651777393732,0.0,0.9998320360089518,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,0.0
 2006-11-17T07:00:00,0.0,0.0,1795233.2185411367,0.0,778151.9032005474,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,2573385.121741684,1.0,0.0,0.9999503831228874,0.0,0.9998975544885657,0.0,0.9999079742053656,0.0,0.9999233861733444,530876.4147661737,0.9996304558100784,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,530876.4147661737
 2006-11-17T08:00:00,27614.366383528777,0.0,226546.3771252392,0.0,93428.00202058356,0.0,0.0,0.0,11.633819505478384,11.633819505478384,0.0,347588.7455293515,1.0,0.0,0.999917886153298,0.0,0.9998304569833728,0.0,0.9998477011768372,0.0,0.9998732073362256,0.0,0.9993884198940582,0.0,0.0,0.0,11.63381663109528,11.63381663109528,0.0,0.0
 2006-11-17T09:00:00,2130268.82165436,0.0,28071842.63530978,0.0,2453241.1746793464,11670.527138416945,42013897.698301,95097455.80218436,8.411173406734493,8.322384279603922,47.27567298743069,74669250.32994448,1.0,0.0,0.9998763674570982,0.0,0.9997447320382764,4208735.16565498,0.9997706953023772,0.0,0.999809097977097,0.0,0.9990791905784132,11669.834015468305,42011402.45568589,95091803.6480805,8.411167166993614,8.322383321476222,47.27567298743069,46220137.62134087
 2006-11-17T10:00:00,0.0,0.0,34319086.74367554,0.0,6719209.178214917,37396.12648224117,134626055.3360682,300071364.4692569,6.946845082469255,6.66666666666669,70.91350948114604,175664351.25795868,5.0,0.0,0.9998252995183958,0.0,0.9996392904747848,1137387.682802923,0.9894819433342348,0.0,0.9997302435543456,0.0,0.9986988389493462,37397.0186247836,134629267.04922098,300078571.0978301,6.946851840046222,6.66666666666669,70.91350948114604,135766654.7320239
 2006-11-17T11:00:00,0.0,0.0,35022448.531540155,132257.45055521512,7316777.220508054,63907.49629394838,230066986.65821415,502308976.34600586,7.13570357924885,6.66666666666669,70.91350948114604,272538469.8608176,5.0,0.0,0.999766892455909,0.0,0.9995186955938472,1486873.5874083603,0.9665451717503948,0.0,0.9996400567304008,27644.0370226104,0.9977205015313958,63889.9730285168,230003902.9026605,502172116.93617314,7.135575759773634,6.66666666666669,70.91350948114604,231518420.5270914
 2006-11-17T12:00:00,2483580.6186853657,0.0,36454695.60379218,1028943.7229161346,7741998.478014382,90601.47081396676,326165294.93028027,694201310.2574229,7.314924320162768,6.66666666666669,70.91350948114604,373874513.3536882,5.0,0.0,0.9997039090489986,0.0,0.9993886517920524,1832501.6790431712,0.938465837014963,0.0,0.9995428035355184,185217.50508282724,0.9896838373268064,90528.96930255038,325904289.4891814,693645959.0951688,7.314405611626587,6.66666666666669,70.91350948114604,327922008.6733074
 2006-11-17T13:00:00,6908424.915144626,0.0,33662748.6109041,395324.5422562204,6636676.950747449,110447.40998122354,397610675.9324048,830651787.8445084,7.44237606877665,6.66666666666669,70.91350948114604,445213850.9514571,5.0,0.0,0.9996357625868404,0.0,0.9992479476692908,1776745.268011417,0.9077089757876072,0.0,0.999437578024708,136187.0351255518,0.9777771346359132,110356.65126929438,397283944.5694598,829969178.0380512,7.441738444389048,6.66666666666669,70.91350948114604,399196876.8725967
 2006-11-17T14:00:00,8162348.285209216,0.0,33777137.18484685,1768539.7903279003,6664840.7189903855,121361.7281385998,436902221.2989593,902935251.8888444,7.509897386590556,6.66666666666669,70.91350948114604,487275087.27833366,5.0,0.0,0.9995649759259764,0.0,0.9991017922460348,1849823.943460424,0.8776738947818794,0.0,0.9993282757614336,167243.6336821088,0.9671057029338348,121270.2813964293,436573013.0271455,902254889.263706,7.50926183321027,6.66666666666669,70.91350948114604,438590080.604288
 2006-11-17T15:00:00,60384770.00615078,0.0,15362474.450832322,6770712.603090411,5180315.219534671,126401.44456341091,455045200.4282793,936510747.0757308,7.541261827209492,6.66666666666669,70.91350948114604,542743472.7078874,5.0,3229759.071173597,0.9834218445856866,0.0,0.9989539181488732,496380.4160369544,0.8595740754606948,0.0,0.999217688188702,88694.15775849577,0.9580434886578524,125882.2680441458,453176164.9589249,932664158.2048478,7.537668499932199,6.66666666666669,70.91350948114604,456990998.6038939
 2006-11-17T16:00:00,62145106.26734962,3286362.551917609,13734676.20708745,23624872.759379376,3087734.492173513,112944.07144069164,406598657.18649,847381485.568134,7.458003705209191,6.66666666666669,70.91350948114604,512477409.4643976,1.0,55239485.66954348,0.9704161553737648,0.0,0.998806769472168,5869885.704096403,0.8560158312026624,8830804.947027013,0.9991076431213112,0.0,0.9552289093490224,112834.93584655823,406205769.0476096,846564518.4182354,7.457240561645367,6.66666666666669,70.91350948114604,476145945.3682765
 2006-11-17T17:00:00,56559079.47621786,0.0,10200897.793820512,12926818.675150547,1482364.8217326377,73116.97399002718,263221106.3640979,568796177.9397402,7.197800244638613,6.66666666666669,70.91350948114604,344390267.1310194,1.0,38534487.62920557,0.970350222599046,0.0,0.9986706360188052,516127.05861929903,0.855893543861357,19996.780601845407,0.999005835783421,0.0,0.9547378451136088,73116.43308721182,263219159.11396253,568792040.3404567,7.197796380928168,6.66666666666669,70.91350948114604,302289770.5823893
 2006-11-17T18:00:00,54687737.21699305,679912.3209964482,7130958.970868634,7704834.749014737,179602.35661999497,41141.87433499524,148110747.6059828,330256346.7648237,6.975030970231267,6.66666666666669,70.91350948114604,218493793.2204757,4.0,53442969.391659714,0.9968495560654288,1288060.517241716,0.9999836716514876,100248067.05069582,0.915844640399135,1288084.545220396,0.9999877888523864,11026411.101660166,0.9923613104773708,41141.87769141735,148110759.68910247,330256358.7018039,6.975030980910366,6.66666666666669,70.91350948114604,315404352.2955803
 2006-11-17T19:00:00,51630281.50931097,0.0,3549815.2559336647,1886502.6513831,0.0,10546.221235776462,37966396.44879526,85909018.56640406,8.453125054818054,8.372915190922907,47.27567298743069,95032995.865423,4.0,90898.179667592,0.9999941079565544,90898.14430834836,0.9999878345143968,36801620.87606791,0.9956398158854392,90898.16159821358,0.9999909020474186,90897.96553368957,0.9999561163348268,10546.423665981916,37967125.1975349,85910668.89202492,8.453121045024558,8.372909639957049,47.27567298743069,75132338.52471066
 2006-11-17T20:00:00,0.0,0.0,769790.6712089314,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,769790.6712089314,4.0,69679.82997060068,0.9999983091727452,69679.82334758584,0.9999965088963084,69679.82465349359,0.999996863975914,69679.8265875122,0.9999973891797764,69679.78985316957,0.999987406797354,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,348399.0944123619
 2006-11-17T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,55290.20771649373,0.9999960435522306,55290.19763654045,0.9999918309990716,55290.19962417344,0.9999926618668667,55290.20256519835,0.9999938908165688,55290.146672034105,0.999970532561278,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,276450.95421444
 2006-11-17T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,53177.43686859844,0.9999945490897548,53177.42141453588,0.999988745335854,53177.42446265055,0.9999898900459684,53177.42897111515,0.9999915832048096,53177.3432804164,0.9999594018743588,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,265887.05499731645
 2006-11-17T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,227402.0487965844
 2006-11-18T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,36453.03377610835,0.99999623221643,36453.02701673516,0.9999922205399194,36453.028350027525,0.9999930117875764,36453.03032188802,0.999994182134505,36452.9928418593,0.9999719377234468,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,182265.11230661836
 2006-11-18T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,150863.00328466427
 2006-11-18T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,31797.010979670533,0.9999964687342304,31797.005956804096,0.9999927088855888,31797.00694755164,0.9999934504636848,31797.00841285934,0.9999945473435798,31796.980561969176,0.9999736992970112,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,158985.01285885478
 2006-11-18T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,161844.13805822143
 2006-11-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,150863.00328466427
 2006-11-18T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,142860.25788957454
 2006-11-18T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,1.0,0.0,0.9999874443883756,0.0,0.9999740760376488,0.0,0.9999767127597682,0.0,0.999980612777173,0.0,0.9999064863893742,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,0.0
 2006-11-18T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,1.0,0.0,0.9999714120567536,0.0,0.9999409735832404,0.0,0.9999469771507732,0.0,0.9999558571224996,0.0,0.9997870783301284,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,0.0
 2006-11-18T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,1.0,0.0,0.9999505696131138,0.0,0.9998979395407436,0.0,0.9999083200939474,0.0,0.9999236741344314,0.0,0.9996318447805967,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,0.0
 2006-11-18T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.785412239435338,11.785412239435338,0.0,0.0,1.0,0.0,0.999917629467313,0.0,0.999829926995825,0.0,0.9998472250942388,0.0,0.9998728109852916,0.0,0.999386508108794,0.0,0.0,0.0,11.785395586537764,11.785395586537764,0.0,0.0
 2006-11-18T10:00:00,0.0,0.0,0.0,0.0,0.0,3549.101354237131,12776764.875253676,27913362.67635132,9.252100230282291,9.226039453051014,35.45675474057301,12776764.875253676,1.0,0.0,0.9998673333763836,0.0,0.9997260790904686,0.0,0.9997539395429472,0.0,0.9997951483790132,0.0,0.9990119051659948,2510.0250247425097,9036090.08907304,19661506.609892443,10.09750921790313,10.079152613247404,23.637836493715326,9036090.08907304
 2006-11-18T11:00:00,0.0,0.0,0.0,0.0,0.0,12079.997208244977,43487989.94968191,91032581.67693365,8.692108966533867,8.60711475044351,47.27567298743069,43487989.94968191,1.0,0.0,0.9998070859976136,0.0,0.999601684451186,0.0,0.9996421970627946,0.0,0.9997021199076104,0.0,0.9985631854948206,15561.273575413832,56020584.87148984,117285062.4886815,8.765197215221795,8.655689134864977,47.275672987430674,56020584.87148984
 2006-11-18T12:00:00,0.0,0.0,0.0,0.0,0.0,74624.30395478182,268647494.2372144,548594863.7657093,7.1789363890115645,6.666666666666695,70.9135094811461,268647494.2372144,1.0,0.0,0.9997375175562137,0.0,0.9994580443235964,0.0,0.9995131665499132,0.0,0.9995946987069964,0.0,0.9980450429832828,73285.35539415987,263827279.4189753,537984583.7785544,7.169025570853932,6.666666666666695,70.9135094811461,263827279.4189753
 2006-11-18T13:00:00,0.0,0.0,0.0,0.0,0.0,94212.72703886386,339165817.33990985,667051594.8061879,7.289577768711766,6.66666666666669,70.91350948114604,339165817.33990985,1.0,0.0,0.9996597135435996,0.0,0.9992973999556348,0.0,0.999368861295264,0.0,0.9994745608933644,0.0,0.9974655623209054,86853.88008638618,312673968.3109903,614854570.5194191,7.240831617782439,6.66666666666669,70.91350948114604,312673968.3109903
 2006-11-18T14:00:00,0.0,0.0,0.0,0.0,0.0,92093.44754236587,331536411.1525172,641623208.1618792,7.26582259939935,6.666666666666688,70.91350948114604,331536411.1525172,1.0,0.0,0.999577104063762,0.0,0.999126833589838,0.0,0.999215643207611,0.0,0.9993470029184034,0.0,0.9968502907624532,88247.7510782382,317691903.8816576,625153541.2691059,7.931498065593313,7.347703106542677,63.82215853303142,317691903.8816576
 2006-11-18T15:00:00,0.0,0.0,0.0,0.0,0.0,95619.52969683937,344230306.9086216,666189734.9297563,7.288768420137464,6.666666666666689,70.91350948114604,344230306.9086216,1.0,0.0,0.9994926519910808,0.0,0.9989524627652128,0.0,0.999059007612036,0.0,0.9992165997807292,0.0,0.996221295658318,96876.2983517712,348754674.0663763,680083238.5813853,7.301755558206376,6.66666666666669,70.91350948114604,348754674.0663763
 2006-11-18T16:00:00,0.0,0.0,0.0,0.0,0.0,73303.65952237001,263893174.280532,517552146.86883485,7.538326483923651,7.0550421628252025,66.97387006552684,263893174.280532,1.0,0.0,0.9994102510838848,0.0,0.9987823270458448,0.0,0.9989061763698338,0.0,0.9990893638644944,0.0,0.9956075775391892,67607.776259867,243387994.5355212,477006636.5072825,7.112090778131278,6.66666666666669,70.91350948114604,243387994.5355212
 2006-11-18T17:00:00,0.0,0.0,0.0,0.0,0.0,10535.115477587962,37926415.71931666,78157957.94918709,9.164217279396508,9.091245198539374,47.27567298743069,37926415.71931666,1.0,0.0,0.99933211319105,0.0,0.9986209933049932,0.0,0.9987612518583034,0.0,0.9989687105036764,0.0,0.995025610152476,8342.973129390988,30034703.26580756,61274527.38016687,10.456245668884522,10.39903668540178,35.45675474057301,30034703.26580756
 2006-11-18T18:00:00,0.0,0.0,0.0,0.0,0.0,4915.583004059859,17696098.814615496,38469135.379883565,10.500781214505762,10.464865009524363,35.45675474057302,17696098.814615496,1.0,0.0,0.999263110915408,0.0,0.9984785221574776,0.0,0.9986332714287176,0.0,0.9988621635242496,0.0,0.9945116844171396,4225.862684059387,15213105.662613794,32334428.395538345,11.743567168454318,11.713378367330824,23.637836493715344,15213105.662613794
 2006-11-18T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.99920308535611,0.0,0.998354585515768,0.0,0.9985219403632772,0.0,0.998769477566112,0.0,0.994064616847064,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-18T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.9991509194300092,0.0,0.9982468769034992,0.0,0.9984251867769638,0.0,0.9986889277320184,0.0,0.9936760874589906,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-18T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.9991036603315382,0.0,0.9981492995710554,0.0,0.9983375340196032,0.0,0.9986159545706892,0.0,0.993324103894579,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-18T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.9990578377578492,0.0,0.9980546882760682,0.0,0.998252545624498,0.0,0.9985451995590512,0.0,0.9929828194998412,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-18T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.9990115682755252,0.0,0.9979591542349034,0.0,0.9981667283355832,0.0,0.9984737544721264,0.0,0.9926382065504028,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-19T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,4.0,1749430.5399010538,0.9999921564096772,1749334.2891186806,0.9999838050947812,1749353.27266655,0.9999854522760352,1749381.3520461295,0.9999878886478892,1748847.756650305,0.9999415813045768,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,8746347.210382717
 2006-11-19T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,4.0,77515.16121455158,0.9999926294452788,77515.12695620774,0.9999847817861198,77515.13371326798,0.9999863296282516,77515.14370752174,0.9999886190660392,77514.95374866141,0.9999451044517064,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,387575.5193402104
 2006-11-19T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,306287.74461396056
 2006-11-19T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,273708.6018414654
 2006-11-19T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,261526.1209579744
 2006-11-19T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,4.0,57788.104601256375,0.9999938670384224,57788.08595474342,0.9999873370832264,57788.08963262021,0.999988625026493,57788.095072533855,0.9999905300437564,57787.99167885893,0.9999543219878004,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,288940.3669400128
 2006-11-19T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.9999685522998564,0.0,0.999935068954111,0.0,0.9999416730805412,0.0,0.9999514413484336,0.0,0.9997657789939464,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-19T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.99992377526319,0.0,0.9998426164119758,0.0,0.999858623871876,0.0,0.999882300759082,0.0,0.9994322817102572,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-19T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.999878147495829,0.0,0.9997484073396812,0.0,0.9997739967894566,0.0,0.999811846549492,0.0,0.9990924482239788,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-19T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.9998291058048636,0.0,0.9996471494329974,0.0,0.9996830378084812,0.0,0.9997361208724804,0.0,0.9987271879936896,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-19T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.9997757077860332,0.0,0.9995368968804976,0.0,0.9995839990256966,0.0,0.9996536685539038,0.0,0.998329482036349,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-19T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.9997162079746378,0.0,0.9994140457668552,0.0,0.9994736430794348,0.0,0.9995617944074114,0.0,0.9978863302121622,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-19T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.130877128369692,14.130877128369692,0.0,0.0,1.0,0.0,0.999647372127262,0.0,0.9992719182489648,0.0,0.9993459713289586,0.0,0.9994555044112352,0.0,0.9973736440268034,0.0,0.0,0.0,14.23673421766289,14.23673421766289,0.0,0.0
 2006-11-19T13:00:00,0.0,0.0,0.0,0.0,0.0,6075.064542187672,21870232.351875648,41731461.79559318,12.925806233539284,12.886842051419192,11.818918246857656,21870232.351875648,1.0,0.0,0.9995714517466916,0.0,0.9991151630747476,0.0,0.9992051596987722,0.0,0.9993382751292816,0.0,0.9968081925681588,2853.991399770717,10274369.03917458,19604932.95789642,13.624200044509132,13.605895255079874,5.909459123428836,10274369.03917458
 2006-11-19T14:00:00,0.0,0.0,0.0,0.0,0.0,89335.39422111383,321607419.19600976,602589443.9726677,7.229389792809875,6.66666666666669,70.91350948114604,321607419.19600976,1.0,0.0,0.9994887002339428,0.0,0.9989443034491732,0.0,0.9990516781787508,0.0,0.9992104978401372,0.0,0.9961918631551944,81337.70981326255,292815755.32774514,585908476.548428,7.840171143884778,7.293004113161213,63.03423064990759,292815755.32774514
 2006-11-19T15:00:00,0.0,0.0,0.0,0.0,0.0,70262.07473566517,252943469.0483946,453924364.8098067,7.090534724742244,6.666666666666694,70.91350948114606,252943469.0483946,1.0,0.0,0.999393422883106,0.0,0.9987475813355964,0.0,0.9988749646402992,0.0,0.9990633793017274,0.0,0.9954822418835207,49364.62663325499,177712655.879718,346681242.66476154,8.539068747120327,8.21532168689348,53.8417386801294,177712655.879718
 2006-11-19T16:00:00,0.0,0.0,0.0,0.0,0.0,52002.34240223988,187208432.64806357,343248961.8609532,10.414031094360109,10.093498649601242,35.45675474057302,187208432.64806357,1.0,0.0,0.9992987752634606,0.0,0.9985521594476228,0.0,0.99869941908171,0.0,0.9989172331364126,0.0,0.9947773108204292,41246.255732188285,148486520.6358778,270071540.9901075,9.68081316103286,9.428628475886269,41.36621386400188,148486520.6358778
 2006-11-19T17:00:00,0.0,0.0,0.0,0.0,0.0,10973.82959903636,39505786.556530885,73321836.64129256,10.75066964247854,10.682210624165096,23.637836493715344,39505786.556530885,1.0,0.0,0.9992038456966688,0.0,0.9983561554145948,0.0,0.9985233505879488,0.0,0.998770651614198,0.0,0.994070279828127,16927.140305520217,60937705.09987277,112744943.51686528,10.15850380218424,10.053236093781605,35.45675474057302,60937705.09987277
 2006-11-19T18:00:00,0.0,0.0,0.0,0.0,0.0,5381.533078651629,19373519.083145864,36156768.9635181,12.607770654372926,12.57401189254406,11.818918246857672,19373519.083145864,1.0,0.0,0.9991125324992746,0.0,0.9981676182120888,0.0,0.998353989474555,0.0,0.9986296541576118,0.0,0.993390183386666,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,0.0
 2006-11-19T19:00:00,0.0,0.0,0.0,0.0,0.0,17047.471604767863,61370897.7771643,117104255.44378546,10.413819610894548,10.304481392755202,35.45675474057302,61370897.7771643,1.0,0.0,0.999025568662554,0.0,0.997988061270022,0.0,0.9981926952407284,0.0,0.9984953725844936,0.0,0.9927424807809416,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,0.0
 2006-11-19T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,1.0,0.0,0.9989402462410358,0.0,0.9978118934090436,0.0,0.998034445385088,0.0,0.9983636255340445,0.0,0.9921070033592,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,0.0
 2006-11-19T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,1.0,0.0,0.9988564309329458,0.0,0.9976388373320982,0.0,0.9978789908144176,0.0,0.9982342056297934,0.0,0.9914827508480798,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,0.0
 2006-11-19T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,1.0,0.0,0.9987701294377408,0.0,0.9974606479471868,0.0,0.9977189250437238,0.0,0.998100946783639,0.0,0.9908399813311172,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,0.0
 2006-11-19T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,1.0,0.0,0.998684807016223,0.0,0.9972844800862086,0.0,0.9975606751880836,0.0,0.99796919973319,0.0,0.9902045039093756,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,0.0
 2006-11-20T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,4.0,3083524.0011471,0.999986727501088,3083269.513551603,0.9999725958581396,3083319.706309544,0.9999753831290832,3083393.94845815,0.999979505825636,3081983.0818609786,0.999901147046244,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,15415490.251327377
 2006-11-20T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,4.0,140973.06982028775,0.9999884656319028,140972.9634855186,0.999976184630965,140972.9844586607,0.999978606888391,140973.01548039107,0.9999821896876746,140972.4258624074,0.999914092563603,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,704864.4591072655
 2006-11-20T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,4.0,107528.80893337826,0.9999904512813464,107528.74392488126,0.999980284463212,107528.75674693144,0.9999822897273472,107528.77571214976,0.9999852557452568,107528.41524611296,0.9999288815881804,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,537643.5005634537
 2006-11-20T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,4.0,83999.55823640607,0.9999920684030538,83999.51803891025,0.9999836233847648,83999.5259673398,0.9999852890477158,83999.5376942757,0.9999877527561404,83999.31480320053,0.9999409258353436,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,419997.4547401323
 2006-11-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,4.0,68392.22874409016,0.9999946902670466,68392.20644598202,0.9999890368290058,68392.21084403714,0.9999901518913972,68392.21734924888,0.9999918011978232,68392.09370799779,0.999960453356254,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,341960.957091356
 2006-11-20T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843714,13.942296118843714,0.0,0.0,4.0,41353.876104439325,0.9999953686514363,41353.86679572357,0.9999904375103826,41353.86863179125,0.9999914101096924,41353.87134745712,0.99999284869672,41353.819731963886,0.9999655059315944,0.0,0.0,0.0,13.847556970917948,13.847556970917948,0.0,206769.3026113752
 2006-11-20T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.942296118843712,13.942296118843712,0.0,0.0,1.0,0.0,0.9999830950888174,0.0,0.9999650959033964,0.0,0.9999686459935532,0.0,0.9999738969880738,0.0,0.9998740930088236,0.0,0.0,0.0,13.847556970917942,13.847556970917942,0.0,0.0
 2006-11-20T07:00:00,0.0,0.0,976210.2801733966,0.0,865657.1694494372,0.0,0.0,0.0,13.942296118843716,13.942296118843716,0.0,1841867.4496228336,1.0,0.0,0.999961151495041,0.0,0.9999197882819192,0.0,0.9999279466031052,0.0,0.999940013705054,547846.4468724183,0.9997106581443598,0.0,0.0,0.0,13.847556970917944,13.847556970917944,0.0,547846.4468724183
 2006-11-20T08:00:00,0.0,0.0,5566.64813343286,0.0,0.0,246.7977051669674,888471.7386010827,2012073.8701411225,12.982843500378166,12.98096499018382,9.286292908245317,894038.3867345154,1.0,0.0,0.9999368087996722,0.0,0.9998695271606672,0.0,0.9998827975325626,0.0,0.9999024259495992,0.0,0.9995293548829692,150.01228513564402,540044.2264883184,1223008.9372888866,13.250291269542345,13.249149445563674,5.909459123428836,540044.2264883184
 2006-11-20T09:00:00,0.0,0.0,12106917.33058288,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,12106917.33058288,1.0,0.0,0.9999145738563894,0.0,0.9998236179807892,0.0,0.9998415577681242,0.0,0.9998680927914182,0.0,0.9993637500609472,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T10:00:00,0.0,0.0,18457818.41717555,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,18457818.41717555,5.0,0.0,0.999895043850812,0.0,0.9997832937700338,0.0,0.9998053349264808,0.0,0.9998379363497196,0.0,0.9992182914889784,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T11:00:00,0.0,0.0,19335055.401023984,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,19335055.401023984,5.0,0.0,0.9998777771346212,0.0,0.999747642643363,0.0,0.9997733098702768,0.0,0.9998112746717154,0.0,0.9990896897909544,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T12:00:00,0.0,0.0,19367701.49079613,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,19367701.49079613,5.0,0.0,0.9998616352530876,0.0,0.9997143139978402,0.0,0.9997433710760304,0.0,0.9997863498601256,0.0,0.9989694658090692,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T13:00:00,0.0,0.0,16103317.93924466,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,16103317.93924466,5.0,0.0,0.9998432877055516,0.0,0.9996764312450294,0.0,0.9997093413720292,0.0,0.9997580192615816,0.0,0.998832814129523,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T14:00:00,0.0,0.0,15878049.528012443,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,15878049.528012443,5.0,0.0,0.9998220396063818,0.0,0.9996325596329252,0.0,0.9996699319346684,0.0,0.9997252098974836,0.0,0.9986745592764938,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T15:00:00,4584047.489555113,0.0,680342.6744634181,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,5264390.16401853,5.0,0.0,0.9998022587426384,0.0,0.999591717467502,0.0,0.9996332438194452,0.0,0.9996946661036352,0.0,0.99852723232459,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T16:00:00,11695429.415327076,0.0,1521093.4438684157,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,13216522.859195491,1.0,0.0,0.999783012335786,0.0,0.9995519788118664,0.0,0.9995975469762032,0.0,0.9996649475690528,0.0,0.9983838859827175,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T17:00:00,8877088.465887995,0.0,1531060.5618938613,0.0,0.0,0.0,0.0,0.0,13.932434200311164,13.932434200311164,0.0,10408149.027781855,1.0,0.0,0.9997653083366844,0.0,0.999515424813551,0.0,0.9995647108792872,0.0,0.9996376106789217,0.0,0.99825202742194,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-20T18:00:00,6471263.55556716,0.0,1372708.0170553462,0.0,0.0,0.0,0.0,0.0,13.932434200311164,13.932434200311164,0.0,7843971.572622506,4.0,387275.9460590616,0.9999972882959124,387272.13970612345,0.9999944010601172,387272.8904498777,0.9999949705274092,387274.00088951504,0.9999958128354908,387252.89664749097,0.999979803354247,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,1936347.8737520685
 2006-11-20T19:00:00,8413793.185778517,0.0,1248728.381331314,0.0,0.0,0.0,0.0,0.0,13.932434200311164,13.932434200311164,0.0,9662521.56710983,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,108829.36954665893
 2006-11-20T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.932434200311183,13.932434200311183,0.0,0.0,4.0,19645.509706948094,0.9999980033497284,19645.50813245638,0.9999958774540012,19645.5084430842,0.999996296757504,19645.5089020956,0.9999969169559494,19645.50017465456,0.9999851290417682,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,98227.53535923884
 2006-11-20T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,0.0,4.0,19645.510262428543,0.999998753606194,19645.50927896981,0.9999974265318916,19645.50947361895,0.9999976882789268,19645.509760574005,0.9999980754331078,19645.50431186499,0.9999907169169826,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,98227.5430874563
 2006-11-20T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,0.0,4.0,18375.10722288981,0.9999980143505564,18375.10574411452,0.9999959001677532,18375.10603569536,0.999996317161044,18375.10646707817,0.999996933942418,18375.098267541056,0.9999852109754224,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,91875.52373731892
 2006-11-20T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,0.0,4.0,16622.360135555977,0.9999981518609058,16622.358945923752,0.999996184089654,16622.35918062806,0.9999965722052933,16622.35952769186,0.9999971462732756,16622.35293052172,0.9999862351460994,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,83111.79072032137
 2006-11-21T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,0.0,4.0,9657.539899413629,0.999999229942044,9657.53943745809,0.9999984100373558,9657.539528570713,0.9999985717522054,9657.53966334774,0.999998810947198,9657.537101534466,0.999994264644208,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,48287.69563032464
 2006-11-21T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.93243420031117,13.93243420031117,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-21T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-21T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.93243420031117,13.93243420031117,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,13.84755676463462,13.84755676463462,0.0,0.0
 2006-11-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.93243420031117,13.93243420031117,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.847556764634623,13.847556764634623,0.0,0.0
 2006-11-21T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.93243420031117,13.93243420031117,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,13.84755676463462,13.84755676463462,0.0,0.0
 2006-11-21T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.93243420031117,13.93243420031117,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.847556764634628,13.847556764634628,0.0,0.0
 2006-11-21T07:00:00,0.0,0.0,0.0,0.0,602247.2874972932,0.0,0.0,0.0,13.932434200311173,13.932434200311173,0.0,602247.2874972932,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,148123.87561530565,1.0000000000000002,0.0,0.0,0.0,13.847556764634628,13.847556764634628,0.0,148123.87561530565
 2006-11-21T08:00:00,0.0,0.0,0.0,0.0,0.0,541.8677545951579,1950723.916542568,4417698.89778897,11.933024697832415,11.92890024802889,19.50121510731516,1950723.916542568,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,276.101958006474,993967.048823306,2250983.3907239405,13.002662770797448,13.000561205948827,8.273242772800371,993967.048823306
 2006-11-21T09:00:00,0.0,0.0,8388066.634622892,0.0,0.0,438.7248117039074,1579409.3221340664,3576802.828108982,12.159286542327145,12.155947172424286,17.28282291256767,9967475.956756957,1.0,0.0,0.9999984232146616,0.0,0.9999967443622046,0.0,0.9999970754926112,0.0,0.9999975652728342,0.0,0.9999882561762355,85.72076763599237,308594.76348957256,698857.8624429776,13.496247292560716,13.495594825811958,3.3768337848164776,308594.76348957256
 2006-11-21T10:00:00,0.0,0.0,13848541.20829283,0.0,0.0,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,13848541.20829283,5.0,0.0,0.9999885490548478,0.0,0.999976356876918,0.0,0.9999787616152356,0.0,0.9999823185017284,0.0,0.9999147138938136,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-21T11:00:00,0.0,0.0,14482434.803445062,0.0,0.0,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,14482434.803445062,5.0,0.0,0.999970114417424,0.0,0.9999382943069036,0.0,0.9999445703832098,0.0,0.9999538534269744,0.0,0.9997774135728384,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-21T12:00:00,0.0,0.0,16129317.53872006,0.0,22101.77928004842,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,16151419.318000108,5.0,0.0,0.999945450561178,0.0,0.9998873700747848,0.0,0.9998988256467032,0.0,0.9999157697643768,0.0,0.9995937183201896,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-21T13:00:00,0.0,0.0,16182473.194915831,0.0,0.0,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,16182473.194915831,5.0,0.0,0.9999158001212995,0.0,0.9998261498881386,0.0,0.9998438321555791,0.0,0.9998699862771177,0.0,0.999372883224886,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-21T14:00:00,0.0,0.0,18240787.51631032,0.0,0.0,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,18240787.51631032,5.0,0.0,0.999879841623332,0.0,0.9997519052574986,0.0,0.9997771389346044,0.0,0.999814462465656,0.0,0.9991050660067206,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-21T15:00:00,20285425.44339972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749598,13.924901844749598,0.0,20285425.44339972,5.0,0.0,0.9998425142098374,0.0,0.9996748341843366,0.0,0.99970790674813,0.0,0.9997568249005084,0.0,0.998827053169464,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-21T16:00:00,22077628.296861596,0.0,664489.1726400317,0.0,0.0,0.0,0.0,0.0,13.924901844749598,13.924901844749598,0.0,22742117.469501626,1.0,0.0,0.9998064427241996,0.0,0.9996003562645348,0.0,0.9996410039657972,0.0,0.9997011266238592,0.0,0.998558394424392,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-21T17:00:00,14560403.84631582,0.0,1139369.2778323323,0.0,0.0,0.0,0.0,0.0,13.92490184474959,13.92490184474959,0.0,15699773.12414815,1.0,0.0,0.9997785826690686,0.0,0.9995428327410362,0.0,0.9995893311507954,0.0,0.9996581076843646,0.0,0.9983508940313044,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-21T18:00:00,13102064.52971331,0.0,1052402.4714847016,0.0,0.0,0.0,0.0,0.0,13.9249018447496,13.9249018447496,0.0,14154467.001198014,4.0,379192.8945776282,0.9999967657565852,379189.1515065079,0.9999933221568944,379189.8897688803,0.9999940013592628,379190.9817485004,0.999995005978232,379170.2281819168,0.999975911505674,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,1895933.1457834332
 2006-11-21T19:00:00,14439932.833144872,0.0,931348.738724944,0.0,0.0,0.0,0.0,0.0,13.924901844749606,13.924901844749606,0.0,15371281.571869817,4.0,23543.77384898698,0.999997519313299,23543.771289852026,0.9999948780489104,23543.77179458721,0.9999953990017476,23543.772541185997,0.9999961695513312,23543.758351421257,0.9999815239609848,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,117718.84782603344
 2006-11-21T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749606,13.924901844749606,0.0,0.0,4.0,18375.88723878487,0.9999981912805392,18375.88589375415,0.9999962654805988,18375.886158858008,0.9999966453179776,18375.886551089752,0.9999972071414548,18375.879093739048,0.9999865287416936,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,91879.42493622584
 2006-11-21T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749598,13.924901844749598,0.0,0.0,4.0,15117.69679131956,0.9999991070994656,15117.696243848868,0.999998156400458,15117.69635229603,0.9999983439126764,15117.696511732536,0.9999986212649654,15117.693474552383,0.9999933497184031,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,75588.47937374937
 2006-11-21T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,0.0,4.0,10295.019070271766,0.9999989714225874,10295.018636888512,0.9999978762641822,10295.018722391218,0.9999980922690171,10295.01884880964,0.999998411765186,10295.016446146028,0.9999923392033352,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,51475.091724507176
 2006-11-21T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,0.0,4.0,2656.4790548621395,0.9999998239867528,2656.479007870765,0.9999996365799668,2656.4790172529915,0.9999996735433612,2656.4790309457644,0.9999997282165024,2656.4787714842228,0.9999986890615332,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,13282.394882415883
 2006-11-22T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749591,13.924901844749591,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-22T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749598,13.924901844749598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-22T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749598,13.924901844749598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-22T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749598,13.924901844749598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
