version,0.4.1
 2006-11-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749598,13.924901844749598,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.83704123353433,13.83704123353433,0.0,0.0
 2006-11-22T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.837041233534327,13.837041233534327,0.0,0.0
 2006-11-22T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.924901844749597,13.924901844749597,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,13.837041233534334,13.837041233534334,0.0,0.0
 2006-11-22T07:00:00,0.0,0.0,0.0,0.0,1236664.6184664916,0.0,0.0,0.0,13.924901844749598,13.924901844749598,0.0,1236664.6184664916,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,71251.57097548762,0.9999999999999994,0.0,0.0,0.0,13.837041233534324,13.837041233534324,0.0,71251.57097548762
 2006-11-22T08:00:00,0.0,0.0,0.0,0.0,0.0,405.4747590499575,1459709.1325798468,3305724.2859460087,12.470897172289158,12.467810882437616,14.18270189622921,1459709.1325798468,1.0,0.0,0.9999999266611472,0.0,0.999999848574986,0.0,0.9999998639764004,0.0,0.999999886756876,0.0,0.9999994537756388,293.3610908635307,1056099.9271087104,2391692.3580925157,12.992060375014177,12.989827439567703,8.273242772800371,1056099.9271087104
 2006-11-22T09:00:00,0.0,0.0,7342976.867635672,0.0,0.0,60.172113089824165,216619.60712336696,490566.7027061825,13.67679522788596,13.676337225648076,2.3637836493715345,7559596.474759039,1.0,0.0,0.999995473159302,0.0,0.999990653291027,0.0,0.999991603943322,0.0,0.9999930100681717,0.0,0.999966284301309,85.93823057320162,309377.6300635257,700630.7780111624,13.484639160493606,13.48398503851016,3.376833784816478,309377.6300635257
 2006-11-22T10:00:00,0.0,0.0,12632020.246601572,0.0,0.0,0.0,0.0,0.0,13.918050003543994,13.918050003543994,0.0,12632020.246601572,5.0,0.0,0.9999810845347218,0.0,0.999960944649739,0.0,0.9999649169632506,0.0,0.9999707924750144,0.0,0.9998591184955572,0.0,0.0,0.0,13.824850957102337,13.824850957102337,0.0,0.0
 2006-11-22T11:00:00,0.0,0.0,13495553.36046641,0.0,0.0,0.0,0.0,0.0,13.918050003543994,13.918050003543994,0.0,13495553.36046641,5.0,0.0,0.9999585195447734,0.0,0.999914354012232,0.0,0.999923065052132,0.0,0.9999359496890716,0.0,0.9996910555013434,0.0,0.0,0.0,13.824850957102337,13.824850957102337,0.0,0.0
 2006-11-22T12:00:00,0.0,0.0,16963914.75766309,0.0,270449.9065332289,0.0,0.0,0.0,13.918050003543994,13.918050003543994,0.0,17234364.664196316,5.0,0.0,0.9999301300747976,0.0,0.9998557373894156,0.0,0.9998704103167714,0.0,0.9998921132757752,0.0,0.999479612051149,0.0,0.0,0.0,13.824850957102337,13.824850957102337,0.0,0.0
 2006-11-22T13:00:00,0.0,0.0,17884661.649077125,0.0,9247.43217776513,0.0,0.0,0.0,13.918050003543994,13.918050003543994,0.0,17893909.08125489,5.0,0.0,0.9998936861652972,0.0,0.9997804905144658,0.0,0.9998028167895976,0.0,0.999835839936387,0.0,0.9992081795104932,0.0,0.0,0.0,13.824850957102337,13.824850957102337,0.0,0.0
 2006-11-22T14:00:00,0.0,0.0,19940870.159390643,0.0,410010.6999614941,10662.73008006576,38385828.28823673,86930308.22127596,6.747828695507452,6.66666666666669,70.91350948114604,58736709.147588864,5.0,0.0,0.999849149313374,0.0,0.9996885338892504,25129.745136533,0.9996127713165388,0.0,0.9997670702182666,0.0,0.9988764711115868,10588.182280226669,38117456.208816,86322540.49494614,6.74726123965817,6.66666666666669,70.91350948114604,38142585.953952536
 2006-11-22T15:00:00,30250156.358775917,0.0,101750.80461833824,0.0,0.0,15683.350246206732,56460060.88634424,127862044.76786,6.786045270970813,6.66666666666669,70.91350948114604,86811968.04973848,5.0,25017.031324257143,0.999771836726041,0.0,0.999594838337034,0.0,0.9992174610156648,0.0,0.9996970000444207,0.0,0.998538490008673,15657.407687290624,56366667.67424625,127650542.21404016,6.785847793266588,6.666666666666692,70.91350948114604,56391684.7055705
 2006-11-22T16:00:00,34093326.42710832,0.0,0.0,0.0,0.0,6435.029927885757,23166107.74038873,52463030.653852426,7.534398609671284,7.485417197256399,59.094591234288366,57259434.16749704,1.0,162876.2477186665,0.99953081878462,0.0,0.9994951579950712,0.0,0.9991279191455522,0.0,0.99962245414843,0.0,0.998178920412056,6433.428129383353,23160341.26578007,52449971.63083703,7.534243925729748,7.485274705988925,59.094591234288366,23323217.51349874
 2006-11-22T17:00:00,29546081.165292688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,29546081.165292688,1.0,0.0,0.999487941759007,0.0,0.9994066284649326,0.0,0.9990483939399524,0.0,0.9995562473817208,0.0,0.997859574322206,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,0.0
 2006-11-22T18:00:00,24369703.119857404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,24369703.119857404,4.0,886883.1759113986,0.9999947801071416,527490.9765395347,0.9999892223246476,888483.3817064841,0.9999903185203066,527494.7828477245,0.9999919399206502,527451.6223873788,0.9999611224810964,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,3357803.939392521
 2006-11-22T19:00:00,19806524.74357688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,19806524.74357688,4.0,41424.60714298701,0.9999956711742048,41424.59819116824,0.9999910621385644,41424.59995684946,0.9999919712070404,41424.60256834281,0.9999933158246064,41424.55293120726,0.9999677591070842,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,207122.9607905548
 2006-11-22T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,35865.689558875034,0.9999964971530364,35865.68361791192,0.9999927675627815,35865.68478973831,0.9999935031728296,35865.686523019045,0.9999945912252902,35865.65358076299,0.9999739109589512,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,179328.39807030727
 2006-11-22T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,32380.72479468669,0.9999977601091996,32380.721436688968,0.9999953752277057,32380.722098263308,0.9999958456125656,32380.72307839715,0.9999965413662548,32380.70445835402,0.999983317397637,0.0,0.0,0.0,11.578314902600098,11.578314902600098,0.0,161903.59586639013
 2006-11-22T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,27254.81291414507,0.9999971232834932,27254.80937650596,0.9999940603538362,27254.810074167843,0.9999946644743104,27254.811106305435,0.9999955580384616,27254.791490654272,0.9999785743494346,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,136274.03496177858
 2006-11-22T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,108829.36954665893
 2006-11-23T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,21184.01806097968,0.9999975908186808,21184.01601446721,0.9999950256882988,21184.016418179235,0.999995531624757,21184.01701509299,0.9999962799633768,21184.00566800737,0.9999820565297368,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,105920.07317672648
 2006-11-23T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,20489.44109103925,0.9999978493381372,20489.439205775023,0.9999955594614724,20489.439577721685,0.9999960111079452,20489.440127701837,0.999996679145389,20489.429674314182,0.99998398197061,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,102447.189676552
 2006-11-23T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,13866.469654340304,0.9999985753927816,13866.468844392071,0.9999970585691084,13866.469004155651,0.99999735774158,13866.469240487382,0.9999978002523164,13866.464748270117,0.999989389591785,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,69332.34149164552
 2006-11-23T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,11291.661815819814,0.999998685401061,11291.66129400216,0.9999972857066288,11291.661396985071,0.9999975617769792,11291.661549213695,0.9999979701170024,11291.658656460537,0.9999902089283268,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,56458.30471248127
 2006-11-23T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,14528.493374712229,0.999998316873325,14528.492475353883,0.9999965247959348,14528.492652655756,0.9999968782583918,14528.49291508951,0.9999974010703044,14528.487928787888,0.999987464150912,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,72642.45934659927
 2006-11-23T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,4.0,11138.68822452348,0.999998998924657,11138.687668984858,0.9999979330485624,11138.687778692689,0.9999981432778672,11138.687940627366,0.9999984542313576,11138.684860399228,0.9999925440374704,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,55693.436473227615
 2006-11-23T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,1.0,0.0,0.9999978188261188,0.0,0.9999954964623572,0.0,0.9999959545164598,0.0,0.9999966320315306,0.0,0.999983754718516,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,0.0
 2006-11-23T07:00:00,0.0,0.0,620917.3961969061,0.0,1015160.1881587378,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,1636077.584355644,1.0,0.0,0.999992863466066,0.0,0.9999852649761268,0.0,0.99998676367308,0.0,0.9999889804194544,102831.17944645233,0.9999468474276316,0.0,0.0,0.0,11.578314902600091,11.578314902600091,0.0,102831.17944645233
 2006-11-23T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,0.0,1.0,0.0,0.9999814214350776,0.0,0.9999616402583956,0.0,0.9999655418216604,0.0,0.9999713126856145,0.0,0.9998616277137164,0.0,0.0,0.0,11.578314902600098,11.578314902600098,0.0,0.0
 2006-11-23T09:00:00,0.0,0.0,12615722.15599798,0.0,0.0,0.0,0.0,0.0,11.57916985020494,11.57916985020494,0.0,12615722.15599798,1.0,0.0,0.9999581958061232,0.0,0.9999136855789564,0.0,0.9999224646050991,0.0,0.999935449801566,0.0,0.9996886443109494,0.0,0.0,0.0,11.578314902600097,11.578314902600097,0.0,0.0
 2006-11-23T10:00:00,0.0,0.0,22661043.76569864,0.0,1186651.4230072373,1882.6047852063612,6777377.226742902,15348359.473414406,9.955998489952137,9.941668789025524,23.637836493715344,30625072.415448777,5.0,0.0,0.999920219703926,0.0,0.999835275138028,27224.25886497065,0.9997554505809626,0.0,0.9998768105908756,0.0,0.9994058000704488,1882.4051952701084,6776658.702972391,15346732.27151151,9.95542700567792,9.94109882395563,23.637836493715344,6803882.961837362
 2006-11-23T11:00:00,0.0,0.0,25980615.056342013,0.0,2910627.113447729,17242.74399601766,62073878.38566357,140531433.48499647,6.797874997643018,6.66666666666669,70.91350948114604,90965120.55545332,5.0,0.0,0.9998733291331912,0.0,0.999738458716278,271009.1486725257,0.9970363122374314,0.0,0.9998044064762448,0.0,0.9990565612834518,17242.05138603285,62071384.98971826,140525787.27614108,6.797869726093038,6.66666666666669,70.91350948114604,62342394.13839078
 2006-11-23T12:00:00,0.0,0.0,26944000.01433732,0.0,3809723.274028952,29361.294701086423,105700660.92391114,238066129.50392324,6.888945227614308,6.66666666666669,70.91350948114604,136454384.2122774,5.0,0.0,0.9998225273097552,0.0,0.9996335666092648,474526.7701079208,0.990309650809933,0.0,0.9997259629642572,0.0,0.9986781916684954,29361.25128876484,105700504.63955344,238065776.79680583,6.888944898269564,6.66666666666669,70.91350948114604,106175031.40966134
 2006-11-23T13:00:00,0.0,0.0,26317211.677641883,0.0,2243446.2347866897,38759.27668530119,139533396.0670843,311768526.4873363,6.957766675952972,6.66666666666669,70.91350948114604,168094053.97951293,5.0,0.0,0.9997709297597644,0.0,0.9995270315408524,479463.6742806601,0.9824778208811652,0.0,0.9996462907643746,0.0,0.9982938955192208,38759.17365485881,139533025.1574917,311767695.9697552,6.957765899730945,6.66666666666669,70.91350948114604,140012488.8317724
 2006-11-23T14:00:00,0.0,0.0,26688139.73957312,0.0,2176038.0373042817,43169.65849814509,155410770.59332234,346030600.60942376,6.989760651436459,6.66666666666669,70.91350948114604,184274948.3701997,5.0,0.0,0.9997168881924998,0.0,0.9994154502338572,557386.0082111415,0.973614038193302,0.0,0.9995628447373852,0.0,0.9978913964431114,43169.65921160806,155410773.16178903,346030606.32825565,6.989760656406225,6.66666666666669,70.91350948114604,155968159.17000017
 2006-11-23T15:00:00,40920254.30488113,0.0,4894217.56078008,0.0,943008.5738722028,48053.87877286763,172993963.58232346,383428901.5681965,7.024684282552471,6.66666666666669,70.91350948114604,219751444.02185687,5.0,851133.9193362371,0.9960502918100016,0.0,0.99929738438725,0.0,0.9692261697182006,0.0,0.9994745492505532,0.0,0.997465506162212,48053.87875769544,172993963.52770358,383428901.446149,7.024684282558423,6.66666666666669,70.91350948114604,173845097.4470398
 2006-11-23T16:00:00,49463769.344189554,0.0,4307750.080821194,0.0,0.0,46872.48502507434,168740946.09026763,374480825.2093732,7.016328254211376,6.66666666666669,70.91350948114604,222512465.5152784,1.0,21457974.32222497,0.9919597244458276,0.0,0.9991815774548326,0.0,0.9691221414906028,0.0,0.9993879430916158,0.0,0.9970477642970164,46872.48492398192,168740945.72633496,374480824.40017575,7.016328254211356,6.66666666666669,70.91350948114604,190198920.04855996
 2006-11-23T17:00:00,49476982.82648303,0.0,4109303.5708075096,0.0,0.0,43206.28740981017,155542634.6753166,346324203.21699774,6.990034822823887,6.66666666666669,70.91350948114604,209128921.0726072,1.0,19517385.74106423,0.9919039588043612,0.0,0.9990664363981394,0.0,0.9690187114126152,0.0,0.99930183490752,0.0,0.9966324243965508,43206.28732305996,155542634.36301586,346324202.52164304,6.990034822823746,6.66666666666669,70.91350948114604,175060020.1040801
 2006-11-23T18:00:00,48407191.242064215,0.0,3490738.2993186177,0.0,0.0,37446.84763895789,134808651.50024837,301650296.47321,6.948318341295966,6.66666666666669,70.91350948114604,186706581.0416312,4.0,14577422.142021324,0.9998681727624182,939841.4098145288,0.9999952778109468,29883323.51240175,0.9960848882290286,939853.33213085,0.9999964685131784,939718.1444919198,0.999982965993298,37447.53440298436,134811123.85074368,301655824.0315394,6.9483235035004585,6.66666666666669,70.91350948114604,182091282.39160407
 2006-11-23T19:00:00,45616382.08462158,0.0,2468048.3143781857,0.0,0.0,28418.6891072687,102307280.78616732,230688164.72842923,6.882056041091999,6.66666666666669,70.91350948114604,150391711.18516707,4.0,90303.02839487388,0.9999960658289072,90303.00727701574,0.9999918769944194,90303.0114416595,0.9999927031840352,90303.01760285204,0.9999939252141676,90302.90050439186,0.9999706984769277,28418.591033296685,102306927.71986808,230687365.58194327,6.882055294677449,6.66666666666669,70.91350948114604,102758442.68508887
 2006-11-23T20:00:00,0.0,0.0,388587.94253234094,0.0,0.0,19358.23853633709,69689658.73081352,157822399.13686225,6.814019321585704,6.66666666666669,70.91350948114604,70078246.67334585,4.0,74989.96089739319,0.9999965989106948,74989.95008979368,0.9999929776649884,74989.9522208842,0.999993691905574,74989.95537409699,0.9999947483501254,74989.89544999298,0.9999746688452524,19358.23970665001,69689662.94394003,157822408.67810187,6.814019330595951,6.66666666666669,70.91350948114605,70064612.65797217
 2006-11-23T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,78889.46887224031,0.9999950362583644,78889.44590173206,0.9999897512080548,78889.45043199993,0.999990793611066,78889.45713290085,0.999992335445853,78889.32976705079,0.9999630302834744,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,394447.1521059239
 2006-11-23T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,67691.26417357606,0.9999933279978532,67691.23834230324,0.9999862241093757,67691.24343708815,0.9999876252530367,67691.25097316317,0.9999896977067952,67691.10774068795,0.999950307238746,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,338456.1046668186
 2006-11-23T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,58732.21897464663,0.9999939880475296,58732.19984302799,0.9999875869344992,58732.20361644399,0.9999888494654322,58732.2091978036,0.999990716894911,58732.10311520096,0.999955223257996,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,293660.9347471232
 2006-11-24T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,59107.76920000844,0.9999952751443988,59107.75339493128,0.9999902444434902,59107.75651239244,0.9999912366796032,59107.76112316837,0.999992704311737,59107.6734872423,0.999964809495534,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,295538.7137177428
 2006-11-24T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,47946.479009150105,0.999994521587685,47946.46594175366,0.999988688551474,47946.4685191914,0.9999898390371184,47946.4723310164,0.999991540738638,47946.3998739258,0.9999591970402234,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,239732.2856750374
 2006-11-24T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,54200.34330701256,0.999994290570298,54200.32714488383,0.9999882115626808,54200.33033264776,0.99998941056278,54200.3350476178,0.9999911840227976,54200.24543022229,0.999957476433486,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,271001.5812623842
 2006-11-24T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,283285.01554845093
 2006-11-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,283285.01554845093
 2006-11-24T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,283285.01554845093
 2006-11-24T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,0.0,1.0,0.0,0.99997418105682,0.0,0.999946690823915,0.0,0.9999521128918012,0.0,0.9999601327581996,0.0,0.9998077017136632,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,0.0
 2006-11-24T07:00:00,0.0,0.0,1458859.6949442048,0.0,1054223.0708157476,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,2513082.7657599524,1.0,0.0,0.9999431596453072,0.0,0.999882639949438,0.0,0.9998945766216586,0.0,0.9999122323424022,116287.12853612743,0.9995766556854792,0.0,0.0,0.0,11.748915810465244,11.748915810465244,0.0,116287.12853612743
 2006-11-24T08:00:00,0.0,0.0,187507.0174825749,0.0,0.0,0.0,0.0,0.0,11.74892176014462,11.74892176014462,0.0,187507.0174825749,1.0,0.0,0.9999073478184978,0.0,0.9998086981553056,0.0,0.999828155435738,0.0,0.9998569350070776,0.0,0.9993099308672662,0.0,0.0,0.0,11.748915810465247,11.748915810465247,0.0,0.0
 2006-11-24T09:00:00,0.0,0.0,26764865.077109534,0.0,411994.6339688815,2802.739319827324,10089861.551378366,22849963.480926458,10.076170287374556,10.054836728985313,23.637836493715344,37266721.26245679,1.0,0.0,0.9998662343849412,0.0,0.9997238099686108,62258.96446499164,0.9997519012131152,0.0,0.9997934514173188,0.0,0.9990037199289168,2802.7370720246267,10089853.459288657,22849945.155208763,10.076166303703715,10.054832762532396,23.637836493715344,10152112.423753647
 2006-11-24T10:00:00,0.0,0.0,30903378.42798113,0.0,4557979.508009282,21262.04889953381,76543376.0383217,172811333.64956486,6.828015142752247,6.66666666666669,70.91350948114604,112004733.97431213,5.0,0.0,0.9998187237734932,0.0,0.9996257133294908,525500.8381590822,0.9952188673916712,0.0,0.9997200898927402,0.0,0.998649863107567,21263.701961695915,76549327.06210528,172824814.52516365,6.828027730498424,6.66666666666669,70.91350948114604,77074827.90026438
 2006-11-24T11:00:00,0.0,0.0,29214932.707480423,0.0,4871136.081127912,28202.830537941143,101530189.9365881,228939199.96166164,6.880422930204003,6.66666666666669,70.91350948114604,135616258.72519642,5.0,0.0,0.9997668227839984,0.0,0.999518551740084,610495.7414972511,0.9846735721233122,0.0,0.999639949149432,0.0,0.998263306954998,28202.81348622257,101530128.55040124,228939061.8033889,6.880422801177564,6.66666666666669,70.91350948114604,102140624.2918985
 2006-11-24T12:00:00,0.0,0.0,28800133.51677482,0.0,5011845.281604739,24829.240928171144,89385267.3414161,202156316.5767639,6.855414602898137,6.66666666666669,70.91350948114604,123197246.13979568,5.0,0.0,0.9997159476217092,0.0,0.9994135082080566,576874.9915216288,0.9750213194083516,0.0,0.9995613923943212,0.0,0.9978843911156804,24829.240762108744,89385266.74359146,202156315.2247063,6.8554146014989,6.66666666666669,70.91350948114604,89962141.7351131
 2006-11-24T13:00:00,0.0,0.0,27155539.448561147,0.0,2829865.9554336937,29461.04952785041,106059778.30026148,238876454.48642287,6.889701862999346,6.66666666666669,70.91350948114604,136045183.70425633,5.0,0.0,0.9996650967529151,0.0,0.9993085148355652,488251.0437118434,0.966310495193582,0.0,0.9994828731509948,0.0,0.9975056562131824,29461.536953718896,106061533.03338802,238880419.80920583,6.889705565298727,6.66666666666669,70.91350948114604,106549784.07709986
 2006-11-24T14:00:00,0.0,0.0,27027732.206998996,0.0,2174291.11969032,22839.69785096475,82222912.2634731,185836773.9959412,6.840177078605231,6.66666666666669,70.91350948114604,111424935.59016244,5.0,0.0,0.9996133832358636,0.0,0.99920174032635,387677.1312823014,0.958511113675798,0.0,0.9994030218854224,0.0,0.9971204963466366,22839.696526693104,82222907.49609518,185836763.24155733,6.840177068660807,6.66666666666669,70.91350948114604,82610584.6273775
 2006-11-24T15:00:00,34185070.878376774,0.0,3100442.107571208,0.0,438494.10779587406,20642.31884963012,74312347.85866843,168246716.6827723,6.823752590509739,6.66666666666669,70.91350948114604,112036354.95241228,5.0,119744.02877355673,0.9992617499007872,0.0,0.9991017781851408,0.0,0.9560714900114696,0.0,0.9993282652460006,0.0,0.9967599102362378,20642.3188595978,74312347.89455208,168246716.76404893,6.823752590247255,6.66666666666669,70.91350948114604,74432091.92332564
 2006-11-24T16:00:00,39955333.51615158,0.0,1356557.1398248393,0.0,0.0,10064.324369825898,36231567.73137323,82051670.9077633,7.576476727266454,7.499869216970887,59.094591234288366,77543458.38734964,1.0,1147897.7633426455,0.998442843256005,0.0,0.9990053047004872,0.0,0.9559848288297148,0.0,0.999256117596712,0.0,0.9964119085011088,10064.369408871613,36231729.87193781,82052038.09872626,7.576476446309901,7.499868593276472,59.094591234288366,37379627.63528045
 2006-11-24T17:00:00,32934035.89096088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,32934035.89096088,1.0,0.0,0.9983987590423146,0.0,0.9989142826515284,0.0,0.9559030646189908,0.0,0.9991880468009974,0.0,0.9960835713306808,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,0.0
 2006-11-24T18:00:00,27207327.70028632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,27207327.70028632,4.0,2610645.541541496,0.999994714102174,901880.6016541142,0.9999890860421352,37753718.35639844,0.9943964907835142,901892.4256220632,0.9999918380018386,901758.3583187368,0.9999606308791714,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,43069895.28353484
 2006-11-24T19:00:00,22238982.78049779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,22238982.78049779,4.0,43737.23511376852,0.9999955061617856,43737.22501243482,0.9999907214322836,43737.22700469306,0.9999916651539416,43737.229951629255,0.9999930610275776,43737.17394037978,0.9999665301022715,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,218686.0910229054
 2006-11-24T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491885,11.665881968491885,0.0,0.0,4.0,34221.881168759435,0.9999967226700088,34221.875847863615,0.9999932331946988,34221.876897315226,0.999993921445398,34221.87844982425,0.9999949394478967,34221.84894568498,0.999975590598862,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,171109.3613094475
 2006-11-24T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,28581.316569979168,0.9999980204621276,28581.31402973558,0.9999959127865042,28581.31453082022,0.999996328496344,28581.315272093078,0.9999969433793452,28581.3011877571,0.9999852564941192,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,142906.56159038513
 2006-11-24T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,125486.78942049637
 2006-11-24T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,108829.36954665893
 2006-11-25T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,18375.10722288981,0.9999980143505564,18375.10574411452,0.9999959001677532,18375.10603569536,0.999996317161044,18375.10646707817,0.999996933942418,18375.098267541056,0.9999852109754224,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,91875.52373731892
 2006-11-25T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,16622.360135555977,0.9999981518609058,16622.358945923752,0.999996184089654,16622.35918062806,0.9999965722052933,16622.35952769186,0.9999971462732756,16622.35293052172,0.9999862351460994,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,83111.79072032137
 2006-11-25T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,16622.360135555977,0.9999981518609058,16622.358945923752,0.999996184089654,16622.35918062806,0.9999965722052933,16622.35952769186,0.9999971462732756,16622.35293052172,0.9999862351460994,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,83111.79072032137
 2006-11-25T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,15114.802861850032,0.9999983828782923,15114.801895801747,0.9999966610784472,15114.802086310689,0.9999970006796314,15114.80236813959,0.999997502989116,15114.797011792458,0.9999879557528368,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,75574.00622389451
 2006-11-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,13038.930179018736,0.9999993670245834,13038.929801077287,0.999998693075944,13038.92987570396,0.9999988260029836,13038.929985789156,0.9999990226174708,13038.927894375502,0.9999952856285764,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,65194.64773596465
 2006-11-25T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,4.0,6077.944448132181,0.9999996510904072,6077.944372000783,0.9999992795954972,6077.94438672089,0.9999993528677256,6077.944409233924,0.9999994612458376,6077.943988356315,0.9999974013376022,0.0,0.0,0.0,11.66587822632538,11.66587822632538,0.0,30389.72160444409
 2006-11-25T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,1.0,0.0,0.9999977556477524,0.0,0.9999953660160174,0.0,0.9999958373377966,0.0,0.999996534477298,0.0,0.9999832841689884,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,0.0
 2006-11-25T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,1.0,0.0,0.9999937029427384,0.0,0.9999869982697586,0.0,0.9999883206736894,0.0,0.9999902766622664,0.0,0.9999530998107918,0.0,0.0,0.0,11.66587822632538,11.66587822632538,0.0,0.0
 2006-11-25T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491874,11.665881968491874,0.0,0.0,1.0,0.0,0.9999862331513816,0.0,0.999971575158906,0.0,0.9999744662450084,0.0,0.9999787424962032,0.0,0.999897465152659,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,0.0
 2006-11-25T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,1.0,0.0,0.9999676924018048,0.0,0.9999332934958246,0.0,0.9999400782038376,0.0,0.9999501135728044,0.0,0.9997593745133114,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,0.0
 2006-11-25T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,1.0,0.0,0.9999364060471376,0.0,0.9998686955849658,0.0,0.9998820505362976,0.0,0.9999018040561106,0.0,0.9995263552008524,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,0.0
 2006-11-25T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,1.0,0.0,0.9998933433061588,0.0,0.9997797826025264,0.0,0.9998021808792704,0.0,0.999835310524782,0.0,0.9992056259116046,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,0.0
 2006-11-25T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,1.0,0.0,0.9998438689159612,0.0,0.9996776312882616,0.0,0.999710419359058,0.0,0.9997589167133388,0.0,0.9988371429575844,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,0.0
 2006-11-25T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.665881968491876,11.665881968491876,0.0,0.0,1.0,0.0,0.9997871853165186,0.0,0.9995605948951468,0.0,0.9996052867190164,0.0,0.9996713911028078,0.0,0.9984149661488654,0.0,0.0,0.0,11.665878226325376,11.665878226325376,0.0,0.0
 2006-11-25T14:00:00,0.0,0.0,0.0,0.0,0.0,13542.604051688848,48753374.58607985,103259499.29240105,9.414184016740691,9.317773232758915,35.45675474057302,48753374.58607985,1.0,0.0,0.9997252299675377,0.0,0.9994326737565764,0.0,0.9994903764192616,0.0,0.9995757253406016,0.0,0.9979535255951012,13542.600321870104,48753361.15873237,103259470.8109425,9.4141826521128,9.317771894786516,35.45675474057302,48753361.15873237
 2006-11-25T15:00:00,0.0,0.0,0.0,0.0,0.0,26481.20630541376,95332342.69948952,200545389.17043,9.808027987865223,9.62077106311816,35.45675474057302,95332342.69948952,1.0,0.0,0.9996587466166584,0.0,0.9992954035114692,0.0,0.9993670679091212,0.0,0.999473067853551,0.0,0.9974583606940928,26481.205696981266,95332340.50913256,200545384.56269693,9.808027711704382,9.620770791367466,35.45675474057302,95332340.50913256
 2006-11-25T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9995908038327918,0.0,0.99915511992962,0.0,0.999241052548244,0.0,0.9993681568440606,0.0,0.9969523260041628,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-25T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9995286974872608,0.0,0.9990268870237708,0.0,0.9991258621910112,0.0,0.9992722579268438,0.0,0.99648976083513,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-25T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.999473749726794,0.0,0.9989134346714496,0.0,0.99902394905954,0.0,0.9991874126395036,0.0,0.9960805124742582,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-25T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9994249133846168,0.0,0.9988126007548044,0.0,0.9989333709446432,0.0,0.9991120040432392,0.0,0.9957167816721804,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-25T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.999382127497808,0.0,0.9987242594017922,0.0,0.998854014776704,0.0,0.999045938004704,0.0,0.9953981143798956,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-25T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9993421775327684,0.0,0.99864177346478,0.0,0.9987799184713274,0.0,0.9989842509362192,0.0,0.9951005689008756,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-25T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9993066398164696,0.0,0.998568397635156,0.0,0.9987140056857547,0.0,0.998929376857182,0.0,0.9948358856449824,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-25T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9992729332796556,0.0,0.998498802698844,0.0,0.9986514892394316,0.0,0.9988773303173965,0.0,0.9945848409286056,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-26T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,4.0,1228087.8002284511,0.9999947801071416,1228041.404223827,0.9999892223246476,1228050.5549504317,0.9999903185203066,1228064.0901539929,0.9999919399206502,1227806.872663868,0.9999611224810964,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,6140050.72222057
 2006-11-26T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,4.0,40009.03845429316,0.9999958636886938,40009.03015500541,0.9999914596292254,40009.03179203522,0.999992328268989,40009.03421320126,0.999993613087807,40008.98819470175,0.999969192946032,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,200045.1228092368
 2006-11-26T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,4.0,35389.54213029533,0.9999961112073223,35389.53577071408,0.9999919706886468,35389.53702509653,0.9999927873486372,35389.538880348824,0.9999939952833504,35389.5036168583,0.9999710364532508,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,176947.65742331307
 2006-11-26T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,4.0,32593.63112273125,0.9999966282462356,32593.625845705308,0.9999930382349936,32593.62688647935,0.9999937463150136,32593.628426055733,0.9999947936473744,32593.599166492764,0.999974887334997,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,162968.1114474644
 2006-11-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,4.0,23543.77384898698,0.999997519313299,23543.771289852026,0.9999948780489104,23543.77179458721,0.9999953990017476,23543.772541185997,0.9999961695513312,23543.758351421257,0.9999815239609848,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,117718.84782603344
 2006-11-26T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,4.0,19645.509572557672,0.9999978218360672,19645.50785497634,0.999995502677092,19645.5081938266,0.9999959600990954,19645.50869447418,0.9999966366792176,19645.4991737222,0.9999837771364743,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,98227.533489557
 2006-11-26T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755096,12.627172546755096,0.0,0.0,1.0,0.0,0.9999912083958676,0.0,0.999981847701144,0.0,0.9999836939685954,0.0,0.9999864248119952,0.0,0.9999345205418756,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-26T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755096,12.627172546755096,0.0,0.0,1.0,0.0,0.9999796497670164,0.0,0.9999579822401742,0.0,0.9999622558598944,0.0,0.9999685770384402,0.0,0.9998484324125092,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-26T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755096,12.627172546755096,0.0,0.0,1.0,0.0,0.9999650917755224,0.0,0.9999279239017445,0.0,0.9999352547503236,0.0,0.9999460979244436,0.0,0.9997400051698726,0.0,0.0,0.0,12.627172532462271,12.627172532462271,0.0,0.0
 2006-11-26T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9999429222042232,0.0,0.9998821496974368,0.0,0.9998941362331124,0.0,0.999911865707678,0.0,0.9995748872353394,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-26T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9999065919699444,0.0,0.9998071375312584,0.0,0.9998267535425176,0.0,0.9998557678951318,0.0,0.9993043013424434,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-26T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.9998556874721142,0.0,0.9997020334292256,0.0,0.9997323395621152,0.0,0.9997771658427708,0.0,0.9989251670133816,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-26T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.627172546755098,12.627172546755098,0.0,0.0,1.0,0.0,0.999793510792586,0.0,0.999573655302582,0.0,0.9996170187544724,0.0,0.9996811583222526,0.0,0.9984620780000134,0.0,0.0,0.0,12.627172532462277,12.627172532462277,0.0,0.0
 2006-11-26T13:00:00,0.0,0.0,0.0,0.0,0.0,19746.03061192964,71085710.20294671,145141608.91929817,9.848744278737897,9.713225691846992,35.45675474057302,71085710.20294671,1.0,0.0,0.9997260893461052,0.0,0.999434448142269,0.0,0.9994919703324654,0.0,0.9995770523140918,0.0,0.9979599262066462,19744.39484497286,71079821.4419023,145129638.31031895,9.848703242943342,9.713195833997702,35.45675474057302,71079821.4419023
 2006-11-26T14:00:00,0.0,0.0,0.0,0.0,0.0,7805.336365477848,28099210.91572025,55761420.44921677,12.017350418597609,11.96528532575415,11.818918246857672,28099210.91572025,1.0,0.0,0.9996494159894196,0.0,0.9992761382748158,0.0,0.9993497621366468,0.0,0.9994586603555468,0.0,0.9973888666169672,7805.096414551629,28098347.09238586,55759706.23680393,12.017199552476905,11.965136060329067,11.818918246857672,28098347.09238586
 2006-11-26T15:00:00,0.0,0.0,0.0,0.0,0.0,14835.261467570492,53406941.283253774,105983293.1513412,11.058240722833585,10.959283376686486,23.637836493715344,53406941.283253774,1.0,0.0,0.9995708925379376,0.0,0.999114008459018,0.0,0.9992041225188268,0.0,0.9993374116504612,0.0,0.9968040276074052,14833.48299909011,53400538.7967244,105970587.75031212,11.058105491132112,10.959160009118442,23.637836493715344,53400538.7967244
 2006-11-26T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.999490019951322,0.0,0.998947028310748,0.0,0.9990541258950852,0.0,0.99921253562656,0.0,0.9962016923487752,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-26T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.9994165124190136,0.0,0.9987952550194829,0.0,0.9989177894413218,0.0,0.9990990320433856,0.0,0.9956542116716122,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-26T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.9993482852841172,0.0,0.998654384329206,0.0,0.9987912466867216,0.0,0.9989936819651384,0.0,0.9951460591484508,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-26T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.9992843264704624,0.0,0.998522326574729,0.0,0.998672620505611,0.0,0.9988949226367072,0.0,0.9946696968831068,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-26T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.9992269681535728,0.0,0.9984038970714878,0.0,0.9985662364484544,0.0,0.9988063551894352,0.0,0.9942424948102652,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-26T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.9991721189421896,0.0,0.9982906481965288,0.0,0.9984645060986947,0.0,0.9987216620725428,0.0,0.9938339804383788,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-26T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.9991161751484264,0.0,0.9981751393032396,0.0,0.9983607455967132,0.0,0.9986352788020252,0.0,0.9934173136679026,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-26T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.9990593302035072,0.0,0.9980577697750944,0.0,0.9982553137047532,0.0,0.9985475040566208,0.0,0.9929939351655888,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-27T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,4.0,1827688.887822412,0.999990687799147,1827586.404570074,0.9999807728088812,1827606.6174490247,0.9999827284034556,1827636.5151094948,0.9999856209543316,1827068.348853285,0.9999306431617452,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,9137586.77380429
 2006-11-27T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,4.0,93781.5146280251,0.999991248841372,93781.46481173686,0.9999819312102364,93781.47463729462,0.9999837689839915,93781.48917052789,0.99998648726423,93781.21294287914,0.999934821778108,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,468907.1561904636
 2006-11-27T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,4.0,92915.78408606267,0.9999911278322648,92915.7352370552,0.9999816813589636,92915.74487194732,0.9999835445450524,92915.75912288902,0.9999863004130756,92915.48825889664,0.999933920507912,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,464578.5115768509
 2006-11-27T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,4.0,100714.17032082147,0.9999906327950074,100714.1132955431,0.9999806592401208,100714.12454281318,0.999982626385756,100714.14117923893,0.9999855360219886,100713.82498018704,0.9999302334934744,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,503570.37431860366
 2006-11-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,4.0,106094.56843172834,0.9999902642672712,106094.505522167,0.9999798983294268,106094.51793032688,0.9999819428671683,106094.53628310516,0.9999849669752904,106094.18745497522,0.9999274887160596,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,530472.3156223026
 2006-11-27T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,4.0,120229.11517829372,0.9999892521911008,120229.0360800903,0.9999778086642372,120229.0516812532,0.9999800657414952,120229.07475682466,0.9999834042201794,120228.63616463158,0.999919950819876,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,601144.9138610933
 2006-11-27T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.10559173169638,13.10559173169638,0.0,0.0,1.0,0.0,0.9999482961086724,0.0,0.9998932453653177,0.0,0.9999041033623634,0.0,0.9999201635975876,0.0,0.9996149118254016,0.0,0.0,0.0,13.105406680344316,13.105406680344316,0.0,0.0
 2006-11-27T07:00:00,0.0,0.0,6980539.786261334,0.0,1230254.252518759,143617.74738318656,517023890.5794715,1191590533.5363777,7.779566975361728,6.66666666666669,70.91350948114604,525234684.6182517,1.0,0.0,0.9998793515626396,0.0,0.9997508934139242,9843277.75412918,0.9997762300054812,0.0,0.999813705758924,584209.5129987733,0.9991014160575076,143617.74738318656,517023890.5794715,1189956237.491166,7.778040035577603,6.66666666666669,70.91350948114604,527451377.8465995
 2006-11-27T08:00:00,0.0,0.0,143768.5315902229,0.0,7168293.360815282,143742.17071378813,517471814.5696373,1792598926.0162597,8.34119852521331,6.66666666666669,70.91350948114604,524783876.4620428,1.0,0.0,0.999808834945909,0.0,0.9996052955592006,0.0,0.9996454408855844,0.0,0.9997048204730102,0.0,0.9985762115802724,143741.02679817766,517467696.4734395,1792574607.8284712,8.341175797785185,6.66666666666669,70.91350948114604,517467696.4734395
 2006-11-27T09:00:00,0.0,0.0,47245720.68459297,0.0,8167096.204618199,145781.47201814546,524813299.2653237,1821648842.541512,8.36835057676847,6.66666666666669,70.91350948114604,580226116.1545349,1.0,0.0,0.9997372605799274,0.0,0.9994575137366568,40760198.07687788,0.999512689928889,0.0,0.9995943019078076,790110.0821343102,0.9980431290358788,145781.4720592428,524813299.4132741,1821648843.0051472,8.36835057718041,6.66666666666669,70.91350948114604,566363607.5722864
 2006-11-27T10:00:00,913591.6401584096,0.0,54520902.92521183,0.0,11720516.68932344,152935.04822205775,550566173.5994079,1922109834.5796144,8.462252305027883,6.66666666666669,70.91350948114604,617721184.8541017,5.0,0.0,0.9996631033112188,0.0,0.9993043989144104,3230953.2652517147,0.9685666497476326,0.0,0.9994797950613316,504499.8438313895,0.9794974212590356,152935.0478960585,550566172.4258105,1922109830.095795,8.462252304222998,6.66666666666669,70.91350948114604,554301625.5348936
 2006-11-27T11:00:00,12440688.330196714,0.0,58860331.04017916,0.0,13782881.128225788,168357.47219859538,606086899.9149435,2138360188.830756,8.664403987445734,6.66666666666669,70.91350948114604,691170800.4135449,5.0,244430.83244361877,0.9990180139434764,0.0,0.9991429949922712,3794506.6674987846,0.9094136505943892,0.0,0.9993590892154716,825194.146324043,0.932747387204201,168357.47107431685,606086895.8675406,2138360167.5937665,8.664403969966555,6.66666666666669,70.91350948114604,610951027.5138072
 2006-11-27T12:00:00,24121561.94819364,0.0,62073518.66466305,0.0,15258467.052062493,170499.75539921955,613799119.4371904,2092819823.7038336,8.621830700285825,6.66666666666669,70.91350948114604,715252667.1021096,5.0,1456172.7051670612,0.9904263901278006,0.0,0.998969416499028,4235123.035666551,0.8412804790578825,0.0,0.9992292786224428,1062097.63640446,0.8667998778634317,170274.78524008437,612989226.8643038,2088626871.6857448,8.617911109876394,6.66666666666669,70.91350948114604,619742620.2415419
 2006-11-27T13:00:00,28266212.58285212,0.0,59356712.79161143,0.0,12456101.074281355,169458.16614958597,610049398.1385095,2043026247.588166,8.575280921602287,6.66666666666669,70.91350948114604,710128424.5872543,5.0,1964196.7443206212,0.973954503327426,0.0,0.9987887210301396,4121216.530387193,0.7713700338052184,0.0,0.9990941456025862,887486.5564142261,0.8006564202375536,169102.1726256657,608767821.4523966,2036428294.3436708,8.569113132856812,6.66666666666669,70.91350948114604,615740721.2835186
 2006-11-27T14:00:00,29494170.142451525,0.0,60002189.26964395,2458042.45031901,12122175.254545528,169610.20038209527,610596721.3755429,2045843112.8452432,8.57791414072967,6.66666666666669,70.91350948114604,714673298.4925029,5.0,2064801.8980172104,0.955643065239783,0.0,0.9986071927236758,4164824.227399335,0.7021170479616318,137955.27666197368,0.9983969477816136,866358.3965652721,0.7418316920379705,169304.84306150037,609497435.0214012,2040185103.556948,8.572625010006707,6.66666666666669,70.91350948114604,616731374.8200449
 2006-11-27T15:00:00,114835859.34308484,0.0,29954401.203952707,6413828.862242863,10263967.1840414,173222.4512577188,623600824.5277877,2112549953.042225,8.640273763628313,6.66666666666669,70.91350948114604,785068881.1211095,5.0,8161820.2492721295,0.9062154821950836,0.0,0.9984273452348642,2017537.3010881376,0.6537328144787771,461346.2990566328,0.993555894845752,769142.5088915606,0.687732929609075,172942.06464934122,622591432.7376283,2107380588.449249,8.635441222278113,6.66666666666669,70.91350948114604,634001279.0959368
 2006-11-27T16:00:00,121754595.9376722,19726944.065428235,30161846.71516491,41181034.785794914,8204190.24670833,166245.84602613962,598485045.6941025,1983253826.308702,8.51940729042546,6.66666666666669,70.91350948114604,819513657.4448712,1.0,137177627.24517006,0.8743939940988067,21589388.77768081,0.998246153091931,32962749.855310168,0.6392302330444467,46666395.071291074,0.9903776430476,8681103.404346073,0.6649295950978514,165956.5673190472,597443642.34857,1977867078.181556,8.514371935255816,6.66666666666669,70.91350948114604,844520906.702368
