version,0.4.1
 2006-11-27T17:00:00,123076971.16460817,21794937.984542515,30386756.72643053,39029629.800969474,8184639.797257471,162961.76580959233,586662356.9145324,1940632426.515712,8.479565770191966,6.66666666666669,70.91350948114604,809135292.3883406,1.0,137304103.66896015,0.8743062202344553,22420994.90311684,0.9980649236605876,32585598.083545238,0.6390674364299641,40860069.03258775,0.9902421107041776,8267609.193216886,0.6642758594440586,162961.58892204575,586661720.1193647,1940629139.9846869,8.479562698664438,6.66666666666669,70.91350948114604,828100095.0007915
 2006-11-27T18:00:00,124183177.52471094,21206340.48123201,30355640.54994453,38796985.89373378,7985855.106966833,161727.25909454614,582218132.7403661,1952330212.488333,8.490500211833615,6.66666666666669,70.91350948114604,804746132.2969542,4.0,213788502.9643049,0.929578446390702,2330617.978563527,0.9999685339341504,115459505.15708354,0.695169827174955,14344558.855693022,0.9995609678729892,28745368.698409587,0.7198018031457302,161728.8026752863,582223689.6310306,1952359478.854073,8.490527568846678,6.66666666666669,70.91350948114604,956892243.2850852
 2006-11-27T19:00:00,123458952.70233113,20259508.334244423,30127068.040875863,38740749.43992724,7535719.0917925155,183862.81927806445,661906149.4010321,2404818671.259533,8.913536765016465,6.66666666666669,70.91350948114604,882028147.0102034,4.0,63197782.20899434,0.9978763522206304,180228.72268837132,0.999971641880553,114116312.689368,0.7947721919751688,180228.80051923508,0.9999787923939548,28412577.716930173,0.8187615917549298,183863.1321365839,661907275.6917021,2404824680.896872,8.913542384623163,6.666666666666689,70.91350948114604,867994405.8302023
 2006-11-27T20:00:00,893005.1510243749,18418849.42578417,8223571.420753298,37858641.05543298,6544391.146287229,178112.00230427648,641203208.2953953,2358444102.5292444,8.870165309379194,6.666666666666692,70.91350948114604,713141666.4946774,4.0,169095.69376756914,0.9999926844494188,169095.6135703386,0.99998489535488,112001942.50757667,0.8896272176486238,169095.65278467882,0.999988703998382,27887583.838061742,0.9130304869946096,178112.00258314202,641203209.2993113,2358444093.2996,8.8701653033863,6.666666666666692,70.91350948114604,781600022.6050723
 2006-11-27T21:00:00,0.0,0.0,0.0,0.0,0.0,11809.151056673198,42512943.80402351,86915501.68174598,10.214064153372467,10.132913276751532,29.547295617144187,42512943.80402351,4.0,153989.75069135567,0.999994522722691,153989.69547474603,0.9999886908949563,72774991.44489878,0.9798620620003364,153989.7224739676,0.9999915424912104,11890342.282722209,0.991806434266128,14649.685601595544,52738868.165743954,108132746.83125566,9.541060450688542,9.440099355868194,35.45675474057302,137866171.06200504
 2006-11-27T22:00:00,0.0,0.0,0.0,0.0,0.0,16157.413102532906,58166687.169118464,118478619.49662948,10.242446312288228,10.13182477385819,35.45675474057302,58166687.169118464,4.0,170220.38035666043,0.9999929121665572,170220.29415139483,0.9999853655295478,170220.3111549077,0.9999868539992276,170220.33630399065,0.999989055618282,170219.858304761,0.9999472101466184,5679.260173118462,20445336.623226464,41554482.82056289,12.540152739360058,12.501353850159516,11.818918246857672,21296437.80349818
 2006-11-27T23:00:00,0.0,0.0,0.0,0.0,0.0,11095.97101074474,39945495.63868107,81187922.84352678,11.570264122180305,11.49446014010034,23.637836493715344,39945495.63868107,4.0,133294.4526629509,0.999992203163196,133294.39584109987,0.9999839016282276,133294.40704870978,0.9999855389910798,133294.42362573234,0.9999879608403808,133294.10855224667,0.9999419295226072,10574.910634169128,38069678.28300886,77375384.97646898,11.57534210398559,11.50309810223853,23.637836493715344,38736150.0707396
 2006-11-28T00:00:00,0.0,0.0,0.0,0.0,0.0,5163.076397620002,18587075.031432007,37857506.81204619,12.779800822438323,12.744454007502997,11.818918246857672,18587075.031432007,4.0,168585.19134218487,0.999991920441918,168585.09538694378,0.9999833178847992,168585.1143131033,0.9999850146201038,168585.14230583966,0.999987524288138,168584.6102503686,0.999939823827695,16408.365387655405,59070115.39555947,121059405.85011277,10.414049003431852,10.301017640602074,35.45675474057302,59913040.54915791
 2006-11-28T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.960011475670258,13.960011475670258,0.0,0.0,4.0,119293.98698453058,0.999990506285486,119293.920850285,0.999980398031972,119293.93389435054,0.9999823917450468,119293.9531879008,0.9999853406775996,119293.58647956132,0.9999292912564516,0.0,0.0,0.0,13.963478203563469,13.963478203563469,0.0,596469.3813966282
 2006-11-28T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.960011475670258,13.960011475670258,0.0,0.0,4.0,115963.56066856736,0.9999898627370516,115963.48598522556,0.9999790692774768,115963.50071540684,0.9999811981379612,115963.52250334733,0.9999843469691868,115963.10839152108,0.9999244981376824,0.0,0.0,0.0,13.963478203563469,13.963478203563469,0.0,579817.1782640682
 2006-11-28T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.960011475670258,13.960011475670258,0.0,0.0,4.0,96331.57152353306,0.9999911113310228,96331.5189927936,0.9999816472883356,96331.52935391276,0.9999835139397424,96331.54467883466,0.9999862749333724,96331.25340167896,0.9999337976074308,0.0,0.0,0.0,13.963478203563469,13.963478203563469,0.0,481657.4179507529
 2006-11-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.960011475670258,13.960011475670258,0.0,0.0,4.0,85887.29471761016,0.9999917823815272,85887.25283031582,0.9999830328272112,85887.26109205061,0.9999847585556778,85887.27331192233,0.999987311107957,85887.04105197442,0.999938795560335,0.0,0.0,0.0,13.963478203563469,13.963478203563469,0.0,429436.1230038734
 2006-11-28T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.960011475670258,13.960011475670258,0.0,0.0,4.0,81061.6932356328,0.9999921399084354,81061.65591735915,0.9999837710241528,81061.66327799844,0.9999854216707252,81061.67416505457,0.9999878631681864,81061.4672389627,0.9999414584040957,0.0,0.0,0.0,13.963478203563469,13.963478203563469,0.0,405308.1538350077
 2006-11-28T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.960011475670258,13.960011475670258,0.0,0.0,1.0,0.0,0.9999663778028666,0.0,0.999930579202454,0.0,0.9999376399808164,0.0,0.999948083689807,0.0,0.999749583441639,0.0,0.0,0.0,13.963478203563469,13.963478203563469,0.0,0.0
 2006-11-28T07:00:00,0.0,0.0,2744565.370484053,0.0,871677.5215731696,0.0,0.0,0.0,13.960011475670258,13.960011475670258,0.0,3616242.8920572232,1.0,0.0,0.9999266377179088,0.0,0.9998485266113822,193089.15231652453,0.9998639329458338,0.0,0.9998867206988772,479365.641013366,0.9994536011396924,0.0,0.0,0.0,13.963478203563469,13.963478203563469,0.0,672454.7933298906
 2006-11-28T08:00:00,119941.82212378323,0.0,804862.0164076923,0.0,25222.207684098958,120.91674666081413,435300.28797893086,985801.0075665058,13.545014364711609,13.544094001589848,3.939639415619224,1385326.3341945054,1.0,0.0,0.9998833994744358,0.0,0.9997592512634772,0.0,0.9997837377794756,0.0,0.999819956172708,0.0,0.9991315647160404,57.11404044318172,205610.5455954542,465635.076777409,13.758093891699422,13.75765916581524,1.969819707809612,205610.5455954542
 2006-11-28T09:00:00,1949335.103296156,0.0,27150375.17130244,0.0,1580690.0321431234,2721.384200441541,9796983.121589549,22186697.54898596,11.54203555216253,11.521321256024214,23.637836493715344,40477383.42833127,1.0,0.0,0.9998415485270394,0.0,0.999672840308988,2115761.7079313053,0.9997061156695302,0.0,0.9997553337817836,0.0,0.9988198608089592,2722.7249250994737,9801809.730358103,22197628.108690538,11.54972290244961,11.528998400636318,23.637836493715344,11917571.438289411
 2006-11-28T10:00:00,2478274.84657754,0.0,30580590.099165566,0.0,5203220.795120694,23610.787310772008,84998834.31877923,191920414.7278557,6.845857745297367,6.66666666666669,70.91350948114604,123260920.05964305,5.0,0.0,0.9997943963592352,0.0,0.9995754837596224,817359.7834166919,0.9923323203366377,0.0,0.9996825257329736,0.0,0.9984686736591744,23619.226468565048,85029215.28683418,191989294.82963797,6.845922058314318,6.66666666666669,70.91350948114604,85846575.07025087
 2006-11-28T11:00:00,0.0,0.0,29782465.91027164,0.0,5839649.715155285,38833.96159771823,139802261.7517856,312368959.885084,6.958327360076308,6.66666666666669,70.91350948114604,175424377.37721255,5.0,0.0,0.9997410075077612,0.0,0.9994652501352492,971527.4715782792,0.9765153310238284,0.0,0.9996000875697876,0.0,0.9980710359798792,38833.70343953135,139801332.38231283,312366897.8677628,6.958325434223274,6.66666666666669,70.91350948114604,140772859.8538911
 2006-11-28T12:00:00,0.0,0.0,30387922.487002224,0.0,6874734.127505649,60216.90257019604,216780849.25270572,474622806.0264096,7.109848096080768,6.66666666666669,70.91350948114604,254043505.8672136,5.0,0.0,0.9996844339165984,0.0,0.999348440879655,1188096.4379837648,0.9585513096667216,0.0,0.9995127318239422,80938.80656611636,0.9954165742077384,60184.91479018298,216665693.2446587,474373016.9032017,7.109614808873546,6.66666666666669,70.91350948114604,217934728.48920855
 2006-11-28T13:00:00,1658778.8963203118,0.0,29731171.8472516,0.0,5914985.164227073,90560.1241602418,326016446.9768704,693890852.4037967,7.31463432037019,6.66666666666669,70.91350948114604,363321382.8846694,5.0,0.0,0.99962163385682,0.0,0.9992187756403944,1380000.7262967166,0.9367305885383224,0.0,0.9994157617368704,89017.45485675859,0.9887789144181252,90376.85229024357,325356668.24487686,692485931.4619907,7.31332209954514,6.66666666666669,70.91350948114604,326825686.42603034
 2006-11-28T14:00:00,3982986.479429123,0.0,30332191.24789997,0.0,5861893.820155916,98214.221223598,353571196.4049529,747885099.3889909,7.365065818346667,6.66666666666669,70.91350948114604,393748267.9524379,5.0,0.0,0.9995546168129974,0.0,0.9990804034628448,1472386.0163409507,0.9121941908831483,0.0,0.9993122801701688,104595.51140269826,0.9809980988618642,98038.48652848312,352938551.5025392,746547016.7492008,7.363815980313617,6.66666666666669,70.91350948114604,354515533.0302829
 2006-11-28T15:00:00,54803953.84872579,0.0,12679081.436107814,0.0,4177915.608634209,94264.84841084888,339353454.27905595,720688306.743025,7.339662780788185,6.66666666666669,70.91350948114604,411014405.1725237,5.0,2282432.834429317,0.9882504162967134,0.0,0.9989447342217898,201864.1929138121,0.8999703619195683,0.0,0.9992108199932308,2682.231174119808,0.977659610069,94113.50374649354,338808613.48737675,719531222.9336559,7.338582024200836,6.66666666666669,70.91350948114604,341295592.745894
 2006-11-28T16:00:00,54388972.83367009,0.0,10546211.9293812,7962827.950609698,1843337.815820195,75509.12442736512,271832847.9385145,587087129.6909841,7.214881125800798,6.66666666666669,70.91350948114604,346574198.4679956,1.0,37410886.268885344,0.9789264743467097,0.0,0.998812010197252,608008.5726515516,0.8984705447417846,0.0,0.9991115623950542,0.0,0.9771707899349408,75506.77211253694,271824379.60513306,587068911.5912566,7.214864109809894,6.66666666666669,70.91350948114604,309843274.4466699
 2006-11-28T17:00:00,50586866.95899346,0.0,7166653.278910322,2211052.5637675407,368508.0074700413,40720.14168893609,146592510.08016995,326430507.2652223,6.971459817558764,6.66666666666669,70.91350948114604,206925590.8893113,1.0,22455189.89196137,0.9788683853914972,0.0,0.9986920721223111,0.0,0.8983628055495179,0.0,0.9990218667631596,0.0,0.9767381461019012,40720.1241554557,146592446.95964053,326430368.03406423,6.971459687633696,6.66666666666669,70.91350948114604,169047636.85160187
 2006-11-28T18:00:00,45439655.909830585,0.0,4220535.16195784,0.0,0.0,15205.169219418784,54738609.18990761,123963566.26075085,6.7824057377164975,6.66666666666669,70.91350948114604,104398800.26169606,4.0,36707014.2018333,0.9986614966160032,1206747.971194287,0.9999848631770644,93909976.12499392,0.9586603261533544,1206769.5284361732,0.999988679934218,5515045.427263641,0.9982332935425288,15204.987653667094,54737955.553201534,123962086.00507164,6.782404355595399,6.66666666666669,70.91350948114604,193283508.80692288
 2006-11-28T19:00:00,42574194.30526343,0.0,2149874.8362086564,1594458.1937897531,0.0,1525.933259015066,5493359.7324542375,12440514.53382169,9.975000688856284,9.963385898963384,23.637836493715344,51811887.06771608,4.0,83981.35822030324,0.9999954434570664,83981.33329364218,0.9999905919638966,83981.33820994954,0.9999915488537642,83981.34548266973,0.9999929642047064,83981.20726272832,0.9999660630804428,1525.9340559672526,5493362.601482109,12440521.031153869,9.9750032983242,9.96338850237784,23.637836493715344,5913269.183951402
 2006-11-28T20:00:00,0.0,0.0,848989.3079439737,224228.00509941223,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,1073217.313043386,4.0,63117.75943898214,0.999998337408204,63117.7537921266,0.9999965671949388,63117.75490622211,0.999996916345,63117.75655354169,0.9999974327783792,63117.72524319267,0.9999876170937332,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,315588.7499340652
 2006-11-28T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,50179.95834378936,0.999996363676324,50179.95009385067,0.9999924919692564,50179.951720812525,0.9999932556098784,50179.95412801058,0.9999943851228048,50179.90837938816,0.9999729168306142,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,250899.72266585127
 2006-11-28T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,253785.8649772315
 2006-11-28T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,234794.31723013
 2006-11-29T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,215758.26977005848
 2006-11-29T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,206165.3209273308
 2006-11-29T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,197594.43296547723
 2006-11-29T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,34215.54747925632,0.9999963972288488,34215.54161771264,0.9999925612462004,34215.54277382517,0.9999933178406752,34215.54448399218,0.999994436931534,34215.51198155324,0.9999731667282592,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,171077.68833633955
 2006-11-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,150863.00328466427
 2006-11-29T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,0.0,4.0,31797.010979670533,0.9999964687342304,31797.005956804096,0.9999927088855888,31797.00694755164,0.9999934504636848,31797.00841285934,0.9999945473435798,31796.980561969176,0.9999736992970112,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,158985.01285885478
 2006-11-29T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.611745515111728,11.611745515111728,0.0,0.0,1.0,0.0,0.9999841393729674,0.0,0.9999672520694048,0.0,0.9999705828562568,0.0,0.99997550947579,0.0,0.9998818707885392,0.0,0.0,0.0,11.611749420233414,11.611749420233414,0.0,0.0
 2006-11-29T07:00:00,0.0,0.0,812087.7247793043,0.0,694259.5263512777,0.0,0.0,0.0,11.611745515111734,11.611745515111734,0.0,1506347.251130582,1.0,0.0,0.9999619468701804,0.0,0.9999214305177412,0.0,0.9999294218073804,0.0,0.9999412418503254,428166.7691202168,0.9997165820613528,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,428166.7691202168
 2006-11-29T08:00:00,0.0,0.0,222207.97856228225,0.0,0.0,0.0,0.0,0.0,11.61174551511173,11.61174551511173,0.0,222207.97856228225,1.0,0.0,0.9999354200062608,0.0,0.9998666596756576,0.0,0.9998802216990016,0.0,0.9999002815023084,0.0,0.9995190112143172,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,0.0
 2006-11-29T09:00:00,658354.9109502265,0.0,18518067.933744445,0.0,0.0,0.0,0.0,0.0,11.611745515111734,11.611745515111734,0.0,19176422.844694678,1.0,0.0,0.999903426350742,0.0,0.999800601378702,0.0,0.9998208821810044,0.0,0.9998508798365716,0.0,0.9992807239580556,0.0,0.0,0.0,11.611749420233416,11.611749420233416,0.0,0.0
 2006-11-29T10:00:00,1602572.1887707596,0.0,26627314.91418322,0.0,2877564.1593716284,1885.2448935328075,6786881.616718106,15369883.55109734,9.97773569631893,9.963385898963384,23.637836493715344,37894332.87904371,5.0,0.0,0.9998643134963244,0.0,0.9997198438500604,187903.45388593304,0.9986230788683544,0.0,0.9997904853574592,0.0,0.9989894132399572,1884.989159296424,6785960.973467126,15367798.620143952,9.97773635313005,9.96338850237784,23.637836493715344,6973864.427353059
 2006-11-29T11:00:00,2995092.9036834105,0.0,28019487.35881504,0.0,4492314.418240804,12154.29618116953,43755466.252210304,99090636.76075242,6.759182036140498,6.66666666666669,70.91350948114604,79262360.93294956,5.0,0.0,0.9998180389719544,0.0,0.999624299398426,526961.6694101959,0.9916523526344077,0.0,0.9997190324850695,0.0,0.998644762737594,12155.23746496588,43758854.873877175,99098310.788879,6.759189201052234,6.66666666666669,70.91350948114604,44285816.54328737
 2006-11-29T12:00:00,0.0,0.0,29473485.5225624,0.0,5400327.770060159,25060.554990696564,90217997.9665076,203589082.3758872,6.856752907341845,6.66666666666669,70.91350948114604,125091811.25913018,5.0,0.0,0.9997698191345098,0.0,0.9995247383983026,763994.9588660529,0.9808647811092708,0.0,0.9996445758388162,0.0,0.9982856236340516,25060.71023484677,90218556.8454484,203590346.32643017,6.856754087530109,6.66666666666669,70.91350948114604,90982551.80431443
 2006-11-29T13:00:00,0.0,0.0,28154468.32885063,0.0,3706765.020265037,38732.57693861127,139437276.97900057,311552971.3029601,6.957565395148019,6.66666666666669,70.91350948114604,171298510.32811624,5.0,0.0,0.9997162611453064,0.0,0.9994141555499918,793459.8484176588,0.9673847956266424,0.0,0.9995618765086756,0.0,0.9978867262248236,38731.85677723652,139434684.39805147,311547206.2053499,6.957560011103964,6.66666666666669,70.91350948114604,140228144.2464691
 2006-11-29T14:00:00,0.0,0.0,28503545.42951372,0.0,3522666.152842807,43221.78452482216,155598424.28935978,346448421.85114664,6.990150820070716,6.66666666666669,70.91350948114604,187624635.8717163,5.0,0.0,0.9996610644911073,0.0,0.9993001892990302,855595.2994886186,0.953236745338006,0.0,0.9994766469024832,0.0,0.9974756241150264,43175.98194282643,155433534.99417514,346081286.7959057,6.989807982895645,6.66666666666669,70.91350948114604,156289130.29366374
 2006-11-29T15:00:00,50773662.13274918,0.0,7406634.803571504,0.0,1805993.4545424045,37520.57670466413,135074076.13679084,302244321.4569069,6.948873036445856,6.66666666666669,70.91350948114604,195060366.52765396,5.0,926387.8207961514,0.9954055993140636,0.0,0.99918914501003,0.0,0.9471699223223844,0.0,0.999393602484144,0.0,0.9970750621845972,37449.5135884893,134818248.91856152,301671803.35680085,6.94833842496661,6.66666666666669,70.91350948114604,135744636.73935765
 2006-11-29T16:00:00,54572558.64209183,0.0,6279355.1169068925,0.0,11320.960736119698,33109.68680237528,119194872.48855104,267724467.52522907,6.91663893541389,6.66666666666669,70.91350948114604,180058107.20828587,1.0,21560445.28850924,0.9912349185582812,0.0,0.9990804820145716,0.0,0.9470723114230456,0.0,0.99931233891504,0.0,0.9966830901199478,33108.22451302726,119189608.24689814,267712643.473875,6.916627894199823,6.66666666666669,70.91350948114604,140750053.53540736
 2006-11-29T17:00:00,54516714.20753601,0.0,5864571.472803244,0.0,0.0,28398.693298765927,102235295.87555736,230526177.06354457,6.8819047829919375,6.66666666666669,70.91350948114604,162616581.5558966,1.0,19065060.775314905,0.9911822090079326,0.0,0.9989716509643886,0.0,0.946974549561801,0.0,0.99923094966629,0.0,0.9962905118437976,28398.68430256842,102235263.48924632,230526104.17299777,6.881904714781688,6.66666666666669,70.91350948114604,121300324.26456122
 2006-11-29T18:00:00,54546233.35799603,0.0,5367014.330314644,0.0,0.0,24830.08035325317,89388289.27171141,202163151.0620837,6.855420984432167,6.66666666666669,70.91350948114604,149301536.9600221,4.0,15466723.517638087,0.9998258388413176,978934.0216585052,0.9999844940785936,49823750.44752009,0.9900236434154096,978947.6776069704,0.9999884039041036,978792.8339317528,0.99994406662542,24830.080275487944,89388288.9917566,202163150.4289297,6.8554209836804025,6.66666666666669,70.91350948114604,157615437.490112
 2006-11-29T19:00:00,54685142.18390293,0.0,5242662.914969686,0.0,0.0,24800.23589067032,89280849.20641315,201920161.4900941,6.855194096871368,6.66666666666669,70.91350948114604,149208654.30528575,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,24800.2357841422,89280848.82291192,201920160.6227565,6.855194096857499,6.66666666666669,70.91350948114604,89722393.30198076
 2006-11-29T20:00:00,0.0,0.0,183586.21476872417,0.0,0.0,15075.41649047395,54271499.36570622,122905727.91775338,6.781418034310609,6.66666666666669,70.91350948114604,54455085.58047494,4.0,93982.30630995276,0.9999982108201052,93982.29076861106,0.9999963058245488,93982.2938330096,0.9999966815585508,93982.29836668322,0.9999972373126584,93982.21219683152,0.99998667427147,15074.450691063894,54268022.48783003,122897854.02056517,6.781410682583005,6.66666666666669,70.91350948114604,54737933.88930511
 2006-11-29T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,68881.27125709457,0.9999950446770536,68881.2541805661,0.9999897685903844,68881.25754871272,0.9999908092254418,68881.26252964008,0.99999234844522,68881.16784714923,0.9999630929854794,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,344406.2133631627
 2006-11-29T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,393606.8963475124
 2006-11-29T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,68636.65823454536,0.9999933554999232,68636.63155611785,0.9999862808937556,68636.6368181137,0.9999876762618868,68636.64460119957,0.9999897401729666,68636.49667112238,0.9999505120728814,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,343183.06788109883
 2006-11-30T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,58286.439323819184,0.99999393304339,58286.42045560445,0.9999874733657388,58286.42417712628,0.9999887474477328,58286.42968157142,0.999990631962568,58286.325059819166,0.9999548135897252,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,291432.0386979405
 2006-11-30T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,58732.21897464663,0.9999939880475296,58732.19984302799,0.9999875869344992,58732.20361644399,0.9999888494654322,58732.2091978036,0.999990716894911,58732.10311520096,0.999955223257996,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,293660.9347471232
 2006-11-30T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,283285.01554845093
 2006-11-30T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,283285.01554845093
 2006-11-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,53177.43686859844,0.9999945490897548,53177.42141453588,0.999988745335854,53177.42446265055,0.9999898900459684,53177.42897111515,0.9999915832048096,53177.3432804164,0.9999594018743588,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,265887.05499731645
 2006-11-30T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,50300.96038851395,0.999994659098034,50300.94663526564,0.9999889724733748,50300.94934797149,0.9999900940813676,50300.95336010089,0.9999917530694956,50300.87709996283,0.9999602212109006,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,251504.6868318148
 2006-11-30T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6541559567986,11.6541559567986,0.0,0.0,1.0,0.0,0.9999778935743264,0.0,0.999954356174432,0.0,0.9999589986007268,0.0,0.999965865286912,0.0,0.9998353523711446,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T07:00:00,0.0,0.0,1111007.815069967,0.0,845185.3898907802,0.0,0.0,0.0,11.6541559567986,11.6541559567986,0.0,1956193.2049607472,1.0,0.0,0.9999542259936568,0.0,0.9999054889835244,0.0,0.9999151016840936,0.0,0.9999293199815992,481964.57069607725,0.9996590773325916,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,481964.57069607725
 2006-11-30T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6541559567986,11.6541559567986,0.0,0.0,1.0,0.0,0.9999294249217264,0.0,0.9998542814379092,0.0,0.9998691024498608,0.0,0.999891024443139,0.0,0.9994743601039175,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T09:00:00,0.0,0.0,16418563.617134055,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,16418563.617134055,1.0,0.0,0.9999068999931264,0.0,0.9998077735163164,0.0,0.999827324841633,0.0,0.9998562435162528,0.0,0.9993065954847612,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T10:00:00,0.0,0.0,24566375.581969317,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,24566375.581969317,5.0,0.0,0.9998841012355842,0.0,0.9997607002115784,0.0,0.9997850393552908,0.0,0.9998210397678524,0.0,0.9991367914003968,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T11:00:00,0.0,0.0,26405846.576120894,0.0,229487.3909367593,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,26635333.96705766,5.0,0.0,0.9998593544147608,0.0,0.9997096046799128,0.0,0.9997391407420876,0.0,0.9997828279989706,0.0,0.9989524782314392,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T12:00:00,0.0,0.0,27069703.91349057,0.0,1195210.0505209067,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,28264913.964011483,5.0,0.0,0.9998330404343232,0.0,0.9996552733849852,0.0,0.9996903354745926,0.0,0.9997421963660827,0.0,0.998756492930665,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T13:00:00,0.0,0.0,24909835.43635919,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,24909835.43635919,5.0,0.0,0.9998066907011952,0.0,0.9996008682703637,0.0,0.999641463895593,0.0,0.9997015095271724,0.0,0.998560241345515,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T14:00:00,0.0,0.0,25663399.208901368,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,25663399.208901368,5.0,0.0,0.9997794590683604,0.0,0.9995446422699517,0.0,0.9995909566328096,0.0,0.9996594609396962,0.0,0.998357421412422,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T15:00:00,25586432.86300741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,25586432.86300741,5.0,0.0,0.9997514677235864,0.0,0.9994868476686386,0.0,0.999539040311275,0.0,0.9996162392747872,0.0,0.9981489431801882,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T16:00:00,27586113.72046052,0.0,638024.7562700866,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,28224138.476730604,1.0,0.0,0.9997228781433116,0.0,0.9994278178718566,0.0,0.9994860144258074,0.0,0.9995720938695382,0.0,0.997936009317808,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T17:00:00,22955444.245287392,0.0,512229.9226657063,0.0,0.0,0.0,0.0,0.0,11.6541559567986,11.6541559567986,0.0,23467674.167953096,1.0,0.0,0.99969480907245,0.0,0.999369862787069,0.0,0.9994339539435474,0.0,0.9995287521871398,0.0,0.9977269521852916,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-11-30T18:00:00,23642513.908252444,0.0,459027.5159679095,0.0,0.0,0.0,0.0,0.0,11.6541559567986,11.6541559567986,0.0,24101541.42422036,4.0,526381.4343375721,0.9999955776671672,526373.838655095,0.999990869071672,526375.3367799155,0.9999917977769512,526377.5526954994,0.9999931714396234,526335.4389574379,0.9999670626710238,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,2631843.601425521
 2006-11-30T19:00:00,22672619.97183704,0.0,1625915.7132591656,0.0,0.0,0.0,0.0,0.0,11.6541559567986,11.6541559567986,0.0,24298535.685096204,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,206165.3209273308
 2006-11-30T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798592,11.654155956798592,0.0,0.0,4.0,38121.36385795351,0.999996359642687,38121.35709268604,0.9999924836408808,38121.35842693274,0.9999932481285806,38121.36040054579,0.9999943788944328,38121.322888415045,0.9999728867882745,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,190606.76266653312
 2006-11-30T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,30778.9604735813,0.9999979567795568,30778.957527843035,0.9999957812991171,30778.9581098575,0.9999962103825184,30778.95896929146,0.9999968450465656,30778.942632539507,0.9999847821892988,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,153894.7777131128
 2006-11-30T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,23286.512467351095,0.9999975578161968,23286.509967344373,0.9999949575470428,23286.51046053114,0.9999954704141372,23286.51118964512,0.9999962290039712,23286.497328188943,0.9999818107287742,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,116432.54141306068
 2006-11-30T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,17594.89497938447,0.9999993051143684,17594.89429262673,0.9999985652479948,17594.894427201056,0.9999987111763948,17594.89462762789,0.9999989270214,17594.890821233283,0.9999948245241784,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,87974.46914807345
 2006-12-01T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,7877.600913916407,0.9999998074855112,7877.600856058537,0.9999996025093392,7877.600866871761,0.9999996429380515,7877.600884092738,0.9999997027367996,7877.600564166541,0.999998566161052,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,39388.00408510598
 2006-12-01T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,1541.3491455205972,0.9999999661724542,1541.3491419139575,0.9999999301552124,1541.349143121412,0.9999999372591148,1541.349144002536,0.999999947766609,1541.3491223312192,0.9999997480540136,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,7706.745696889723
 2006-12-01T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-12-01T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-12-01T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-12-01T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6541559567986,11.6541559567986,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.6542147541299,11.6542147541299,0.0,0.0
 2006-12-01T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6541559567986,11.6541559567986,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.654214754129905,11.654214754129905,0.0,0.0
 2006-12-01T07:00:00,0.0,0.0,0.0,0.0,1295623.7757045007,0.0,0.0,0.0,11.654155956798595,11.654155956798595,0.0,1295623.7757045007,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,129030.6479813875,0.9999999999999994,0.0,0.0,0.0,11.654214754129896,11.654214754129896,0.0,129030.6479813875
 2006-12-01T08:00:00,0.0,0.0,0.0,0.0,0.0,359.0094678693404,1292434.0843296251,2926905.5356267216,10.74669492335701,10.74396230786744,13.00081007154344,1292434.0843296251,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,261.6711806047138,942016.2501769696,2133333.228149451,11.082437035739517,11.080445312719364,8.273242772800371,942016.2501769696
 2006-12-01T09:00:00,0.0,0.0,8875472.972765027,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,8875472.972765027,1.0,0.0,0.9999988815824928,0.0,0.9999976907685406,0.0,0.9999979256401078,0.0,0.9999982730423592,0.0,0.9999916700784928,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T10:00:00,0.0,0.0,14583481.13373869,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,14583481.13373869,5.0,0.0,0.9999902793934098,0.0,0.9999799295608356,0.0,0.999981970922036,0.0,0.9999849903316844,0.0,0.9999276013748344,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T11:00:00,0.0,0.0,15125677.166477997,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,15125677.166477997,5.0,0.0,0.9999714235159493,0.0,0.9999409972433982,0.0,0.9999469984044608,0.0,0.9999558748167376,0.0,0.9997871636776848,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T12:00:00,0.0,0.0,17166296.9637406,0.0,137439.766811392,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,17303736.73055199,5.0,0.0,0.9999446034974264,0.0,0.999885621115876,0.0,0.9998972545741296,0.0,0.9999144618062944,0.0,0.9995874094288189,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T13:00:00,0.0,0.0,17489140.37610627,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,17489140.37610627,5.0,0.0,0.9999120822998232,0.0,0.9998184735863485,0.0,0.9998369366092332,0.0,0.9998642455585004,0.0,0.9993451930636792,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T14:00:00,0.0,0.0,19229897.92782345,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,19229897.92782345,5.0,0.0,0.9998724454000124,0.0,0.9997366340448632,0.0,0.9997634209545966,0.0,0.9998030418966012,0.0,0.9990499792799006,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T15:00:00,28584846.83230341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,28584846.83230341,5.0,0.0,0.9998328240159532,0.0,0.9996548265392322,0.0,0.9996899340774528,0.0,0.9997418621927014,0.0,0.9987548810567132,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T16:00:00,31760552.400173485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,31760552.400173485,1.0,0.0,0.999789107023651,0.0,0.9995645627037094,0.0,0.9996088509623958,0.0,0.9996743584265424,0.0,0.9984292789340792,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T17:00:00,26349837.704329096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,26349837.704329096,1.0,0.0,0.9997496217671976,0.0,0.9994830362649872,0.0,0.9995356165648897,0.0,0.9996133889183946,0.0,0.9981351945829638,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-01T18:00:00,18468936.49736195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,18468936.49736195,4.0,454346.00445843086,0.9999955611659256,454340.3134151151,0.9999908350010438,454341.4358833926,0.9999917671716412,454343.09615283966,0.9999931459599204,454311.5419538159,0.9999669397705424,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,2271682.3918635943
 2006-12-01T19:00:00,15542905.316572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,15542905.316572,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,161844.13805822143
 2006-12-01T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,28574.39129103409,0.9999972002892888,28574.38771506565,0.9999942193501008,28574.388420524712,0.9999948072990898,28574.38946376716,0.9999956769437416,28574.36963420802,0.9999791478850136,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,142871.92652459964
 2006-12-01T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,25104.566550822903,0.999998472820247,25104.564872168467,0.9999968467844016,25104.56520315128,0.9999971674974624,25104.56569275898,0.9999976418692248,25104.556385354837,0.9999886256363244,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,125522.81870425648
 2006-12-01T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,108829.36954665893
 2006-12-01T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,18375.10722288981,0.9999980143505564,18375.10574411452,0.9999959001677532,18375.10603569536,0.999996317161044,18375.10646707817,0.999996933942418,18375.098267541056,0.9999852109754224,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,91875.52373731892
 2006-12-02T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,17888.198485737048,0.9999979593464168,17888.197076581688,0.9999957865989928,17888.19735442834,0.9999962151433444,17888.19776557349,0.999996849010075,17888.189951430966,0.9999848013071516,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,89440.98063375152
 2006-12-02T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,18376.80297739797,0.999998444910739,18376.80179003052,0.9999967891587712,18376.80202421549,0.9999971157329258,18376.802370790632,0.999997598773925,18376.79578653449,0.999988417767609,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,91884.00494896909
 2006-12-02T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,16745.63897436425,0.999999218941216,16745.638358509943,0.9999983873236036,16745.638480767593,0.9999985513486654,16745.638660276745,0.9999987939607294,16745.635244295394,0.9999941827105538,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,83728.18971821392
 2006-12-02T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,8669.275446959853,0.9999993485676386,8669.275253718764,0.9999986549673155,8669.275292036507,0.9999987917703776,8669.275348851092,0.9999989941179512,8669.274276565595,0.9999951481621122,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,43346.37561813182
 2006-12-02T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,4.0,3788.025074628707,0.9999998554613436,3788.0250323080654,0.9999997015665352,3788.025040561261,0.9999997319201558,3788.025052563176,0.9999997768166764,3788.024822258076,0.9999989234828214,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,18940.125022319287
 2006-12-02T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055214,11.659278466055214,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-02T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-02T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-02T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055223,11.659278466055223,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,11.663419488325088,11.663419488325088,0.0,0.0
 2006-12-02T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.999999854893841,0.0,0.9999997003947944,0.0,0.9999997308675924,0.0,0.9999997759403904,0.0,0.9999989192560856,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-02T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,1.0,0.0,0.9999970903574044,0.0,0.9999939923703142,0.0,0.9999946034053812,0.0,0.9999955071970168,0.0,0.9999783291174557,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-02T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.9999891218312904,0.0,0.999977539506275,0.0,0.9999798239595468,0.0,0.999983202930526,0.0,0.9999189799060748,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-02T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,1.0,0.0,0.9999759595240044,0.0,0.9999503628804972,0.0,0.999955411464088,0.0,0.9999628789039554,0.0,0.9998209476544212,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-02T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.9999580492593796,0.0,0.9999133829993312,0.0,0.999922192800799,0.0,0.9999352235175384,0.0,0.9996875528376284,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-02T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,1.0,0.0,0.999937975498592,0.0,0.9998719360802588,0.0,0.9998849614413248,0.0,0.9999042274589632,0.0,0.9995380444021816,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-02T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.9999131704650542,0.0,0.9998207203549886,0.0,0.9998389548593892,0.0,0.9998659258033524,0.0,0.9993532976676384,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-02T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.9998909396252548,0.0,0.9997748196477008,0.0,0.9997977227057956,0.0,0.9998315989813928,0.0,0.99918772340817,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-02T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.9998757094373368,0.0,0.99974337340438,0.0,0.9997694748549204,0.0,0.999808081923388,0.0,0.9990742896778744,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-02T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,1.0,0.0,0.9998669786302402,0.0,0.9997253466350574,0.0,0.9997532815854604,0.0,0.9997946006125842,0.0,0.9990092630332422,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-02T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,1.0,0.0,0.9998630702041402,0.0,0.9997172767859658,0.0,0.9997460325194468,0.0,0.9997885655798068,0.0,0.99898015325768,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-02T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.999863070677787,0.0,0.9997172777639194,0.0,0.9997460333979328,0.0,0.9997885663111692,0.0,0.9989801567853798,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-02T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,1.0,0.0,0.9998655987138846,0.0,0.9997224974787832,0.0,0.9997507222164216,0.0,0.9997924698724302,0.0,0.9989989854804984,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-02T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,1.0,0.0,0.9998697158195784,0.0,0.9997309981951324,0.0,0.9997583583262516,0.0,0.9997988271290796,0.0,0.9990296494919624,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-02T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055229,11.659278466055229,0.0,0.0,1.0,0.0,0.9998731072198616,0.0,0.9997380005249176,0.0,0.9997646484501788,0.0,0.999804063818055,0.0,0.9990549084833192,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055213,11.659278466055213,0.0,0.0,4.0,188409.15051286345,0.9999999999999994,188408.42563679823,0.9999999999999994,188408.56860835903,0.9999999999999994,188408.78007915223,0.9999999999999994,188404.7609425606,0.9999999999999994,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,942039.6857797336
 2006-12-03T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055229,11.659278466055229,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055214,11.659278466055214,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-03T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-03T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-03T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-03T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055229,11.659278466055229,0.0,0.0,1.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,11.66341948832509,11.66341948832509,0.0,0.0
 2006-12-03T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055232,11.659278466055232,0.0,0.0,1.0,0.0,1.000000000000001,0.0,1.000000000000001,0.0,1.000000000000001,0.0,1.000000000000001,0.0,1.000000000000001,0.0,0.0,0.0,11.663419488325095,11.663419488325095,0.0,0.0
