version,0.4.1
 2006-12-03T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055213,11.659278466055213,0.0,0.0,1.0,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.9999999999999994,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-03T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.9999985054458512,0.0,0.9999969141475016,0.0,0.9999972280090724,0.0,0.9999976922466872,0.0,0.9999888686303005,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.9999911252042888,0.0,0.9999816759329008,0.0,0.9999835396708736,0.0,0.9999862963551966,0.0,0.999933900934872,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-03T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.9999773145815436,0.0,0.9999531607100022,0.0,0.9999579247267958,0.0,0.9999649712594104,0.0,0.999831040059867,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.99995722694749,0.0,0.999911685146365,0.0,0.9999206676361913,0.0,0.9999339537790112,0.0,0.9996814282969786,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.9999323806608472,0.0,0.9998603842445244,0.0,0.999874584540981,0.0,0.9998955884241428,0.0,0.9994963743112316,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-03T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.9999078653157786,0.0,0.9998097666480584,0.0,0.9998291152522636,0.0,0.9998577340788714,0.0,0.9993137851629142,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,1.0,0.0,0.9998833348140136,0.0,0.9997591177570894,0.0,0.9997836178520016,0.0,0.9998198563300204,0.0,0.9991310831282282,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-03T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.999861980862433,0.0,0.999715027588216,0.0,0.9997440120872464,0.0,0.9997868835183468,0.0,0.9989720398913712,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-03T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.9998450662491312,0.0,0.9996801034593458,0.0,0.9997126400860118,0.0,0.999760765525299,0.0,0.9988460606392644,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.9998319416502394,0.0,0.9996530046912628,0.0,0.9996882975293532,0.0,0.9997404997245684,0.0,0.99874830923797,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.999820605831808,0.0,0.999629599273906,0.0,0.9996672726733008,0.0,0.999722995994408,0.0,0.9986638805902328,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.9998105037867876,0.0,0.9996087412669366,0.0,0.9996485361309274,0.0,0.9997073973438864,0.0,0.9985886410294053,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,0.9998032483587864,0.0,0.9995937607587811,0.0,0.9996350792878926,0.0,0.9996961941780382,0.0,0.9985346029395616,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-03T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,0.99979652831969,0.0,0.999579885684773,0.0,0.9996226154454728,0.0,0.9996858177105876,0.0,0.9984845524013508,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-04T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,314503.94766727946,0.9999998496553516,314501.71527968126,0.999999689578722,314502.15558128466,0.9999997211516212,314502.8068459669,0.9999997678515958,314490.42948936234,0.9999988802400596,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,1572501.054863575
 2006-12-04T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,4.0,360.7868229439282,0.999999995232974,360.786822525075,0.9999999901573736,360.7868224869776,0.9999999911584656,360.7868227070345,0.9999999926391964,360.78681911967146,0.999999964495416,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,1803.9341097826868
 2006-12-04T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,11.663419488325076,11.663419488325076,0.0,0.0
 2006-12-04T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-04T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.66341948832508,11.66341948832508,0.0,0.0
 2006-12-04T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055218,11.659278466055218,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-04T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.659278466055222,11.659278466055222,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,11.66341948832509,11.66341948832509,0.0,0.0
 2006-12-04T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65927846605522,11.65927846605522,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,11.663419488325085,11.663419488325085,0.0,0.0
 2006-12-04T08:00:00,0.0,0.0,0.0,0.0,0.0,580.5792069292158,2090085.1449451768,4733302.730749555,10.083420427610609,10.079001327387047,22.455944669029577,2090085.1449451768,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,73.31013842926677,263916.4983453604,597677.4129652606,11.498838783930568,11.498280780572154,2.3637836493715345,263916.4983453604
 2006-12-04T09:00:00,0.0,0.0,1361222.950134301,0.0,0.0,810.065990290212,2916237.5650447626,6604245.412453221,9.419363610315392,9.413197763490372,31.911079266515717,4277460.515179064,1.0,0.0,0.9999960731627926,0.0,0.999991892136921,0.0,0.9999927167863952,0.0,0.99999393653848,0.0,0.9999707530993636,400.0311141305436,1440112.010869957,3261343.744833323,10.557217137366106,10.554172285953335,15.758557662476896,1440112.010869957
 2006-12-04T10:00:00,0.0,0.0,189679.9292263013,0.0,0.0,786.368955573567,2830928.2400648417,6411050.000360835,9.484907270184545,9.478921794203409,30.977759928767814,3020608.169291143,5.0,0.0,0.9999794357856336,0.0,0.9999575404261491,0.0,0.999961858982705,0.0,0.9999682466280336,0.0,0.9998468386891384,900.0695698502983,3240250.451461074,7338019.863595307,9.172628444280042,9.165777531927125,35.45675474057302,3240250.451461074
 2006-12-04T11:00:00,0.0,0.0,5582665.693305625,0.0,0.0,0.0,0.0,0.0,11.66035985917955,11.66035985917955,0.0,5582665.693305625,5.0,0.0,0.9999521713794988,0.0,0.999901246757684,0.0,0.9999112909343753,0.0,0.999926147435036,0.0,0.9996437746620342,0.0,0.0,0.0,11.664888397187552,11.664888397187552,0.0,0.0
 2006-12-04T12:00:00,0.0,0.0,10182218.243714817,0.0,0.0,0.0,0.0,0.0,11.66035985917955,11.66035985917955,0.0,10182218.243714817,5.0,0.0,0.9999133219556214,0.0,0.9998210331422838,0.0,0.999839235833138,0.0,0.9998661597211812,0.0,0.9993544259623331,0.0,0.0,0.0,11.664888397187555,11.664888397187555,0.0,0.0
 2006-12-04T13:00:00,0.0,0.0,10453313.62527885,0.0,0.0,8868.099870067306,31925159.532242294,72299181.28409134,6.734168086136823,6.66666666666669,70.91350948114604,42378473.15752114,5.0,0.0,0.999868585942876,0.0,0.999728665303516,0.0,0.999756262712674,0.0,0.9997970824772024,0.0,0.999021234222896,8872.396083143554,31940625.89931678,72334207.1287013,6.734200788353505,6.66666666666669,70.91350948114605,31940625.89931678
 2006-12-04T14:00:00,0.0,0.0,12615687.836151922,0.0,0.0,20524.77376829037,73889185.56584534,167288341.14342266,6.822857757211092,6.66666666666669,70.91350948114604,86504873.40199727,5.0,0.0,0.9998202354705992,0.0,0.999628834577587,0.0,0.9996665857541236,0.0,0.9997224241166344,0.0,0.9986611221572104,20525.613516021407,73892208.65767705,167295187.63034463,6.822864149905098,6.66666666666669,70.91350948114605,73892208.65767705
 2006-12-04T15:00:00,16377520.683606312,0.0,768815.4599566794,0.0,0.0,29486.05540607432,106149799.4618675,239078450.083601,6.889890481810601,6.666666666666692,70.91350948114605,123296135.60543048,5.0,0.0,0.9997695171083056,0.0,0.9995241147953938,0.0,0.9995725170044504,0.0,0.9996441094776816,0.0,0.9982833741569564,29486.12094690123,106150035.4088444,239078982.52363268,6.889890978905001,6.66666666666669,70.91350948114605,106150035.4088444
 2006-12-04T16:00:00,21469961.51743321,0.0,981892.7171999346,0.0,0.0,22898.07159604544,82433057.74576356,186311704.535046,6.840620534885873,6.666666666666692,70.91350948114604,104884911.9803967,1.0,0.0,0.9997156108741424,0.0,0.9994128129148692,0.0,0.9994725356206282,0.0,0.9995608724196436,0.0,0.997881883035488,22912.857702360783,82486287.72849883,186432247.95161796,6.840733086587167,6.66666666666669,70.91350948114604,82486287.72849883
 2006-12-04T17:00:00,18682333.201416668,0.0,571911.2156952417,0.0,0.0,4030.489422290808,14509761.920246908,32859472.68020609,9.19149301262361,9.16081421586365,35.45675474057301,33764006.33735882,1.0,0.0,0.9996684912722814,0.0,0.9993155236054202,0.0,0.9993851415914894,0.0,0.999488114656173,0.0,0.99753093843533,4031.251252480868,14512504.50893112,32865683.67239447,9.191633020823437,9.160948425140232,35.45675474057302,14512504.50893112
 2006-12-04T18:00:00,13266035.560839849,0.0,89900.3382727368,0.0,0.0,0.0,0.0,0.0,11.654961765060603,11.654961765060603,0.0,13355935.899112586,4.0,626871.942119389,0.9999938890400782,626860.7031911102,0.9999873825107306,626862.9198891136,0.9999886658335728,626866.19866306,0.9999905640166936,626803.8846829606,0.9999544858551088,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,3134265.648545633
 2006-12-04T19:00:00,7584381.554448119,0.0,336233.1295360976,0.0,0.0,0.0,0.0,0.0,11.6549617650606,11.6549617650606,0.0,7920614.683984217,4.0,47444.36074308584,0.9999951376340496,47444.34867465288,0.9999899605215896,47444.35105495455,0.9999909816353542,47444.354575686695,0.9999924919808796,47444.287656336055,0.9999637853248567,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,237221.702704716
 2006-12-04T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6549617650606,11.6549617650606,0.0,0.0,4.0,36464.55344475395,0.9999965851596596,36464.54733556016,0.999992949272798,36464.54854061355,0.999993666401149,36464.55032268293,0.9999947271170392,36464.51644797232,0.9999745664281848,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,182322.7160915829
 2006-12-04T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654961765060598,11.654961765060598,0.0,0.0,4.0,30172.61018330098,0.9999983498758086,30172.60796110101,0.9999965929371908,30172.60839972878,0.9999969394690116,30172.60904792607,0.99999745202971,30172.596726460317,0.9999877099518744,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,150863.03231851716
 2006-12-04T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654961765060598,11.654961765060598,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,142860.25788957454
 2006-12-04T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654961765060598,11.654961765060598,0.0,0.0,4.0,26406.324664970187,0.9999970957814232,26406.32136028655,0.999994003569456,26406.3220121184,0.9999946134654604,26406.322975762632,0.99999551557229,26406.304653662624,0.9999783695152992,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,132031.5956668004
 2006-12-05T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654961765060598,11.654961765060598,0.0,0.0,4.0,23543.77384898698,0.999997519313299,23543.771289852026,0.9999948780489104,23543.77179458721,0.9999953990017476,23543.772541185997,0.9999961695513312,23543.758351421257,0.9999815239609848,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,117718.84782603344
 2006-12-05T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6549617650606,11.6549617650606,0.0,0.0,4.0,18378.491732331386,0.999998828259035,18378.490834734064,0.999997580669937,18378.491011890277,0.999997826739616,18378.491273368905,0.9999981907051712,18378.48629605167,0.9999912729278638,0.0,0.0,0.0,11.655230183613773,11.655230183613773,0.0,91892.45114837628
 2006-12-05T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6549617650606,11.6549617650606,0.0,0.0,4.0,16202.80500853976,0.9999991474358346,16202.804373314952,0.9999982396842152,16202.80449871819,0.999998418725656,16202.804683583094,0.999998683548684,16202.801164423816,0.999993650141802,0.0,0.0,0.0,11.655230183613773,11.655230183613773,0.0,81014.01972857982
 2006-12-05T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6549617650606,11.6549617650606,0.0,0.0,4.0,13677.466882021012,0.9999991448689748,13677.46644482845,0.99999823438434,13677.466531065696,0.99999841396483,13677.466658617788,0.9999986795851742,13677.46423606711,0.9999936310239492,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,68387.33075260004
 2006-12-05T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6549617650606,11.6549617650606,0.0,0.0,4.0,10046.71015979718,0.9999993543430736,10046.70996136031,0.9999986668920356,10046.7100002475,0.9999988024822364,10046.710058784853,0.9999990030358474,10046.708956092842,0.999995191177281,0.0,0.0,0.0,11.655230183613774,11.655230183613774,0.0,50233.54913628269
 2006-12-05T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6549617650606,11.6549617650606,0.0,0.0,4.0,11166.447900079314,0.99999955116622,11166.447679464392,0.999999073278916,11166.447723413452,0.9999991675355712,11166.447787026043,0.9999993069520812,11166.446568065803,0.99999665710691,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,55832.23765804901
 2006-12-05T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654961765060596,11.654961765060596,0.0,0.0,1.0,0.0,0.9999965552740768,0.0,0.9999928875671046,0.0,0.9999936109715324,0.0,0.9999946809704658,0.0,0.999974343841758,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,0.0
 2006-12-05T07:00:00,0.0,0.0,0.0,0.0,254648.38789276508,0.0,0.0,0.0,11.6549617650606,11.6549617650606,0.0,254648.38789276508,1.0,0.0,0.999992455357177,0.0,0.9999844223409928,0.0,0.9999860067422328,0.0,0.999988350255173,0.0,0.9999438078516288,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,0.0
 2006-12-05T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.654961765060603,11.654961765060603,0.0,0.0,1.0,0.0,0.9999846839139508,0.0,0.9999683764001308,0.0,0.9999715928314838,0.0,0.999976350305985,0.0,0.9998859265044204,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,0.0
 2006-12-05T09:00:00,0.0,0.0,5342122.059662079,0.0,0.0,0.0,0.0,0.0,11.654961765060598,11.654961765060598,0.0,5342122.059662079,1.0,0.0,0.9999619432250644,0.0,0.9999214229915552,0.0,0.9999294150466848,0.0,0.9999412362218724,0.0,0.9997165549127018,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,0.0
 2006-12-05T10:00:00,0.0,0.0,14989375.4178664,0.0,18384.38213638555,0.0,0.0,0.0,11.654961765060598,11.654961765060598,0.0,15007759.800002787,5.0,0.0,0.999926927917131,0.0,0.9998491257947524,0.0,0.9998644711863592,0.0,0.9998871687978736,0.0,0.9994557625299808,0.0,0.0,0.0,11.655230183613767,11.655230183613767,0.0,0.0
 2006-12-05T11:00:00,0.0,0.0,19209032.99234346,0.0,1024276.6864333476,13809.269997257712,49713371.990127765,112539567.2452029,6.771739806470041,6.66666666666669,70.91350948114604,69946681.66890457,5.0,0.0,0.9998820087864368,0.0,0.999756379866653,28462.062073368805,0.9996717030050124,0.0,0.9998178087999692,0.0,0.9991212069365916,13809.531332199227,49714312.79591722,112541697.50031832,6.771741795349128,6.66666666666669,70.91350948114604,49742774.857990585
 2006-12-05T12:00:00,0.0,0.0,22645682.32825808,0.0,2710073.7318920214,45639.54652725536,164302367.49811932,363904749.3353247,7.006453913310906,6.66666666666669,70.91350948114604,189658123.55826944,5.0,0.0,0.9998296815148592,0.0,0.999648338119354,399157.5080439169,0.9960064692994566,0.0,0.9997370098310028,0.0,0.9987314758549236,45639.57949583343,164302486.18500036,363905015.4528431,7.006454161651257,6.66666666666669,70.91350948114604,164701643.69304428
 2006-12-05T13:00:00,0.0,0.0,23374435.091087785,0.0,2165719.999170097,79805.7751310287,287300790.4717033,617417539.3237463,7.243208672594851,6.66666666666669,70.91350948114604,312840945.56196123,5.0,0.0,0.9997697586299557,0.0,0.9995246134726636,690183.6729615452,0.9863204085194528,0.0,0.9996444824132392,0.0,0.9982851729989538,79805.81895988836,287300948.25559807,617417883.7186964,7.243208995410427,6.66666666666669,70.91350948114604,287991131.92855966
 2006-12-05T14:00:00,0.0,0.0,25359555.83108782,0.0,2653218.6430864334,98659.4182498819,355173905.6995748,750086162.3385515,7.367121724892013,6.66666666666669,70.91350948114604,383186680.1737492,5.0,0.0,0.9997033113373468,0.0,0.9993874176781894,931146.314166278,0.9719705763526312,0.0,0.9995418806040574,0.0,0.9977902766582564,98659.41831343454,355173905.9283644,750086162.8214426,7.367121724884826,6.66666666666669,70.91350948114604,356105052.24253064
 2006-12-05T15:00:00,41145034.202501535,0.0,4687880.747534713,0.0,1088041.2197266037,90700.68974163492,326522483.06988573,694978153.6081007,7.315649304843823,6.66666666666669,70.91350948114604,373443439.2396486,5.0,1338144.5123633526,0.9930813666066948,0.0,0.9992510306825696,0.0,0.9651978484931388,0.0,0.9994398836547111,0.0,0.9972982978384284,90700.6896991241,326522482.91684675,694978153.2782136,7.315649304850116,6.66666666666669,70.91350948114604,327860627.4292101
 2006-12-05T16:00:00,40795893.25585052,0.0,2281712.5857866704,0.0,0.0,64512.36476012273,232244513.13644183,506699979.4659015,7.139804915405148,6.66666666666669,70.91350948114604,275322118.978079,1.0,19555301.233343035,0.9875570130003374,0.0,0.999121804323474,0.0,0.9650817657266328,0.0,0.99934324178396,0.0,0.996832149058264,64512.36475948367,232244513.13414124,506699979.4626106,7.139804915405034,6.66666666666669,70.91350948114604,251799814.36748427
 2006-12-05T17:00:00,36972477.84342199,0.0,232199.6816182377,0.0,0.0,36355.66883075769,130880407.7907277,292835020.10977733,6.940087628119937,6.66666666666669,70.91350948114604,168085085.31576794,1.0,8063548.214687317,0.9875024996197852,0.0,0.9990092488488904,0.0,0.9649806582516058,0.0,0.9992590672262064,0.0,0.9964261359387642,36355.551157571055,130879984.16725582,292834074.0705792,6.94008674418155,6.66666666666669,70.91350948114604,138943532.3819431
 2006-12-05T18:00:00,33959587.38722107,0.0,0.0,0.0,0.0,15181.760792704988,54654338.85373796,123772723.79039612,6.782227546375167,6.66666666666669,70.91350948114604,88613926.24095902,4.0,21783513.73423407,0.999683188109902,949483.3290803724,0.999990303120683,32755391.792188294,0.9963436574651297,949496.0452865866,0.9999927481934474,949351.8569911586,0.999965021157474,15182.30923635401,54656313.250874445,123777195.10075414,6.782231721410351,6.66666666666669,70.91350948114604,112043550.0086549
 2006-12-05T19:00:00,33647986.61763202,0.0,0.0,0.0,0.0,8359.394400250914,30093819.84090329,68151845.38109763,6.730295562074324,6.66666666666669,70.91350948114604,63741806.4585353,4.0,78721.44641356633,0.9999942080640888,78721.4200309082,0.9999880412095404,78721.42523498047,0.9999892575362308,78721.43293152083,0.9999910566242828,78721.2866402364,0.9999568619310796,8358.979545418548,30092326.36350677,68148463.18365157,6.730292404268121,6.66666666666669,70.91350948114604,30485933.374757983
 2006-12-05T20:00:00,0.0,0.0,0.0,0.0,0.0,3531.76102374989,12714339.685499605,28793477.09761904,7.493836989055818,7.466954639516139,59.094591234288345,12714339.685499605,4.0,69952.69381356504,0.9999941618606112,69952.67237800448,0.9999879458117816,69952.67660601652,0.999989171841363,69952.68285956522,0.9999909852811149,69952.56400070102,0.999956517809732,3531.763105203829,12714347.178733785,28793494.067141023,7.493837674616341,7.466955309268484,59.094591234288366,13064110.468391638
 2006-12-05T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,69864.13149409027,0.9999955152527475,69864.11360186672,0.999990740202676,69864.11713062659,0.9999916820152004,69864.12234986832,0.9999930750650066,69864.02314535574,0.9999665978113332,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,349320.50772180763
 2006-12-05T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,314602.09778899833
 2006-12-05T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,62392.40209724128,0.999993564515654,62392.38030004663,0.9999867124550448,62392.384599181336,0.9999880639291452,62392.3909581544,0.99999006291587,62392.27009585019,0.9999520688123106,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,311961.8280504739
 2006-12-06T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,67047.25829704797,0.9999931684858478,67047.23296128974,0.9999858947599708,67047.23795824454,0.999987329401708,67047.24534970117,0.9999894514030004,67047.10486471432,0.9999491192007604,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,335236.0794309978
 2006-12-06T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,67567.35449602269,0.9999932344908156,67567.32879025713,0.9999860310424832,67567.33386021371,0.9999874518229476,67567.34135961301,0.999989553321812,67567.19882358685,0.9999496108026856,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,337836.5573296934
 2006-12-06T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,306287.74461396056
 2006-12-06T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,56657.03279444536,0.9999941255578788,56657.01506063354,0.9999878708564,56657.018558559495,0.9999891045096811,56657.02373164225,0.9999909292257686,56656.925403170266,0.9999562474286732,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,283285.01554845093
 2006-12-06T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,54741.74791094673,0.9999943565752658,54741.73145714159,0.9999883478451932,54741.73470245676,0.9999895329840196,54741.73950251688,0.9999912859416092,54741.64826840345,0.999957968035411,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,273708.6018414654
 2006-12-06T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,261526.1209579744
 2006-12-06T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,1.0,0.0,0.9999747310982172,0.0,0.999947826511518,0.0,0.9999531330687976,0.0,0.9999609820816296,0.0,0.9998117983963718,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,0.0
 2006-12-06T07:00:00,0.0,0.0,716307.3725806647,0.0,437764.7743729688,0.0,0.0,0.0,11.468394503763406,11.468394503763406,0.0,1154072.1469536335,1.0,0.0,0.999942039475088,0.0,0.9998803270991008,0.0,0.9998924990109644,0.0,0.9999105026783852,59618.34237531757,0.9995683127098592,0.0,0.0,0.0,11.468398522277448,11.468398522277448,0.0,59618.34237531757
 2006-12-06T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,0.0,1.0,0.0,0.999905193642482,0.0,0.999804250360996,0.0,0.9998241600258856,0.0,0.999853608726234,0.0,0.9992938866646248,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,0.0
 2006-12-06T09:00:00,0.0,0.0,24558482.214394208,0.0,0.0,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,24558482.214394208,1.0,0.0,0.9998658409743804,0.0,0.9997229976815732,0.0,0.9997511715436636,0.0,0.9997928439488468,0.0,0.9990007898253788,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,0.0
 2006-12-06T10:00:00,0.0,0.0,30201195.131028578,0.0,1464461.9013472395,0.0,0.0,0.0,11.468394503763404,11.468394503763404,0.0,31665657.03237582,5.0,0.0,0.999819443410988,0.0,0.9996271991874384,0.0,0.9996651166992476,0.0,0.999721201090895,0.0,0.9986552229341098,0.0,0.0,0.0,11.468398522277454,11.468398522277454,0.0,0.0
 2006-12-06T11:00:00,0.0,0.0,32165131.97289499,0.0,3824340.6494739656,8863.420956923856,31908315.44492588,72261035.39099959,6.734132480849113,6.66666666666669,70.91350948114604,67897788.06729484,5.0,0.0,0.9997743546841964,0.0,0.9995341030889948,173409.57613233416,0.9985054139720148,0.0,0.9996515792182664,0.0,0.9983194041968858,8863.424275143,31908327.3905148,72261062.44352841,6.73413250640483,6.66666666666669,70.91350948114604,32081736.966647137
 2006-12-06T12:00:00,0.0,0.0,35123606.23013105,0.0,6154400.186008107,30259.156511343757,108932963.44083752,246614848.1234897,6.896929288971589,6.66666666666669,70.91350948114604,150210969.8569767,5.0,0.0,0.9997258263652016,0.0,0.999433905157407,562594.4655382443,0.9915891631966004,0.0,0.9995766462431228,0.0,0.9979579675371244,30259.1577384674,108932967.85848264,246614858.1250268,6.8969292982058725,6.66666666666669,70.91350948114604,109495562.32402088
 2006-12-06T13:00:00,0.0,0.0,34533866.43934215,0.0,2792484.6992085674,52995.82347990776,190784964.527668,431484816.6177772,7.069561676407016,6.66666666666669,70.91350948114604,228111315.6662187,5.0,0.0,0.999675706593098,0.0,0.9993304213030214,463517.430455018,0.9827735365302844,0.0,0.9994992558921888,0.0,0.9975846778087268,52995.7959319631,190784865.3550672,431484592.3261429,7.069561466756254,6.66666666666669,70.91350948114604,191248382.78552213
 2006-12-06T14:00:00,0.0,0.0,35813764.391232155,0.0,2770148.424802258,63044.47890204703,226960124.0473693,511231928.1291739,7.144036240469706,6.66666666666669,70.91350948114604,265544036.86340368,5.0,0.0,0.9996241493794764,0.0,0.9992239695183668,635625.6892309341,0.9734709861786912,0.0,0.9994196459760244,0.0,0.9972006820828504,63044.47848065002,226960122.53034005,511231924.69984025,7.144036236839018,6.66666666666669,70.91350948114604,227595748.219571
 2006-12-06T15:00:00,63628296.238300204,0.0,3379383.9521001065,0.0,175379.61897525634,74701.3260134269,268924773.6483368,604033884.395986,7.230707951766836,6.66666666666669,70.91350948114604,336107833.45771235,5.0,941683.244883086,0.995629076411316,0.0,0.9991168533564636,0.0,0.9686386255568376,0.0,0.9993395392056535,0.0,0.99681428979759,74701.32743242498,268924778.75673,604033895.8699849,7.230707962277315,6.66666666666669,70.91350948114604,269866462.001613
 2006-12-06T16:00:00,72350441.58232789,0.0,3259168.163516313,0.0,0.0,81427.87262466985,293140341.4488115,658424646.8495125,7.281507537354713,6.66666666666669,70.91350948114604,368749951.19465566,1.0,24704075.45993998,0.991065178814548,0.0,0.9990136382814776,0.0,0.9685459084708392,0.0,0.9992623498612652,0.0,0.9964419696174334,81427.87237632796,293140340.55478066,658424644.8414233,7.281507535606042,6.66666666666669,70.91350948114604,317844416.0147206
 2006-12-06T17:00:00,72077128.95382492,0.0,3673737.2438959954,0.0,0.0,81428.89785091799,293144032.2633048,658432936.8147125,7.281515279431242,6.66666666666669,70.91350948114604,368894898.4610257,1.0,24280287.16004792,0.9910125068503604,0.0,0.9989048848366144,0.0,0.9684482163216904,0.0,0.9991810186496172,0.0,0.996049671281268,81428.89757347452,293144031.26450825,658432934.5713083,7.281515277671015,6.66666666666669,70.91350948114604,317424318.42455614
 2006-12-06T18:00:00,75291617.0104779,0.0,5023907.102029427,0.0,0.0,97050.53083389092,349381911.0020073,780636284.9273709,7.395658331625589,6.66666666666669,70.91350948114604,429697435.11451465,4.0,16012556.336267576,0.9999724233964165,1073994.3597878292,0.9999945884485716,30201899.4331394,0.9962262295532948,1074010.366659301,0.9999959529738564,1073828.86665488,0.999980479306894,97050.5307075494,349381910.54717785,780636283.9226594,7.395658331799087,6.66666666666669,70.91350948114604,398818199.90968686
 2006-12-06T19:00:00,73524366.93964364,0.0,3745462.195776496,0.0,0.0,79908.71338667256,287671368.19202125,645988892.6282578,7.269896065534188,6.66666666666669,70.91350948114604,364941197.3274413,4.0,89058.27747132655,0.9999956395468246,89058.25484069478,0.9999909968365271,89058.25930429532,0.9999919125468631,89058.26590653321,0.9999932669885092,89058.14042057258,0.9999675235478284,79908.71302355373,287671366.8847934,645988889.7218053,7.269896061367903,6.66666666666669,70.91350948114604,288116658.08273685
 2006-12-06T20:00:00,0.0,0.0,0.0,0.0,0.0,59631.76504452903,214674354.1603045,485513754.01474863,7.12001788075203,6.66666666666669,70.91350948114604,214674354.1603045,4.0,80949.91500264057,0.9999964797350588,80949.90210026276,0.999992731599341,80949.90464494687,0.9999934708672248,80949.90840857815,0.9999945643300484,80949.83687141929,0.9999737812306656,59631.76617921644,214674358.24517915,485513763.25321966,7.120017889267722,6.66666666666669,70.91350948114605,215079107.71220696
 2006-12-06T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,88308.98399454524,0.9999944262471762,88308.9548125997,0.9999884916989564,88308.96056844636,0.9999896622064391,88308.9690819157,0.9999913935225768,88308.80727197054,0.9999584869485538,0.0,0.0,0.0,11.670306217017554,11.670306217017554,0.0,441544.6757294776
 2006-12-06T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,83916.20510104443,0.9999919748960164,83916.16507969094,0.9999834303178722,83916.17297330416,0.9999851156176264,83916.18464891167,0.9999876083711574,83915.9627348956,0.9999402293992832,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,419580.6905378468
 2006-12-06T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,382309.7023304245
 2006-12-07T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,67691.26417357606,0.9999933279978532,67691.23834230324,0.9999862241093757,67691.24343708815,0.9999876252530367,67691.25097316317,0.9999896977067952,67691.10774068795,0.999950307238746,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,338456.1046668186
 2006-12-07T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,55221.227224102375,0.9999944115794054,55221.21045152532,0.9999884614139536,55221.21375969106,0.9999896350017192,55221.21865286883,0.999991370873952,55221.12564992392,0.9999583777036816,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,276105.9957381115
 2006-12-07T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,227402.0487965844
 2006-12-07T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,190567.9150228782
 2006-12-07T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,161844.13805822143
 2006-12-07T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,4.0,27254.81291414507,0.9999971232834932,27254.80937650596,0.9999940603538362,27254.810074167843,0.9999946644743104,27254.811106305435,0.9999955580384616,27254.791490654272,0.9999785743494346,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,136274.03496177858
 2006-12-07T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,0.0,1.0,0.0,0.9999899619889656,0.0,0.9999792742059952,0.0,0.9999813822232324,0.0,0.9999845002248812,0.0,0.999925237361318,0.0,0.0,0.0,11.670306217017552,11.670306217017552,0.0,0.0
 2006-12-07T07:00:00,0.0,0.0,1085786.5367124602,0.0,769756.1105043797,0.0,0.0,0.0,11.670306240889955,11.670306240889955,0.0,1855542.64721684,1.0,0.0,0.9999796678114294,0.0,0.9999580194970362,0.0,0.9999622893273676,0.0,0.9999686049009664,137483.20579897636,0.9998485668064612,0.0,0.0,0.0,11.670306217017547,11.670306217017547,0.0,137483.20579897636
 2006-12-07T08:00:00,0.0,0.0,0.0,0.0,0.0,37.50319228070894,135011.49221055215,305753.2207758653,11.566349236314432,11.566063779398794,1.477364780857209,135011.49221055215,1.0,0.0,0.9999710571883784,0.0,0.9999402408754552,0.0,0.9999463189665816,0.0,0.999955309167333,0.0,0.9997844352870014,60.00614135864734,216022.10889113045,489213.5807909805,11.503975101559918,11.50351836262678,2.3637836493715345,216022.10889113045
 2006-12-07T09:00:00,0.0,0.0,12728976.282969443,0.0,0.0,0.0,0.0,0.0,11.67030627322285,11.67030627322285,0.0,12728976.282969443,1.0,0.0,0.9999563903607176,0.0,0.9999099578196016,0.0,0.9999191159955596,0.0,0.999932661998518,0.0,0.9996751974376594,0.0,0.0,0.0,11.67030636215191,11.67030636215191,0.0,0.0
 2006-12-07T10:00:00,0.0,0.0,21748572.94760266,0.0,273237.4189638633,0.0,0.0,0.0,11.67030627322285,11.67030627322285,0.0,22021810.36656652,5.0,0.0,0.999929059327545,0.0,0.9998535265842158,0.0,0.9998684243722192,0.0,0.9998904599261648,0.0,0.9994716371754768,0.0,0.0,0.0,11.67030636215191,11.67030636215191,0.0,0.0
 2006-12-07T11:00:00,0.0,0.0,25316475.38739266,0.0,2399307.102781469,1744.1668185145636,6279000.546652429,14219712.773771934,10.015702374975534,10.002426404370798,23.637836493715344,33994783.03682656,5.0,0.0,0.9998915501712052,0.0,0.9997760802609416,65392.08210220828,0.99952130776968,0.0,0.9998325417304004,0.0,0.9991922707259756,1744.1668657690427,6279000.716768554,14219713.15902472,10.015702434564645,10.002426463656835,23.637836493715344,6344392.798870763
 2006-12-07T12:00:00,0.0,0.0,26641042.140418656,0.0,3750814.469526717,17320.790677753685,62354846.43991327,141167677.79231724,6.798469050420032,6.66666666666669,70.91350948114604,92746703.04985866,5.0,0.0,0.9998451120095196,0.0,0.9996801979422454,364009.8000580285,0.995406379215927,0.0,0.9997608361842903,0.0,0.9988464014605064,17320.790685982254,62354846.46953611,141167677.85962495,6.798469050801223,6.66666666666669,70.91350948114604,62718856.26959414
 2006-12-07T13:00:00,0.0,0.0,25602615.541137952,0.0,2443283.078396892,35022.597199412274,126081349.9178842,282412521.5967019,6.9303547648401365,6.66666666666669,70.91350948114604,154127248.53741905,5.0,0.0,0.9997948107237548,0.0,0.9995763393109506,457603.3013348087,0.9885043369196108,0.0,0.9996831655566244,0.0,0.9984717598268148,35022.96107889616,126082659.88402615,282415450.72362417,6.930357499735536,6.66666666666669,70.91350948114604,126540263.18536095
 2006-12-07T14:00:00,0.0,0.0,26540084.23512525,0.0,2892269.8641496813,53915.18865940997,194094679.17387596,427660152.20656615,7.065990046664747,6.66666666666669,70.91350948114604,223527033.2731509,5.0,0.0,0.9997379199420529,0.0,0.999458875142172,693776.5265354714,0.9783170550325389,0.0,0.9995953200342678,0.0,0.9980480399342752,53915.10928245783,194094393.41684815,427659518.4902222,7.065989456104686,6.66666666666669,70.91350948114604,194788169.9433837
 2006-12-07T15:00:00,43052140.24875526,0.0,6429853.236133637,0.0,1734355.6785999164,62202.39545568363,223928623.64046103,490017936.2487826,7.12422432827725,6.66666666666669,70.91350948114604,275144972.8039499,5.0,1168341.1674513442,0.9943753271357813,0.0,0.9993385138883982,0.0,0.9730747072185144,0.0,0.9995053079282852,0.0,0.9976138695992264,62202.41916031487,223928708.97713348,490018122.9890904,7.124224502627095,6.66666666666669,70.91350948114604,225097050.1445848
 2006-12-07T16:00:00,48921046.90495655,0.0,5660462.636289559,0.0,39398.24381466899,56222.41672116085,202400700.19617903,445368114.1787881,7.082526603018082,6.66666666666669,70.91350948114604,257021607.9812398,1.0,25593153.225571707,0.9891285136718884,0.0,0.999217865576063,0.0,0.972966330026986,0.0,0.9994150811456952,0.0,0.9971786637788532,56222.42665828429,202400735.96982348,445368192.6322351,7.08252667534046,6.66666666666669,70.91350948114604,227993889.19539517
 2006-12-07T17:00:00,46063217.42082894,0.0,3287029.4963543094,0.0,0.0,30730.837543744565,110631015.15748042,248151352.0048189,6.8983641896337895,6.66666666666669,70.91350948114604,159981262.07466367,1.0,14410604.702357924,0.9890748141386988,0.0,0.999106990477476,0.0,0.972866732017178,0.0,0.9993321632563252,0.0,0.9967787121566082,30730.49313649003,110629775.2913641,248148547.707374,6.898361571008761,6.666666666666692,70.91350948114604,125040379.99372204
 2006-12-07T18:00:00,41282955.58269939,0.0,615527.6926966107,0.0,0.0,6510.174260687142,23436627.338473715,53075661.74949639,7.545090342308089,7.495536935261477,59.094591234288366,65335110.61386973,4.0,18795863.059263594,0.9996343597959232,851057.0416312475,0.9999908738037036,25083443.380405795,0.9970576542288744,851067.1819148363,0.9999931749784712,850952.2012019226,0.9999670797405348,6510.167486438538,23436602.95117873,53075606.52090907,7.545092665252135,7.495539309798224,59.094591234288366,69868985.81559613
 2006-12-07T19:00:00,37335073.53515792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,37335073.53515792,4.0,63718.756612921374,0.9999948580296728,63718.73982605695,0.9999893832137244,63718.743137171856,0.9999904630453812,63718.74803460656,0.9999920602414694,63718.65495118898,0.9999617028444802,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,318593.64256194566
 2006-12-07T20:00:00,0.0,0.0,84454.27083695795,0.0,0.0,0.0,0.0,0.0,11.639888278235418,11.639888278235418,0.0,84454.27083695795,4.0,59370.46621313746,0.9999953746102184,59370.45104652128,0.999990449813665,59370.45403797821,0.99999142116161,59370.45846270326,0.999992857897724,59370.37436464867,0.999965550312324,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,296852.20412498893
 2006-12-07T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,50780.54601597711,0.9999965568427136,50780.536902788976,0.9999928908059176,50780.53870008532,0.999993613880926,50780.54135895041,0.9999946833926108,50780.49082885109,0.9999743555248898,0.0,0.0,0.0,11.639902525455897,11.639902525455897,0.0,253902.6538066529
 2006-12-07T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,227402.0487965844
 2006-12-07T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,197594.43296547723
 2006-12-08T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,179313.33813541767
 2006-12-08T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,170026.6134040173
 2006-12-08T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,35389.54213029533,0.9999961112073223,35389.53577071408,0.9999919706886468,35389.53702509653,0.9999927873486372,35389.538880348824,0.9999939952833504,35389.5036168583,0.9999710364532508,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,176947.65742331307
 2006-12-08T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,37256.2235513303,0.9999959736969732,37256.21645278141,0.999991686766746,37256.21785262325,0.9999925323043882,37256.21992389371,0.999993782952493,37256.18056189821,0.999970012282574,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,186281.0583425269
 2006-12-08T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,34215.54747925632,0.9999963972288488,34215.54161771264,0.9999925612462004,34215.54277382517,0.9999933178406752,34215.54448399218,0.999994436931534,34215.51198155324,0.9999731667282592,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,171077.68833633955
 2006-12-08T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,0.0,4.0,31797.010979670533,0.9999964687342304,31797.005956804096,0.9999927088855888,31797.00694755164,0.9999934504636848,31797.00841285934,0.9999945473435798,31796.980561969176,0.9999736992970112,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,158985.01285885478
 2006-12-08T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.63988827823541,11.63988827823541,0.0,0.0,1.0,0.0,0.9999846774182236,0.0,0.999968362988202,0.0,0.999971580783679,0.0,0.9999763402758808,0.0,0.9998858781245488,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,0.0
 2006-12-08T07:00:00,0.0,0.0,345887.8759290152,0.0,769394.168380399,0.0,0.0,0.0,11.639888278235416,11.639888278235416,0.0,1115282.0443094142,1.0,0.0,0.9999658275322858,0.0,0.9999294430416482,0.0,0.999936619378746,0.0,0.9999472340124927,142343.41031509452,0.9997454850519792,0.0,0.0,0.0,11.639902525455897,11.639902525455897,0.0,142343.41031509452
 2006-12-08T08:00:00,0.0,0.0,0.0,0.0,0.0,62.77316187584926,225983.3827530573,511772.33868963993,11.475035625324308,11.47455782500836,2.3637836493715345,225983.3827530573,1.0,0.0,0.9999449704361546,0.0,0.9998863787456956,0.0,0.9998979351455382,0.0,0.9999150283993924,0.0,0.999590142371372,0.0,0.0,0.0,11.639902525455897,11.639902525455897,0.0,0.0
 2006-12-08T09:00:00,0.0,0.0,13037264.871868784,0.0,0.0,0.0,0.0,0.0,11.640363564572054,11.640363564572054,0.0,13037264.871868784,1.0,0.0,0.9999177938249214,0.0,0.9998302663500972,0.0,0.9998475299328408,0.0,0.9998730647712218,0.0,0.9993877322366028,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,0.0
 2006-12-08T10:00:00,0.0,0.0,21709413.597311266,0.0,1043943.6247013002,0.0,0.0,0.0,11.640363564572054,11.640363564572054,0.0,22753357.222012565,5.0,0.0,0.999883443936116,0.0,0.9997593430648924,0.0,0.9997838202437812,0.0,0.9998200248263532,0.0,0.9991318958645584,0.0,0.0,0.0,11.639902525455891,11.639902525455891,0.0,0.0
 2006-12-08T11:00:00,0.0,0.0,25328664.537747737,0.0,2813670.5873616114,2136.081282597715,7689892.617351774,17414883.701226793,9.998723674345468,9.9824645986036,23.637836493715344,35832227.74246112,5.0,0.0,0.999842482811642,0.0,0.999674769355503,84176.93717357842,0.9992530768612456,0.0,0.9997567764182964,0.0,0.9988268193171592,2135.956229611503,7689442.426601412,17413864.17859481,9.998415363055848,9.982157239192826,23.637836493715344,7773619.363774989
 2006-12-08T12:00:00,0.0,0.0,25982329.53008789,0.0,3495213.919573817,8287.218292088019,29833985.85151687,67563413.40526223,6.7297461702451935,6.66666666666669,70.91350948114604,59311529.301178575,5.0,0.0,0.9997967707046002,0.0,0.9995803861444428,227980.926732567,0.9960553526416732,0.0,0.999686191979114,0.0,0.9984863576728658,8286.950603960166,29833022.174256597,67561231.01751663,6.729744132747608,6.66666666666669,70.91350948114604,30061003.10098917
 2006-12-08T13:00:00,0.0,0.0,24222131.399823748,0.0,1860786.4104946784,17193.915369090682,61898095.328726456,140133382.8605398,6.797503342570217,6.66666666666669,70.91350948114604,87981013.13904488,5.0,0.0,0.9997496326152367,0.0,0.9994830586632714,233501.50880078983,0.9923876428698822,0.0,0.9996134056689392,0.0,0.99813527537865,17194.031648980093,61898513.93632834,140134330.93790627,6.7975042281063205,6.66666666666669,70.91350948114604,62132015.44512913
 2006-12-08T14:00:00,0.0,0.0,24603572.833957534,0.0,1848810.395249764,24702.198614876837,88927915.01355661,201121955.26949456,6.854448786497799,6.66666666666669,70.91350948114604,115380298.2427639,5.0,0.0,0.9996990173475075,0.0,0.999378551743637,332428.97719246603,0.9871333027440828,0.0,0.9995352502191488,0.0,0.9977582952219124,24702.190994925026,88927887.5817301,201121893.22887895,6.854448729204138,6.66666666666669,70.91350948114604,89260316.55892254
 2006-12-08T15:00:00,31454833.953540385,0.0,2690616.2440995527,0.0,393738.49408573896,24796.442345151143,89267192.44254412,201889274.95630348,6.855165257804104,6.66666666666669,70.91350948114604,123806381.1342698,5.0,174880.3084400338,0.9990759833507274,0.0,0.9992758596257522,0.0,0.9847231911995667,0.0,0.9994584519679776,0.0,0.9973878614666029,24796.442167717865,89267191.80378433,201889273.51166585,6.855165256818993,6.66666666666669,70.91350948114604,89442072.11222437
 2006-12-08T16:00:00,36246410.99450271,0.0,917835.1389007532,0.0,0.0,10127.046008385718,36457365.63018858,82563023.19101599,7.577923834756334,7.500838885328245,59.094591234288366,73621611.76359203,1.0,1727631.0201828526,0.9980317651675216,0.0,0.9991789315550952,0.0,0.9846361216676792,0.0,0.9993859643567649,0.0,0.9970382199366798,10126.63678910657,36455892.44078365,82559686.93868668,7.577925934332497,7.500844099776533,59.094591234288366,38183523.460966505
 2006-12-08T17:00:00,28488304.19091068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,28488304.19091068,1.0,0.0,0.9979877440099658,0.0,0.9990880397001012,0.0,0.9845544744089124,0.0,0.9993179909265444,0.0,0.9967103524054058,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
