version,0.4.1
 2006-12-08T18:00:00,19497864.10764307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,19497864.10764307,4.0,3256844.592756516,0.9999949451195606,765343.4117684598,0.9999895630309285,13266883.31939183,0.9999906245734056,765351.8025376521,0.9999921947176792,765256.6613144072,0.999962351485909,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,18819679.787768867
 2006-12-08T19:00:00,14845752.938121632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,14845752.938121632,4.0,41424.60714298701,0.9999956711742048,41424.59819116824,0.9999910621385644,41424.59995684946,0.9999919712070404,41424.60256834281,0.9999933158246064,41424.55293120726,0.9999677591070842,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,207122.9607905548
 2006-12-08T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636028,11.671699978636028,0.0,0.0,4.0,35865.689558875034,0.9999964971530364,35865.68361791192,0.9999927675627815,35865.68478973831,0.9999935031728296,35865.686523019045,0.9999945912252902,35865.65358076299,0.9999739109589512,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,179328.39807030727
 2006-12-08T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,30778.834267868708,0.9999979501790602,30778.831311689377,0.9999957676708662,30778.8318946087,0.9999961981403944,30778.832757037708,0.9999968348546844,30778.816366211297,0.9999847330291064,0.0,0.0,0.0,11.671731265325754,11.671731265325754,0.0,153894.1465974158
 2006-12-08T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,23543.77384898698,0.999997519313299,23543.771289852026,0.9999948780489104,23543.77179458721,0.9999953990017476,23543.772541185997,0.9999961695513312,23543.758351421257,0.9999815239609848,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,117718.84782603344
 2006-12-08T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,16862.64054523542,0.9999982453679432,16862.639312042138,0.9999963771565464,16862.639555316673,0.9999967456353824,16862.639915037616,0.9999972906582584,16862.633076604172,0.99998693158216,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,84313.192404236
 2006-12-09T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,11781.610204395043,0.9999987404052004,11781.609640297118,0.9999973992753892,11781.609751564993,0.9999976637946788,11781.609916193616,0.9999980550493456,11781.606788740692,0.9999906185965975,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,58908.04630119146
 2006-12-09T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,8565.87186851377,0.9999991089329368,8565.871580500709,0.9999981601860832,8565.871637306489,0.9999983473132664,8565.871721333651,0.9999986240960436,8565.870124529487,0.9999933633740123,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,42829.3569321841
 2006-12-09T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,5263.909399935591,0.9999994664598448,5263.909294965817,0.9999988983830252,5263.909315803884,0.9999990104283136,5263.909346304035,0.999999176156273,5263.90876431511,0.9999960262177726,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,26319.546121324434
 2006-12-09T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,3541.673735512656,0.999999603970194,3541.6736900969768,0.9999991823049258,3541.673698791681,0.9999992654725628,3541.673712172095,0.9999993884871304,3541.673461016352,0.9999970503884498,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,17708.36829758976
 2006-12-09T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636012,11.671699978636012,0.0,0.0,4.0,4033.572881601442,0.9999997705541596,4033.572848764761,0.9999995262560278,4033.572855461544,0.9999995744404524,4033.5728652634657,0.9999996457107972,4033.5726787177327,0.9999982910980696,0.0,0.0,0.0,11.671731265325748,11.671731265325748,0.0,20167.864129808942
 2006-12-09T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,8623.03399973701,0.9999996363615208,8623.033886340672,0.9999992491843068,8623.033908962267,0.9999993255496524,8623.033942273018,0.9999994385028432,8623.033311387266,0.9999972916375424,0.0,0.0,0.0,11.671731265325748,11.671731265325748,0.0,43115.16904870024
 2006-12-09T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.67169997863602,11.67169997863602,0.0,0.0,1.0,0.0,0.9999948994661246,0.0,0.9999894687688572,0.0,0.9999905398987152,0.0,0.9999921242238342,0.0,0.999962011461244,0.0,0.0,0.0,11.671731265325754,11.671731265325754,0.0,0.0
 2006-12-09T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636012,11.671699978636012,0.0,0.0,1.0,0.0,0.9999866017555132,0.0,0.9999723362273344,0.0,0.999975149905287,0.0,0.9999793116608622,0.0,0.9999002104990574,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9999781534252326,0.0,0.99995489269669,0.0,0.9999594805533916,0.0,0.9999662665248248,0.0,0.9998372877285894,0.0,0.0,0.0,11.671731265325748,11.671731265325748,0.0,0.0
 2006-12-09T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636012,11.671699978636012,0.0,0.0,1.0,0.0,0.9999636955871092,0.0,0.999925041148045,0.0,0.9999326652010486,0.0,0.9999439420584691,0.0,0.9997296064235968,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636012,11.671699978636012,0.0,0.0,1.0,0.0,0.9999413056936725,0.0,0.9998788120377582,0.0,0.9998911380462734,0.0,0.9999093696404848,0.0,0.9995628475400452,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9999112587656206,0.0,0.999816773209632,0.0,0.9998354091775647,0.0,0.9998629739325868,0.0,0.9993390594192896,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9998721373768308,0.0,0.999735998059806,0.0,0.99976284965548,0.0,0.99980256627548,0.0,0.9990476851375828,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9998289554602156,0.0,0.9996468390117196,0.0,0.9996827589601036,0.0,0.9997358887240752,0.0,0.998726068233748,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9997800971163828,0.0,0.9995459596675702,0.0,0.9995921400381268,0.0,0.9996604461548736,0.0,0.9983621735643616,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9997266990975522,0.0,0.9994357071150706,0.0,0.9994931012553422,0.0,0.9995779938362972,0.0,0.9979644676070212,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9996717169594982,0.0,0.9993221837822742,0.0,0.9993911243628084,0.0,0.9994930954662424,0.0,0.99755496320348,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9996222366105186,0.0,0.9992200201647272,0.0,0.9992993517906787,0.0,0.9994166924537954,0.0,0.9971864358687308,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9995759584192055,0.0,0.999124468141842,0.0,0.9992135183489612,0.0,0.9993452339192496,0.0,0.9968417580551496,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9995341919424524,0.0,0.9990382315965208,0.0,0.999136052909055,0.0,0.9992807419601378,0.0,0.9965306832814846,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9994961144100024,0.0,0.99895961172939,0.0,0.9990654294562028,0.0,0.9992219461301624,0.0,0.9962470835931846,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9994644842794624,0.0,0.9988943040137794,0.0,0.99900676417804,0.0,0.999173105786325,0.0,0.9960115038540326,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9994371426383484,0.0,0.998837850875847,0.0,0.9989560528798572,0.0,0.9991308873341628,0.0,0.995807864584398,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-09T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9994112246877168,0.0,0.9987843372759936,0.0,0.9989079821397996,0.0,0.9990908672141446,0.0,0.995614828895174,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-10T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,952585.9220956,0.9999961662114624,952559.8629668612,0.999992084257407,952565.0026407082,0.9999928893663368,952572.604931938,0.9999940802156934,952428.1331451788,0.9999714461215218,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,4762711.525780287
 2006-12-10T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,30756.93589541672,0.9999967657565852,30756.93126774649,0.9999933221568944,30756.932180734304,0.9999940013592628,30756.93353067072,0.999995005978232,30756.90787018889,0.999975911505674,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,153784.6407447571
 2006-12-10T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,125486.78942049637
 2006-12-10T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,108829.36954665893
 2006-12-10T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,16862.64054523542,0.9999982453679432,16862.639312042138,0.9999963771565464,16862.639555316673,0.9999967456353824,16862.639915037616,0.9999972906582584,16862.633076604172,0.99998693158216,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,84313.192404236
 2006-12-10T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,4.0,16834.479806062478,0.99999922679895,16834.47925484288,0.9999984035477122,16834.479363487648,0.9999985659226224,16834.47952372664,0.9999988060939212,16834.47647027405,0.9999942412345924,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,84172.39441839371
 2006-12-10T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.67169997863602,11.67169997863602,0.0,0.0,1.0,0.0,0.9999944843682176,0.0,0.9999886117032796,0.0,0.9999897700051416,0.0,0.9999914832677522,0.0,0.9999589198313606,0.0,0.0,0.0,11.671731265325755,11.671731265325755,0.0,0.0
 2006-12-10T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636012,11.671699978636012,0.0,0.0,1.0,0.0,0.999985917076205,0.0,0.9999709225486432,0.0,0.999973880011632,0.0,0.9999782544419304,0.0,0.99989511103946,0.0,0.0,0.0,11.671731265325748,11.671731265325748,0.0,0.0
 2006-12-10T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.999973622703686,0.0,0.9999455379748096,0.0,0.9999510772987978,0.0,0.9999592706005476,0.0,0.9998035431255268,0.0,0.0,0.0,11.671731265325748,11.671731265325748,0.0,0.0
 2006-12-10T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.999941010352,0.0,0.9998782022366086,0.0,0.9998905902679026,0.0,0.9999089136009878,0.0,0.9995606478490254,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-10T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9998972971870688,0.0,0.999787946303579,0.0,0.9998095142515772,0.0,0.9998414157447034,0.0,0.9992350742324746,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-10T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9998472791726236,0.0,0.9996846725514,0.0,0.9997167444564338,0.0,0.9997641825186036,0.0,0.998862542390378,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-10T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.671699978636015,11.671699978636015,0.0,0.0,1.0,0.0,0.9997926490610638,0.0,0.9995718760586696,0.0,0.999615420477178,0.0,0.9996798277155442,0.0,0.9984556598637702,0.0,0.0,0.0,11.671731265325752,11.671731265325752,0.0,0.0
 2006-12-10T13:00:00,0.0,0.0,0.0,0.0,0.0,22510.93520068869,81039366.72247931,173470622.33890533,7.363659186976611,7.201694731171507,64.34744378844734,81039366.72247931,1.0,0.0,0.9997338177740566,0.0,0.9994504052681532,0.0,0.9995063044615938,0.0,0.9995889858430402,0.0,0.9980174871780936,22510.96973180147,81039491.03448531,173470889.71636632,7.36365999106605,7.201695285524196,64.34744378844734,81039491.03448531
 2006-12-10T14:00:00,0.0,0.0,0.0,0.0,0.0,39795.49246788349,143263772.88438046,299219518.8857756,8.07557771041312,7.796185762187096,57.78137809574866,143263772.88438046,1.0,0.0,0.999668204873876,0.0,0.9993149322697112,0.0,0.9993846104004436,0.0,0.999487672426046,0.0,0.997528805353337,39360.9838001696,141699541.68061042,295917473.94003844,8.072314886806685,7.796006265108669,57.78137809574866,141699541.68061042
 2006-12-10T15:00:00,0.0,0.0,0.0,0.0,0.0,48418.30815694755,174305909.3650111,356235603.08541644,6.999291884163077,6.666666666666693,70.91350948114606,174305909.3650111,1.0,0.0,0.9995950906924672,0.0,0.9991639711422994,0.0,0.9992490035054776,0.0,0.99937477621922,0.0,0.9969842543353616,48120.11026523064,173232396.9548302,354035931.0937556,6.997237792011899,6.666666666666693,70.91350948114606,173232396.9548302
 2006-12-10T16:00:00,0.0,0.0,0.0,0.0,0.0,18433.43149644201,66360353.38719122,137244274.48223013,9.892409909702936,9.764265706975095,35.45675474057302,66360353.38719122,1.0,0.0,0.9995198979453628,0.0,0.9990087183355616,0.0,0.9991095414372112,0.0,0.999258670482066,0.0,0.9964242222568884,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-10T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,1.0,0.0,0.9994500580687184,0.0,0.9988645177671708,0.0,0.998980007485874,0.0,0.999150830156066,0.0,0.9959040581082969,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-10T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,1.0,0.0,0.9993850170486148,0.0,0.9987302255473348,0.0,0.9988593741065236,0.0,0.9990503997837864,0.0,0.9954196356197244,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-10T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,1.0,0.0,0.999326734662178,0.0,0.9986098880889204,0.0,0.9987512761520132,0.0,0.9989604054731522,0.0,0.9949855511199324,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-10T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,1.0,0.0,0.9992745687360772,0.0,0.9985021794766517,0.0,0.9986545225657,0.0,0.9988798556390588,0.0,0.9945970217318588,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-10T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,1.0,0.0,0.9992278207177376,0.0,0.9984056573872724,0.0,0.9985678177227983,0.0,0.99880767164075,0.0,0.994248844668464,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-10T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,1.0,0.0,0.99918615874885,0.0,0.9983196366225954,0.0,0.9984905461165215,0.0,0.9987433410530898,0.0,0.9939385482645136,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-10T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,1.0,0.0,0.9991484919139766,0.0,0.998241864735542,0.0,0.9984206843958262,0.0,0.998685179384609,0.0,0.993658007432636,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-11T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,4.0,1448224.7246210452,0.9999942190649166,1448159.259571446,0.9999880639232924,1448172.171263162,0.9999892779397708,1448191.269497558,0.9999910736107516,1447828.3411188845,0.999956943864734,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,7240575.766072094
 2006-12-11T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,253785.8649772315
 2006-12-11T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,243829.8513124612
 2006-12-11T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,234794.31723013
 2006-12-11T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,215758.26977005848
 2006-12-11T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,0.0,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,190567.9150228782
 2006-12-11T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420127,12.791933310420127,0.0,0.0,1.0,0.0,0.9999841338725532,0.0,0.9999672407125284,0.0,0.9999705726544872,0.0,0.9999755009825564,0.0,0.9998818298217124,0.0,0.0,0.0,13.001150877474144,13.001150877474144,0.0,0.0
 2006-12-11T07:00:00,0.0,0.0,0.0,0.0,1139783.3991552836,0.0,0.0,0.0,12.791933310420132,12.791933310420132,0.0,1139783.3991552836,1.0,0.0,0.9999621518566394,0.0,0.9999218537596674,0.0,0.999929802001438,0.0,0.999941558371598,70277.13345181174,0.9997181087909564,0.0,0.0,0.0,13.001150877474144,13.001150877474144,0.0,70277.13345181174
 2006-12-11T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.791933310420134,12.791933310420134,0.0,0.0,1.0,0.0,0.9999358763878312,0.0,0.9998676019808986,0.0,0.9998810681625266,0.0,0.9999009862048326,0.0,0.9995224103229988,0.0,0.0,0.0,13.001150877474146,13.001150877474146,0.0,0.0
 2006-12-11T09:00:00,0.0,0.0,19354954.68750361,0.0,0.0,2384.265787349645,8583356.834458724,19438263.76729117,11.789204038823796,11.771055536461226,11.818918246857672,27938311.52196233,1.0,0.0,0.9999010829124656,0.0,0.9997957628087084,0.0,0.9998165357412028,0.0,0.9998472613143208,0.0,0.9992632701389162,2450.155618556107,8820560.226801986,19975445.45457161,11.964053569074837,11.945403509006235,11.818918246857672,8820560.226801986
 2006-12-11T10:00:00,0.0,0.0,31115996.89036516,0.0,4021735.9413670553,39698.82866845597,142915783.20644146,317711035.5699477,6.963318623633697,6.66666666666669,70.91350948114604,178053516.03817368,5.0,0.0,0.9998527277910298,0.0,0.9996959224835148,707256.3880345423,0.9945382217383104,0.0,0.9997725957749474,0.0,0.9989031234465076,39861.13968113943,143500102.85210195,319030939.6949764,6.964551078196167,6.66666666666669,70.91350948114604,144207359.2401365
 2006-12-11T11:00:00,0.0,0.0,38675294.97995127,0.0,7538545.918008739,95817.06538427768,344941435.3833997,730905608.3969871,7.349212661782325,6.66666666666669,70.91350948114604,391155276.2813597,5.0,0.0,0.9997913216278254,0.0,0.9995691352659218,1820385.3723949683,0.9715558405263904,0.0,0.9996777780150008,58563.44335128325,0.9974155991538614,95817.1031247351,344941571.2490463,730905903.1418765,7.349212937821704,6.66666666666669,70.91350948114604,346820520.0647926
 2006-12-11T12:00:00,428349.0914952583,0.0,45491751.69658165,0.0,9668095.863571145,145574.2067839105,524067144.4220778,1253739409.6770606,7.837638844645788,6.66666666666669,70.91350948114604,579655341.0737258,5.0,0.0,0.9997195962296436,0.0,0.9994210416024902,2731592.3705143877,0.9319252537941176,0.0,0.9995670262397396,412105.3080297856,0.9799344035451152,145574.2062645793,524067142.5524855,1253739429.008044,7.837638863841916,6.66666666666669,70.91350948114604,527210840.2310297
 2006-12-11T13:00:00,6645133.305580238,0.0,46315014.07162684,0.0,8334302.897219366,149071.97609902147,536659113.9564773,1549255391.5892494,8.113773173187429,6.66666666666669,70.91350948114604,597953564.2309037,5.0,91535.64734922656,0.9994582881342992,0.0,0.9992568363175972,3044521.7437387854,0.8826415766894491,0.0,0.9994442253960856,432738.15825315897,0.9494362036678248,149071.97609902147,536659113.9564773,1549149417.9177418,8.113674142561605,6.66666666666669,70.91350948114604,540227909.5058185
 2006-12-11T14:00:00,12100179.40254683,0.0,44695047.13943315,0.0,7706368.938315364,150048.65800357194,540175168.8128589,1385122692.4203568,7.960397448161284,6.66666666666669,70.91350948114604,604676764.2931544,5.0,512474.0272521079,0.996182599144964,0.0,0.9990851354945244,3054160.1333453804,0.8308364347912258,0.0,0.9993158190177942,444985.7191256517,0.9186352019469192,150048.65800357194,540175168.8128589,1384819167.2212524,7.960113831256002,6.66666666666669,70.91350948114604,544186788.6925821
 2006-12-11T15:00:00,84164536.63040121,0.0,19829281.172373768,0.0,6857209.29790394,150048.65800357194,540175168.8128589,1428955219.8918605,8.001358565491275,6.66666666666669,70.91350948114604,651026195.913538,5.0,5878459.974644645,0.9644928012290492,0.0,0.9989141993677708,1158767.1635512635,0.7988445581401837,0.0,0.9991879845172787,325984.1244315001,0.8932957336435846,150048.65800357194,540175168.8128589,1426385875.99642,7.998957597526744,6.66666666666669,70.91350948114604,547538380.0754863
 2006-12-11T16:00:00,92528411.45769398,4341189.406105502,20019879.426015083,16225965.13203366,4846057.642983019,149421.14000419472,537916104.015101,1581147421.733186,8.143576612044308,6.66666666666669,70.91350948114604,675877607.0799322,1.0,105206753.58186896,0.9411732309942394,1541776.1998768146,0.9987430376177472,17903083.324087545,0.7903804489233766,13630659.474855157,0.9990599812845088,2012410.5077296929,0.8834687297413426,149421.14000419472,537916104.015101,1581006118.0658188,8.143444557429047,6.66666666666669,70.91350948114604,678210787.1035192
 2006-12-11T17:00:00,88564000.99454099,2241316.206568353,18339162.48981008,10444825.957555655,3728166.2006494976,146968.4903331262,529086565.1992543,1426252043.5160146,7.998829478728332,6.66666666666669,70.91350948114604,652404037.048379,1.0,91057468.56055784,0.9410928449192398,0.0,0.9985770619851624,12362689.06294034,0.790231354646188,3267685.083913038,0.9989358564871816,207045.1139289609,0.8828700179985685,146968.4903331262,529086565.1992543,1426251690.9212403,7.998829152022805,6.66666666666669,70.91350948114604,635981453.0205945
 2006-12-11T18:00:00,82878969.32508242,0.0,14518193.149740765,2772356.8093852093,1807461.443808553,142068.00272291567,511444809.8024964,1158375801.6005764,7.748535821402744,6.66666666666669,70.91350948114604,613421790.5305133,4.0,117999366.47048226,0.9859658435025428,1582309.2877513932,0.9999796749775316,107243610.38389492,0.8479551117644206,1582342.2115670051,0.9999847999416828,26686652.24011436,0.9398230912076486,142068.00272770145,511444809.8197252,1158375806.9272633,7.74853582612777,6.66666666666669,70.91350948114604,766539090.4135351
 2006-12-11T19:00:00,81225945.05268869,681161.6471818974,13284535.395208992,1314035.8915087287,992506.8789243916,138284.8047990468,497825297.2765685,1051385226.9452448,7.648576818885746,6.66666666666669,70.91350948114604,595323482.1420813,4.0,130152.33513194868,0.9999887846559132,130152.24376616748,0.9999768433297748,105907739.70146534,0.9507617334269632,130152.28844151818,0.999982682295264,4518512.5306188855,0.9998957392345637,138284.8043337694,497825295.6015699,1051385223.3984776,7.648576815572284,6.66666666666669,70.91350948114604,608642004.7009937
 2006-12-11T20:00:00,0.0,120014.51163362796,0.0,2882246.565148453,786029.0750834816,137121.15869698348,493636171.3091405,1044187850.3183466,7.641852855989306,6.66666666666669,70.91350948114604,497424461.4610061,4.0,130624.11891354532,0.9999938725184644,130624.06825753931,0.9999873483980402,7584838.798234557,0.999801121103872,130624.09302742008,0.9999905385055344,130623.812143719,0.9999543628028984,137121.15774130332,493636167.8686919,1044187843.0468802,7.641852848832713,6.66666666666669,70.91350948114604,501743502.7592687
 2006-12-11T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,122044.6131138142,0.9999930767358872,122044.55987148818,0.999985705320969,122044.5703722278,0.9999871592305172,122044.5859050703,0.999989309731134,122044.29068291844,0.9999484358513254,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,610222.6199455189
 2006-12-11T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,115539.03316125016,0.9999897032250464,115538.9594044147,0.9999787399280716,115538.97395174688,0.9999809022866324,115538.99546961291,0.999984100665392,115538.58649193148,0.999923310099697,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,577694.5484789562
 2006-12-11T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,115539.03316125016,0.9999897032250464,115538.9594044147,0.9999787399280716,115538.97395174688,0.9999809022866324,115538.99546961291,0.999984100665392,115538.58649193148,0.999923310099697,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,577694.5484789562
 2006-12-12T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,107507.47972059123,0.9999903577743088,107507.41495832372,0.9999800913963194,107507.42773162876,0.9999821162972578,107507.4466253279,0.9999851113602736,107507.0875243877,0.99992818515212,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,537536.8565602594
 2006-12-12T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,100714.17032082147,0.9999906327950074,100714.1132955431,0.9999806592401208,100714.12454281318,0.999982626385756,100714.14117923893,0.9999855360219886,100713.82498018704,0.9999302334934744,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,503570.37431860366
 2006-12-12T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,101095.56496427172,0.999990687799147,101095.50746194352,0.9999807728088812,101095.51880334734,0.9999827284034556,101095.5355789156,0.9999856209543316,101095.21673433004,0.9999306431617452,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,505477.34354280826
 2006-12-12T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,95896.2130675424,0.9999910563268832,95896.16109487027,0.9999815337195752,95896.17134561788,0.9999834119220428,95896.18650792204,0.9999861900010296,95895.8983244835,0.99993338793916,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,479480.63034043607
 2006-12-12T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,453867.1682495029
 2006-12-12T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,4.0,88308.96985818255,0.9999915513641404,88308.92562451765,0.999982555838418,88308.93434920182,0.9999843300813396,88308.94725317234,0.9999869543921164,88308.70198376785,0.9999370749535976,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,441544.4790688421
 2006-12-12T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.026178626036227,12.026178626036227,0.0,0.0,1.0,0.0,0.9999625971849972,0.0,0.999922773242996,0.0,0.9999306279642628,0.0,0.9999422460067654,0.0,0.9997214255758226,0.0,0.0,0.0,12.026178615487266,12.026178615487266,0.0,0.0
 2006-12-12T07:00:00,0.0,0.0,2629926.890183385,0.0,803341.8249662257,34836.58689722061,125411712.82999416,284013119.86826307,6.931848883700003,6.666666666666692,70.91350948114605,128844981.54514378,1.0,0.0,0.9999172090785318,0.0,0.9998290590060136,0.0,0.9998464453875356,0.0,0.9998721618595268,489436.2528967646,0.9993833770727242,34836.430297320905,125411149.07035522,284011843.1523145,6.931847691718839,6.666666666666692,70.91350948114605,125900585.32325198
 2006-12-12T08:00:00,1079748.7985889548,0.0,232074.17892428403,0.0,849898.1846483354,34265.45078592591,123355622.82933326,279356804.10125613,6.927500904855246,6.66666666666669,70.91350948114605,125517343.9914948,1.0,0.0,0.9998666406298028,0.0,0.999724648755025,0.0,0.9997526546866986,0.0,0.9997940787033368,0.0,0.9990067456217164,34265.48338034383,123355740.16923776,279357069.8345886,6.92750115323913,6.66666666666669,70.91350948114604,123355740.16923776
 2006-12-12T09:00:00,726562.2206262706,0.0,35348283.305535704,0.0,3898464.955875116,66372.8125351537,238942125.12655333,536367562.5045711,7.167515710184271,6.66666666666669,70.91350948114604,278915435.6085904,1.0,0.0,0.9998166556178412,0.0,0.9996214431441024,10925867.520057151,0.9996599461021743,0.0,0.9997168964366429,0.0,0.9986344595805822,66372.7797801394,238942007.20850185,536367286.69595,7.167515452140318,6.66666666666669,70.91350948114604,249867874.72855905
 2006-12-12T10:00:00,1001243.8640524864,0.0,47840503.19128619,0.0,9986654.32254037,134133.08588979984,482879109.2032793,1160500830.331379,7.750530650122992,6.66666666666669,70.91350948114604,541707510.5811584,5.0,0.0,0.9997591509288244,0.0,0.999502711421771,2357962.9846955184,0.9802384158846208,0.0,0.9996281029749692,173586.74094730857,0.9950416282022836,134133.07627232594,482879074.58037335,1160445055.6018658,7.750478536907967,6.66666666666669,70.91350948114604,485410624.3060162
 2006-12-12T11:00:00,16452400.652784094,0.0,54950573.55942223,0.0,12914313.551392607,147907.23571908,532466048.5886881,1674989939.873935,8.231281797710325,6.66666666666669,70.91350948114604,616783336.3522869,5.0,269606.82989345136,0.9990585773882238,0.0,0.9993465556382332,3454085.84966568,0.9275839179195952,0.0,0.999511321947048,704615.2242464339,0.9606562340972012,147804.43437487623,532095963.74955446,1670055900.790367,8.22667041214723,6.66666666666669,70.91350948114604,536524271.65336007
 2006-12-12T12:00:00,24664699.86416152,2825314.7812125306,58183579.82494749,1495701.274317833,14357439.3159863,156835.8692926726,564609129.4536214,1886361997.0876515,8.428837713310221,6.66666666666669,70.91350948114604,666135864.5142471,5.0,1203132.2830168963,0.9912397739073804,32230.77313894247,0.9990618814763438,3873694.533191106,0.8650941934294938,0.0,0.9993858598899804,933811.474507906,0.9025219774994964,156527.83236496424,563500196.5138712,1880392419.500295,8.42325787968108,6.66666666666669,70.91350948114604,569543065.5777261
 2006-12-12T13:00:00,31412558.66627695,10740798.056088882,57491064.27717157,11750892.315971248,12276678.81179477,167216.38483777226,601978985.4159802,2007830931.9863117,8.54238068922395,6.66666666666669,70.91350948114604,725650977.5432837,5.0,2167776.7104451284,0.9758377731505496,711803.3718486353,0.9919713896172938,4006418.2379199807,0.7994849294623242,798414.9619493079,0.994033344774246,861787.8087894603,0.8422456827933212,166902.86384550817,600850309.8438294,2001987530.5897188,8.536918377732334,6.666666666666689,70.91350948114604,609396510.9347818
 2006-12-12T14:00:00,33366952.56324163,12118228.265330603,56627042.31262125,16731315.957096845,11496358.808748478,164721.04259447075,592995753.3400946,1916138853.44934,8.456671625828363,6.66666666666669,70.91350948114604,723335651.2471335,5.0,2589823.1506484966,0.9530489971454617,948266.9999689884,0.9744251305899434,4072288.208260995,0.7309941902345738,1335048.696192759,0.977448206361748,871911.1207649199,0.7824464399901019,164450.5402659407,592021944.9573866,1911156490.9678457,8.452014456341187,6.66666666666669,70.91350948114604,601839283.1332228
 2006-12-12T15:00:00,101927990.26091474,8410617.248371389,27646761.858494185,15548191.502556955,8821925.199713977,156666.64278935667,563999914.041684,1788395225.3790758,8.337269550120924,6.66666666666669,70.91350948114604,726355400.1117352,5.0,7454690.440325604,0.9050726804076964,623442.6812630775,0.9601350634257187,1912776.526904197,0.6842682724914976,1167678.7205276857,0.9597796111336696,655758.5541404617,0.7319944959247183,156454.04773853047,563234571.8587097,1784404462.9567246,8.333539563648147,6.66666666666669,70.91350948114604,575048918.7818707
 2006-12-12T16:00:00,106371527.91478522,22412586.75463491,26885017.501977023,39537518.7155347,7348110.414023279,151849.6566020753,546658763.7674711,1590194306.6376708,8.15203190777178,6.66666666666669,70.91350948114604,749213525.0684261,1.0,131296290.04147258,0.8763480881512774,23771141.970152967,0.9555128232172396,28173787.84274474,0.6708473336833269,45926415.2907253,0.9530653888274664,6137850.264138591,0.7133905639260627,151849.6566020753,546658763.7674711,1586584838.040967,8.148658715142915,6.66666666666669,70.91350948114604,781964249.1767052
 2006-12-12T17:00:00,102937190.89338575,21278151.72740696,25620693.36086253,36979539.23317576,6391690.919159937,149222.2390301072,537200060.5083859,1511710618.9809558,8.078687276286823,6.66666666666669,70.91350948114604,730407326.6423769,1.0,117270219.4197263,0.8762627994197948,18876339.09252658,0.9553367249171272,23397276.915883467,0.6706891463135275,35180170.613878235,0.9529336937980776,3775889.338294189,0.7127553374261372,149222.2390301072,537200060.5083859,1511676668.0652208,8.078655553561068,6.66666666666669,70.91350948114604,735699955.8886945
 2006-12-12T18:00:00,100300602.22023854,18429207.819132727,23764517.497754857,34341622.5746584,5415013.671962173,147036.52368975317,529331485.2831114,1425817574.3402753,7.998422359488909,6.66666666666669,70.91350948114604,711582449.0668582,4.0,206662046.81406996,0.9318943007537226,45825240.400447935,0.9913395292291844,111601912.56924663,0.7270513163115006,64470697.08335228,0.9905524037630528,27780390.46882212,0.7685142458821458,147036.52368975317,529331485.2831114,1425817570.4930413,7.99842235702813,6.66666666666669,70.91350948114604,985671772.6190504
 2006-12-12T19:00:00,98132812.81916235,16807000.56136038,22721369.65280436,32743189.93298136,4860274.695204132,146543.876726483,527557956.2153388,1320017375.4609594,7.899561572441115,6.66666666666669,70.91350948114604,702822603.8768516,4.0,52321828.63033526,0.998554480106319,160263.90497654135,0.999973561192602,110958339.36948363,0.8288689115321489,160263.96901859308,0.9999802277505516,27622852.367633466,0.8695994776832255,146543.876726483,527557956.2153388,1320017373.276925,7.899561571162259,6.66666666666669,70.91350948114604,718781504.4567864
 2006-12-12T20:00:00,912284.873213908,14784601.59141714,4746646.279417971,30817581.75021592,4143103.4529657457,145332.48676579338,523196952.3568562,1188869572.4219546,7.777024206317372,6.66666666666669,70.91350948114604,578601170.304087,4.0,153896.37121144845,0.9999931022516964,153896.30270446278,0.9999857580042552,109509763.08834147,0.9247741130854475,153896.33620245577,0.999989349130304,24607756.213935778,0.9632032134342312,145332.48676579338,523196952.3568562,1188869579.7060325,7.777024208990597,6.66666666666669,70.91350948114604,657776160.6692518
 2006-12-12T21:00:00,0.0,0.0,0.0,0.0,0.0,8274.188729975416,29787079.4279115,61303624.303657,9.597083689226316,9.539847553470432,35.456754740573025,29787079.4279115,4.0,164575.03854108983,0.9999950510025296,164574.97504630423,0.999989781650792,32802229.43507559,0.9959742691570768,164575.0060937232,0.9999923582124394,164574.65402024833,0.9999631400973304,6209.59795626759,22354552.64256332,46007031.33694602,10.02495345159926,9.98199914019908,29.547295617144187,55815081.75134028
 2006-12-12T22:00:00,0.0,0.0,0.0,0.0,0.0,9683.95303107705,34862230.91187738,71748595.27203119,9.90303363595676,9.836045109604749,35.45675474057302,34862230.91187738,4.0,146288.9243508216,0.9999940612030356,146288.86919224355,0.9999877379809502,146288.88007171586,0.9999889851489728,146288.89616346266,0.9999908298549272,146288.59031302587,0.9999557681167964,9385.093352796112,33786336.070066005,69534338.13640736,9.931729650826131,9.866808576331378,35.45675474057302,34517780.23015728
 2006-12-12T23:00:00,0.0,0.0,0.0,0.0,0.0,6484.419400722203,23343909.84259993,48490910.38993224,11.177588346310785,11.132314476396326,23.637836493715344,23343909.84259993,4.0,125290.12186729572,0.9999926778489218,125290.07204660376,0.9999848817266288,125290.08187357904,0.9999864194038274,125290.09640734411,0.9999886938065008,125289.82015748642,0.9999454649597844,9655.355307977086,34759279.10871752,72142977.69994439,10.067864761915615,10.000508007901388,35.45675474057302,35385729.301069826
 2006-12-13T00:00:00,0.0,0.0,0.0,0.0,0.0,3099.7732819128905,11159183.814886406,23284740.33574988,12.34018370248713,12.31844378739275,11.818918246857672,11159183.814886406,4.0,151354.63188293978,0.9999935055695508,151354.56141225868,0.99998659074719,151354.57531168373,0.9999879546001772,151354.5958703897,0.999989971896709,151354.2051191181,0.9999516297844804,2736.409940693345,9851075.78649604,20920827.64635413,12.33922170366747,12.31968895274006,11.818918246857672,10607848.35609243
 2006-12-13T01:00:00,0.0,0.0,0.0,0.0,0.0,7809.58843599157,28114518.36956965,59926490.8940052,10.073292408807529,10.017342081486984,35.45675474057302,28114518.36956965,4.0,107546.77743892044,0.9999932619928856,107546.73830409149,0.9999860878268632,107546.74602306022,0.9999875028317972,107546.75744008848,0.9999895957879836,107546.5404416067,0.9999498156368208,5195.445989589266,18703605.56252136,39831579.51226031,11.177557409114913,11.140368688269843,23.637836493715344,19241339.122169133
 2006-12-13T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.368017496307283,13.368017496307283,0.0,0.0,4.0,123957.0027984238,0.9999891421828212,123956.91907214987,0.9999775815267168,123956.9355859952,0.9999798617060964,123956.96001195793,0.9999832343554934,123956.49575690756,0.9999191314833344,0.0,0.0,0.0,13.37721969907142,13.37721969907142,0.0,619784.3132254344
 2006-12-13T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.368017496307283,13.368017496307283,0.0,0.0,4.0,130152.33513194868,0.9999887846559132,130152.24376616748,0.9999768433297748,130152.26178693942,0.9999791985910488,130152.28844151818,0.999982682295264,130151.7818268516,0.999916468639574,0.0,0.0,0.0,13.37721969907142,13.37721969907142,0.0,650760.9109534253
 2006-12-13T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.368017496307283,13.368017496307283,0.0,0.0,4.0,133177.38376111747,0.999988647145564,133177.28850303032,0.999976559407874,133177.30729118965,0.9999789435468,133177.33508205562,0.9999824699644064,133176.8068819887,0.9999154444688968,0.0,0.0,0.0,13.37721969907142,13.37721969907142,0.0,665886.1215193819
 2006-12-13T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.368017496307283,13.368017496307283,0.0,0.0,4.0,130485.60407227368,0.9999888396600528,130485.51208828654,0.9999769568985352,130485.53023092008,0.9999793006087484,130485.55706593716,0.9999827672276068,130485.04702301556,0.9999168783078448,0.0,0.0,0.0,13.37721969907142,13.37721969907142,0.0,652427.250480433
 2006-12-13T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.368017496307283,13.368017496307283,0.0,0.0,1.0,0.0,0.9999503972668096,0.0,0.9998975836919612,0.0,0.9999080004384888,0.0,0.9999234080130897,0.0,0.9996305611533476,0.0,0.0,0.0,13.37721969907142,13.37721969907142,0.0,0.0
 2006-12-13T07:00:00,0.0,0.0,2096243.8757232532,0.0,4285065.030610849,141851.55581162393,510665600.9218462,1372477363.1013904,7.948584086527799,6.66666666666669,70.91350948114604,517046909.82818025,1.0,0.0,0.999885536079685,0.0,0.9997636627788776,1978824.5843100173,0.9997877006003396,0.0,0.9998232553223876,893576.8363168467,0.9991474780524277,141839.34408113142,510621638.6920732,1372374131.436458,7.948487553776094,6.66666666666669,70.91350948114604,513494040.1127001
 2006-12-13T08:00:00,7901492.990196744,0.0,2267466.5357533847,134082.5830270071,9375570.3564589,142287.44157082142,512234789.6549572,1617928885.7607849,8.177951292449176,6.66666666666669,70.91350948114604,531913402.1203932,1.0,0.0,0.9998188431019184,0.0,0.9996259597106067,0.0,0.9996640032894109,0.0,0.99972027414874,1380356.5573517578,0.9986507518601204,142287.44157082142,512234789.6549572,1616577404.5852509,8.176688221886286,6.66666666666669,70.91350948114604,513615146.2123088
 2006-12-13T09:00:00,15821615.335396316,450663.2318425012,55315188.01857717,1409063.9902225824,11238753.49357313,147944.8169477413,532601341.0118687,1870117226.1229367,8.413655531705734,6.66666666666669,70.91350948114604,616836625.0814804,1.0,0.0,0.9997491841787078,0.0,0.9994821327624058,51464154.78436454,0.9995348049574128,0.0,0.9996127132344204,5297169.064356511,0.9981319354442754,147838.13379207553,532217281.651472,1867039376.039101,8.410778646580075,6.66666666666669,70.91350948114604,588978605.500193
 2006-12-13T10:00:00,25599849.576407693,1297821.9785630773,65194792.44197084,8570416.393129459,15821637.811633302,165392.91852381467,595414506.6857327,2171167587.668315,8.695074974618237,6.66666666666669,70.91350948114604,711899024.8874371,5.0,306461.0899899042,0.9987799005236652,0.0,0.9993296793204536,4053262.830595386,0.9607620976150528,0.0,0.9994987010008806,894770.073968295,0.9645448840277222,165222.97812586595,594802721.2531173,2167792824.220982,8.69191998527637,6.666666666666692,70.91350948114604,600057215.247671
 2006-12-13T11:00:00,31909427.26425715,6170367.66585952,67508046.68850213,15098646.109059602,17169868.686052654,172599.8335356443,621359400.7283196,2263031762.495436,8.780957405369774,6.66666666666669,70.91350948114604,759215757.1420506,5.0,1127864.2443553042,0.9913771384070704,0.0,0.999170607343526,4367612.823565557,0.8894864374732433,260345.6317624949,0.9980697639793096,1096107.5230611966,0.8949576475872753,172440.11093593485,620784399.3693655,2259939154.446089,8.778066026647965,6.66666666666669,70.91350948114604,627636329.59211
 2006-12-13T12:00:00,34645066.927876,8734436.370814674,67731064.73275435,18026477.71371649,17569394.429821283,172668.76931356027,621607569.528817,2225358010.743107,8.745735304380096,6.66666666666669,70.91350948114604,768314009.7037998,5.0,1641251.305165093,0.978356686147789,127313.15474622688,0.9981326157254145,4499387.962188792,0.815288074707971,740250.9574990682,0.9900196066484872,1193253.746588674,0.8171672925567508,172519.949510317,621071818.2371413,2222509403.352517,8.74307210917249,6.666666666666692,70.91350948114604,629273275.3633292
 2006-12-13T13:00:00,30033991.645893782,4559548.786309921,62507086.66657078,16932443.99607479,13821898.987611156,163359.6040051401,588094574.4185044,2110897756.6878085,8.638729911339205,6.66666666666669,70.91350948114604,715949544.5009649,5.0,831498.887299271,0.96619067197762,13826.787290987091,0.9962259762490532,3943172.634371841,0.7446408796739926,357502.57482002006,0.9814767177742824,771667.3353712469,0.7504452523366759,163231.98994267514,587635163.7936306,2108373729.0722628,8.636370333741839,6.66666666666669,70.91350948114604,593552832.012784
 2006-12-13T14:00:00,25955831.649506643,645106.8510597029,61362590.4006376,15242651.533227723,12853680.066011189,155825.93591033324,560973369.2771996,2017113246.3379607,8.551057513426326,6.66666666666669,70.91350948114604,677033229.7776425,5.0,88646.52147017169,0.9638189167110308,0.0,0.9960745966628236,3718337.851690495,0.6818458497280407,0.0,0.9801883516022012,584831.589587407,0.707759267150136,155715.945620547,560577404.2339692,2014872619.569464,8.548962996686223,6.66666666666669,70.91350948114604,564969220.1967173
 2006-12-13T15:00:00,116255834.82585686,0.0,29557577.70239233,13752140.565488754,10461093.550607162,154390.07916325834,555804284.98773,2022592504.8721848,8.556179478275633,6.66666666666669,70.91350948114604,725830931.6320751,5.0,6678893.869321187,0.928915839694837,0.0,0.9959286620677128,990793.356886382,0.6457438460367672,0.0,0.9800792144851496,243467.2484216584,0.6799950025754851,154285.31030364623,555427117.0931264,2020429962.032277,8.55415795116402,6.66666666666669,70.91350948114604,563340271.5677557
 2006-12-13T16:00:00,117252628.60904904,18272333.67154059,28812884.019522984,46654523.62611765,7804891.522697185,149399.6708183002,537838814.9458807,1957632868.816765,8.495457026095268,6.66666666666669,70.91350948114604,756636076.394808,1.0,107603591.53334464,0.9033607744780978,0.0,0.9957883319331882,10883738.14243531,0.639233339015681,25322741.11657878,0.9799742686612626,0.0,0.674245503090429,149306.78544084498,537504427.5870421,1955676620.6662867,8.493628414289406,6.66666666666669,70.91350948114604,681314498.3794007
 2006-12-13T17:00:00,112291197.3550269,17491945.503144193,27274803.975182936,40397140.96055806,6397551.895080336,141924.30449243463,510927496.1727648,1771344012.273179,8.321333819020797,6.66666666666669,70.91350948114604,714780135.8617572,1.0,98639258.83844344,0.9032948206184588,0.0,0.995652154945134,6800328.629334802,0.6391110125675906,15736310.90192612,0.9798724287659744,0.0,0.6737542818155116,141924.06291712125,510926626.50163656,1771338857.1060803,8.321328999904415,6.66666666666669,70.91350948114604,632102524.8713409
 2006-12-13T18:00:00,110765903.72072189,16477711.852466734,25958262.76116132,40096745.26793297,5260998.7613790855,140936.1028502167,507369970.26078016,1673912714.827837,8.230271481485188,6.66666666666669,70.91350948114604,705929592.6244421,4.0,182898835.77596536,0.9600911168299078,4143673.9378980896,0.9999359482779584,104509658.45441304,0.6978610509471616,24847587.87902534,0.998243711868748,26013276.538121235,0.7320000215368908,140936.1028502167,507369970.26078016,1673912722.600637,8.23027148874958,6.66666666666669,70.91350948114604,849783002.8462032
 2006-12-13T19:00:00,106725585.134633,9401189.479944644,24604524.14834478,34416744.7684216,4438578.921672653,140936.1028502167,507369970.26078016,1605764174.2233984,8.16658223952143,6.66666666666669,70.91350948114604,686956592.7137969,4.0,120876.61250982342,0.999989373200208,120876.5324174412,0.99997805851551,104371452.2108862,0.8034447045589665,120876.5715806271,0.999983591071334,25981069.24934642,0.8369604544892458,140936.1028502167,507369970.26078016,1605764158.7364285,8.166582227788483,6.66666666666669,70.91350948114604,638085121.4375207
