version,0.4.1
 2006-12-13T20:00:00,167878.30241542475,964309.1687616488,8854.620210784196,24482392.21554415,1829834.4516228903,124245.0486263428,447282175.054834,1069308129.798355,7.665336728897039,6.66666666666669,70.91350948114604,474735443.81338894,4.0,110731.522191333,0.9999946757826232,110731.4845567126,0.9999890069225654,102000694.23320772,0.9030365788698236,110731.50295947348,0.9999917788323062,25391827.340797536,0.9359898205159936,124245.04814347824,447282173.3165216,1069308125.2111038,7.665336726008591,6.66666666666669,70.91350948114604,575006889.4002345
 2006-12-13T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,95981.81762693444,0.9999943010210848,95981.78449591744,0.9999882331407454,47806968.21900883,0.9891692811580884,95981.8006952713,0.9999912001599426,4172584.91034036,0.9986927253535152,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,52267498.53216732
 2006-12-13T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,90773.51183325026,0.9999914138537912,90773.4651273224,0.9999822719165172,90773.4743393622,0.9999840750370904,90773.48796505024,0.9999867420612588,90773.22898451776,0.9999360507829204,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,453867.1682495029
 2006-12-13T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,83916.20510104443,0.9999919748960164,83916.16507969094,0.9999834303178722,83916.17297330416,0.9999851156176264,83916.18464891167,0.9999876083711574,83915.9627348956,0.9999402293992832,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,419580.6905378468
 2006-12-14T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,76461.99597914414,0.9999925084361716,76461.96281601865,0.9999845319348468,76461.96935706443,0.9999861051893126,76461.97903179878,0.9999884322148844,76461.79514639844,0.9999442031815104,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,382309.7023304245
 2006-12-14T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,70781.15620323327,0.999995049627426,70781.13427283037,0.9999897788115728,70781.1385981218,0.9999908184070349,70781.14499611664,0.9999923560891308,70781.02339424804,0.9999631298556236,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,353905.5974645501
 2006-12-14T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,50028.5012786038,0.9999943565752658,50028.48702992415,0.9999883478451932,50028.48984022907,0.9999895329840196,50028.49399710428,0.9999912859416092,50028.41498913768,0.999957968035411,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,250142.38713499895
 2006-12-14T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,253785.8649772315
 2006-12-14T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,234794.31723013
 2006-12-14T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,215758.26977005848
 2006-12-14T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.834463813256365,11.834463813256365,0.0,0.0,1.0,0.0,0.9999807155486176,0.0,0.9999601827926388,0.0,0.9999642325945156,0.0,0.999970222720547,0.0,0.99985637030424,0.0,0.0,0.0,11.834463989414433,11.834463989414433,0.0,0.0
 2006-12-14T07:00:00,0.0,0.0,1252451.181584563,0.0,809750.5545225808,0.0,0.0,0.0,11.83446381325637,11.83446381325637,0.0,2062201.736107144,1.0,0.0,0.9999583877411036,0.0,0.9999140818730896,0.0,0.9999228205922192,0.0,0.9999357461699444,479365.641013366,0.999690073833749,0.0,0.0,0.0,11.83446398941443,11.83446398941443,0.0,479365.641013366
 2006-12-14T08:00:00,0.0,0.0,0.0,0.0,0.0,64.08776215618714,230715.94376227373,522489.91352267406,11.663188299677152,11.662700493187645,2.3637836493715345,230715.94376227373,1.0,0.0,0.9999343853783934,0.0,0.9998645234472744,0.0,0.9998783027460724,0.0,0.9998986839249366,0.0,0.999511305354142,60.41574974814581,217496.6990933249,492553.0054300503,11.662694850772128,11.662234994075384,2.3637836493715345,217496.6990933249
 2006-12-14T09:00:00,517919.9042362222,0.0,19057165.517228253,0.0,0.0,0.0,0.0,0.0,11.83497752168836,11.83497752168836,0.0,19575085.42146448,1.0,0.0,0.9999096784879564,0.0,0.9998135103611208,0.0,0.999832478192861,0.0,0.9998605338128916,0.0,0.9993272895848412,0.0,0.0,0.0,11.834497113077871,11.834497113077871,0.0,0.0
 2006-12-14T10:00:00,2351792.5582133047,0.0,28163778.932637803,0.0,3080418.093164546,0.0,0.0,0.0,11.83497752168836,11.83497752168836,0.0,33595989.58401566,5.0,0.0,0.9998792700386476,0.0,0.9997507250887973,109161.19756809136,0.9993262845910328,0.0,0.999813579877058,0.0,0.9991008088706048,0.0,0.0,0.0,11.834497113077871,11.834497113077871,0.0,109161.19756809136
 2006-12-14T11:00:00,2704167.9334596647,0.0,31640178.28145901,940228.7904501416,6006746.9322028905,6512.550597745551,23445182.151883986,53095035.37251544,8.439008684502928,8.389436951673915,47.27567298743069,64736504.089455694,5.0,0.0,0.999837204247701,0.0,0.9996638705401384,684292.8453182565,0.9919779813720084,0.0,0.9997486257444465,0.0,0.998787504818766,6512.184214157991,23443863.170968764,53092048.347808376,8.43884575930059,8.389276815470419,47.27567298743069,24128156.01628702
 2006-12-14T12:00:00,20814.168893873524,0.0,34883628.15036946,1527580.602206782,7378662.848179962,30894.000184848835,111218400.6654558,249637217.77614135,6.899750868680877,6.66666666666669,70.91350948114604,155029086.43510586,5.0,0.0,0.9997880960934,0.0,0.999562475404536,1216515.9885469163,0.9755941895314196,0.0,0.9996727974408536,1106.4351908921944,0.9984094148778904,30869.3178486948,111129544.25530124,249438593.6146858,6.899565394502016,6.66666666666669,70.91350948114604,112347166.67903908
 2006-12-14T13:00:00,0.0,0.0,34539299.037918136,0.0,5929351.033151999,48325.35617980016,173971282.2472806,385594056.387619,7.026706191237004,6.66666666666669,70.91350948114604,214439932.3183508,5.0,0.0,0.999732848102004,0.0,0.9994484031560652,1338686.3210069393,0.9533576789164404,0.0,0.9995874885644748,0.0,0.9979362569372456,48217.4385554323,173582778.7995563,384732960.8820943,7.025902067723053,6.66666666666669,70.91350948114604,174921465.1205632
 2006-12-14T14:00:00,0.0,0.0,35677347.23251654,1437382.6674274895,5899367.155221942,61618.84316739295,221827835.40261465,487266421.9197353,7.121656182647989,6.66666666666669,70.91350948114604,264841932.45778057,5.0,0.0,0.9996750025401102,0.0,0.9993289676228888,1517529.2671179469,0.9291507465124874,0.0,0.9994981687581976,0.0,0.9975054258863048,61491.90633789628,221370862.81642655,486262501.7483832,7.120718623253411,6.66666666666669,70.91350948114604,222888392.0835445
 2006-12-14T15:00:00,64700582.34776866,0.0,13148479.326807156,283527.7687565972,4142403.20087442,62712.7932292725,225766055.625381,494038747.0527359,7.127979366000741,6.66666666666669,70.91350948114604,308041048.2695878,5.0,2259361.212586781,0.9891558425055234,0.0,0.9992081872463096,0.0,0.9182326519887776,0.0,0.9994078432114258,0.0,0.9970697436802562,62576.428936724165,225275144.172207,492964496.63644505,7.1269761223783314,6.66666666666669,70.91350948114604,227534505.3847938
 2006-12-14T16:00:00,68518714.62236673,0.0,11202336.121514276,20495622.286741484,1416576.5945518657,51572.185117207904,185659866.42194843,410253434.668901,7.049734645448038,6.66666666666669,70.91350948114604,287293116.0471228,1.0,39967912.86165496,0.9792676468785104,0.0,0.9990886224340276,0.0,0.918125248094684,0.0,0.9993184267238316,0.0,0.9966384462902668,51553.97301458119,185594302.85249227,410108635.9785702,7.049599423614527,6.66666666666669,70.91350948114604,225562215.7141472
 2006-12-14T17:00:00,67144002.75939162,0.0,10353621.57805868,16064311.89244477,644034.088716128,43321.16700941891,155956201.23390806,347245031.8321254,6.990894706815879,6.66666666666669,70.91350948114604,250162171.55251923,1.0,35521683.593532264,0.9792115232212104,0.0,0.9989727421708924,0.0,0.9180211539948244,0.0,0.999231765724552,0.0,0.9962204399045448,43321.055211898594,155955798.76283494,347244135.70821697,6.990893870146908,6.66666666666669,70.91350948114604,191477482.35636723
 2006-12-14T18:00:00,61109626.661031656,0.0,5909727.711981954,7934335.810247617,0.0,12954.118918938488,46634828.10817856,105140570.21628232,7.984830171206164,7.886662881688571,47.27567298743069,121588518.2914398,4.0,36700087.22910651,0.9984621438433846,988256.3791622728,0.999985701693078,76104902.92068355,0.973620550496654,988270.4216426387,0.9999893070180176,1005643.3654171482,0.9999484227647,12954.922303286434,46637720.29183116,105147055.10774796,7.984831447240796,7.886658101441045,47.27567298743069,162424880.60784334
 2006-12-14T19:00:00,54517386.09194256,0.0,620076.0325557641,51034.07491336612,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,55188496.19941169,4.0,70278.09877912902,0.9999974209170048,70278.08576373202,0.9999946748870174,70278.088330939,0.9999952165034184,70278.09212792758,0.9999960176168068,70278.01995730787,0.9999807911099672,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,351390.38495903544
 2006-12-14T20:00:00,0.0,0.0,40943.28986398803,1627474.9729980105,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,1668418.2628619983,4.0,48889.103821572426,0.9999975002146394,48889.0977379132,0.9999948386153128,48889.09893783764,0.9999953635789348,48889.1007127459,0.9999961400609342,48889.066978550814,0.9999813817150572,0.0,0.0,0.0,10.326640970989752,10.326640970989752,0.0,244445.46818862
 2006-12-14T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,49423.38774910504,0.9999960727044248,49423.37836330329,0.9999918911905143,49423.38021431375,0.9999927159362476,49423.382953067565,0.9999939358307104,49423.33090589199,0.9999707496854616,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,247116.8601856816
 2006-12-14T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,314602.09778899833
 2006-12-14T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,283997.6068945355
 2006-12-15T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,47444.36074308584,0.9999951376340496,47444.34867465288,0.9999899605215896,47444.35105495455,0.9999909816353542,47444.354575686695,0.9999924919808796,47444.287656336055,0.9999637853248567,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,237221.702704716
 2006-12-15T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,206165.3209273308
 2006-12-15T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,36453.03377610835,0.99999623221643,36453.02701673516,0.9999922205399194,36453.028350027525,0.9999930117875764,36453.03032188802,0.999994182134505,36452.9928418593,0.9999719377234468,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,182265.11230661836
 2006-12-15T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,142860.25788957454
 2006-12-15T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,26406.324664970187,0.9999970957814232,26406.32136028655,0.999994003569456,26406.3220121184,0.9999946134654604,26406.322975762632,0.99999551557229,26406.304653662624,0.9999783695152992,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,132031.5956668004
 2006-12-15T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,125486.78942049637
 2006-12-15T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,0.0,1.0,0.0,0.9999896208170586,0.0,0.9999785697777326,0.0,0.9999807494422576,0.0,0.9999839734185422,0.0,0.999922696328841,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,0.0
 2006-12-15T07:00:00,0.0,0.0,1366091.9023520935,0.0,728994.0741968086,0.0,0.0,0.0,10.326655311732331,10.326655311732331,0.0,2095085.9765489025,1.0,0.0,0.999977049837016,0.0,0.9999526140837296,0.0,0.9999574336977952,0.0,0.999964562465214,383492.5128106928,0.99982906825495,0.0,0.0,0.0,10.326640970989756,10.326640970989756,0.0,383492.5128106928
 2006-12-15T08:00:00,0.0,0.0,0.0,0.0,0.0,90.00685048456539,324024.6617444354,733801.1180905104,10.144340994817831,10.143655904393173,3.5456754740573024,324024.6617444354,1.0,0.0,0.9999646794583796,0.0,0.999927072577698,0.0,0.9999344900143112,0.0,0.9999454612621624,0.0,0.9997369342509956,60.69776482702701,218511.9533772972,494852.19687033846,10.205427092679804,10.204965089405007,2.3637836493715345,218511.9533772972
 2006-12-15T09:00:00,0.0,0.0,15459042.045769662,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,15459042.045769662,1.0,0.0,0.9999488880579858,0.0,0.9998944675814996,0.0,0.9999052012671306,0.0,0.9999210776313734,0.0,0.999619320636316,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-15T10:00:00,0.0,0.0,20765087.973976377,0.0,573903.3916043062,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,21338991.365580685,5.0,0.0,0.9999234984090198,0.0,0.9998420447825483,0.0,0.9998581103827876,0.0,0.9998818732662884,0.0,0.9994302197132932,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-15T11:00:00,0.0,0.0,24505200.12498961,0.0,2248558.466563937,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,26753758.591553543,5.0,0.0,0.9998901273974578,0.0,0.9997731426156742,0.0,0.999796216244432,0.0,0.999830344813795,0.0,0.9991816739733688,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-15T12:00:00,0.0,0.0,26000672.921903607,0.0,3154591.558332087,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,29155264.48023569,5.0,0.0,0.9998526879130284,0.0,0.9996958401461632,14259.85095877239,0.9996682564735524,0.0,0.9997725341989984,0.0,0.9989028264370108,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,14259.85095877239
 2006-12-15T13:00:00,0.0,0.0,24053191.996862218,0.0,1301038.0856068402,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,25354230.082469057,5.0,0.0,0.999812966673537,0.0,0.9996138264659122,8281.612256200047,0.999385533091818,0.0,0.9997112003075068,0.0,0.9986069844952168,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,8281.612256200047
 2006-12-15T14:00:00,0.0,0.0,23668114.24088109,0.0,886692.2184497867,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,24554806.459330875,5.0,0.0,0.9997715458061284,0.0,0.999528303510968,3291.1130151786374,0.9991468028934108,0.0,0.9996472420066168,0.0,0.9982984838038536,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,3291.1130151786374
 2006-12-15T15:00:00,26647746.441207223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,26647746.441207223,5.0,0.0,0.9997330751250416,0.0,0.9994488718976028,0.0,0.9990746337398358,0.0,0.9995878391126092,0.0,0.9980119559628174,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-15T16:00:00,32900168.25983621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,32900168.25983621,1.0,0.0,0.9996964211521124,0.0,0.9993731912981496,0.0,0.9990066506022096,0.0,0.9995312414125588,0.0,0.9977389588795276,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-15T17:00:00,31524660.035953164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,31524660.035953164,1.0,0.0,0.9996576667631656,0.0,0.9992931739043288,0.0,0.9989347717648864,0.0,0.999471400442918,0.0,0.9974503179955612,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-15T18:00:00,27193942.985046905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,27193942.985046905,4.0,619153.2245424894,0.9999959571957312,619142.2812449748,0.999991652696118,990858.5936719688,0.9999925016990784,619147.6321592142,0.99999375747279,619086.9577995046,0.9999698893820924,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,3467388.6894181515
 2006-12-15T19:00:00,22983464.99028484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,22983464.99028484,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,234794.31723013
 2006-12-15T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,44616.117290937815,0.9999956436721348,44616.10760730975,0.9999910053541842,44616.10951739561,0.9999919201981906,44616.112342599736,0.999993273358435,44616.05864796501,0.9999675542729488,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,223080.50540620796
 2006-12-15T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,40058.55135884906,0.999997391092538,40058.54608346026,0.9999946133075116,40058.54712429933,0.9999951611871544,40058.54866384281,0.9999959715646026,40058.51940825498,0.9999805689787268,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,200292.71263870643
 2006-12-15T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,161844.13805822143
 2006-12-15T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,150863.00328466427
 2006-12-16T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,150863.00328466427
 2006-12-16T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,150863.00328466427
 2006-12-16T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,150863.00328466427
 2006-12-16T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,150863.00328466427
 2006-12-16T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,150863.00328466427
 2006-12-16T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,150863.00328466427
 2006-12-16T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9999851488822784,0.0,0.999969336434719,0.0,0.9999724552211045,0.0,0.999977068267392,0.0,0.9998893895668708,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9999654849023324,0.0,0.999928735602912,0.0,0.999935983893492,0.0,0.9999467049547728,0.0,0.999742933160042,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9999455459016874,0.0,0.9998875669273032,0.0,0.9998990024773824,0.0,0.999915916980438,0.0,0.9995944284118592,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9999246149930566,0.0,0.9998443502283836,0.0,0.9998601813420892,0.0,0.9998835973928514,0.0,0.999438535979192,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9998991150738872,0.0,0.9997916997511086,0.0,0.9998128859365486,0.0,0.9998442227586404,0.0,0.9992486137688262,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9998659732462406,0.0,0.9997232707874022,0.0,0.9997514168719416,0.0,0.9997930481909096,0.0,0.9990017749800304,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.99982389141242,0.0,0.999636383114522,0.0,0.9996733665305576,0.0,0.9997280692863648,0.0,0.9986883514416128,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.999775187080178,0.0,0.999535821762901,0.0,0.9995830332581396,0.0,0.9996528645277236,0.0,0.9983256038433852,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9997191488626416,0.0,0.9994201179099064,0.0,0.9994790976257736,0.0,0.9995663354566834,0.0,0.997908233809044,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9996632499889256,0.0,0.9993047017644384,0.0,0.9993754204382465,0.0,0.999480021547579,0.0,0.997491901600989,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9996124334977188,0.0,0.9991997793724222,0.0,0.9992811696861637,0.0,0.9994015553869668,0.0,0.9971134227411604,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9995681808338508,0.0,0.9991084095191352,0.0,0.9991990930462348,0.0,0.9993332244859516,0.0,0.9967838309616528,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9995266343736569,0.0,0.999022627248855,0.0,0.9991220356771268,0.0,0.999269072256212,0.0,0.996474394861071,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.999487940794842,0.0,0.9989427354116088,0.0,0.9990502696260388,0.0,0.9992093251839952,0.0,0.9961862068881376,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.99945342019676,0.0,0.9988714596576446,0.0,0.9989862433177614,0.0,0.9991560216455334,0.0,0.9959290990813526,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9994229543205102,0.0,0.9988085558141268,0.0,0.9989297374142406,0.0,0.9991089790362894,0.0,0.9957021906539336,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9993940083919878,0.0,0.9987487902540186,0.0,0.9988760505998188,0.0,0.9990642833907896,0.0,0.9954866027263992,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-16T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9993660076179328,0.0,0.9986909761837752,0.0,0.998824116789536,0.0,0.9990210471660504,0.0,0.9952780542653188,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,1031148.8712032014,0.9999988387403792,1031117.8920762202,0.9999976023110952,1031124.002120816,0.9999978461796551,1031133.0397286388,0.9999982068895008,1031014.772715006,0.9999396217702388,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,5155538.577843883
 2006-12-17T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,27875.50726200061,0.9999990293340888,27875.50602096461,0.999997995835863,27875.50626575795,0.9999981996790812,27875.50662778972,0.99999850118681,27875.49973951048,0.9999927705255004,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,139377.52591602338
 2006-12-17T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414698,10.326655339414698,0.0,0.0,4.0,15468.878025762298,0.9999995317721684,15468.877721756788,0.999999033235413,15468.87778173763,0.9999991315648864,15468.877870211654,0.9999992770055668,15468.87618915967,0.9999965126609128,0.0,0.0,0.0,10.327000150870528,10.327000150870528,0.0,77344.38758862803
 2006-12-17T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,7028.144115331152,0.9999998302663924,7028.144063933059,0.999999649545734,7028.144075394537,0.999999685190382,7028.144088543894,0.9999997379129448,7028.143802577896,0.9999987358319942,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,35140.72014578054
 2006-12-17T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,4.0,1534.8198374845822,0.9999999438957774,1534.8198315394714,0.9999998841598644,1534.8198331918602,0.9999998959419464,1534.8198334593897,0.9999999133690102,1534.8198108032122,0.9999995821383636,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,7674.099146478515
 2006-12-17T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414698,10.326655339414698,0.0,0.0,4.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,10.32700015087053,10.32700015087053,0.0,0.0
 2006-12-17T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414698,10.326655339414698,0.0,0.0,1.0,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,1.0000000000000009,0.0,0.0,0.0,10.32700015087053,10.32700015087053,0.0,0.0
 2006-12-17T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-17T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414698,10.326655339414698,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-17T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3266553394147,10.3266553394147,0.0,0.0,1.0,0.0,0.9999994896547127,0.0,0.9999989462741906,0.0,0.9999990534484766,0.0,0.9999992119716584,0.0,0.9999961989720654,0.0,0.0,0.0,10.327000150870528,10.327000150870528,0.0,0.0
 2006-12-17T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414694,10.326655339414694,0.0,0.0,1.0,0.0,0.9999953975286098,0.0,0.9999904971339812,0.0,0.9999914636689856,0.0,0.9999928932861998,0.0,0.9999657210074367,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,1.0,0.0,0.9999873589180536,0.0,0.9999738995644126,0.0,0.9999765542355994,0.0,0.9999804808017484,0.0,0.9999058498104,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,1.0,0.0,0.9999745917543962,0.0,0.9999475388039905,0.0,0.9999528746239598,0.0,0.9999607669196932,0.0,0.9998107605700858,0.0,0.0,0.0,10.327000150870518,10.327000150870518,0.0,0.0
 2006-12-17T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,1.0,0.0,0.9999587761543643,0.0,0.9999148838420444,0.0,0.9999235409930396,0.0,0.9999363459220432,0.0,0.9996929667176244,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9999417583166272,0.0,0.9998797465824676,0.0,0.9998919775385882,0.0,0.999910068539299,0.0,0.9995662186547296,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.999925168472212,0.0,0.9998454930140328,0.0,0.9998612078951926,0.0,0.9998844520245522,0.0,0.999442658266169,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,0.9999137507587272,0.0,0.9998219185054104,0.0,0.9998400311461216,0.0,0.999866821839571,0.0,0.9993576196678964,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,1.0,0.0,0.9999093688844952,0.0,0.9998128711132148,0.0,0.999831903962758,0.0,0.9998600557516514,0.0,0.9993249836726926,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414694,10.326655339414694,0.0,0.0,1.0,0.0,0.999909867806966,0.0,0.9998139012539784,0.0,0.9998328293280672,0.0,0.9998608261419278,0.0,0.9993286996240168,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-17T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,1.0,0.0,0.9999137699185028,0.0,0.9998219580651948,0.0,0.999840066682287,0.0,0.9998668514243368,0.0,0.9993577623690116,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,1.0,0.0,0.9999186202752154,0.0,0.9998319727477591,0.0,0.9998490627730686,0.0,0.9998743408998952,0.0,0.9993938875999157,0.0,0.0,0.0,10.327000150870518,10.327000150870518,0.0,0.0
 2006-12-17T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,1.0,0.0,0.9999251497249676,0.0,0.9998454543060136,0.0,0.9998611731241608,0.0,0.999884423076778,0.0,0.9994425186375676,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-17T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414694,10.326655339414694,0.0,0.0,1.0,0.0,0.999932249024155,0.0,0.9998601124501452,0.0,0.9998743403907652,0.0,0.9998953851628456,0.0,0.9994953938872758,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-18T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,4.0,96097.63578373293,1.0,96097.49461607002,1.0,96097.5224588216,1.0,96097.56364425096,1.0,96096.78090728568,1.0,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,480486.9974101612
 2006-12-18T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414694,10.326655339414694,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-18T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-18T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414694,10.326655339414694,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-18T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32665533941469,10.32665533941469,0.0,0.0,4.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.327000150870518,10.327000150870518,0.0,0.0
 2006-12-18T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414694,10.326655339414694,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-18T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414696,10.326655339414696,0.0,0.0,1.0,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,1.0000000000000004,0.0,0.0,0.0,10.327000150870523,10.327000150870523,0.0,0.0
 2006-12-18T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.326655339414692,10.326655339414692,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.32700015087052,10.32700015087052,0.0,0.0
 2006-12-18T08:00:00,0.0,0.0,0.0,0.0,0.0,270.14390494648336,972518.05780734,2202409.0214006472,9.779713248689776,9.777657038502491,10.637026422171903,972518.05780734,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,300.9105479034865,1083277.9724525511,2453241.006746162,9.719234961809269,9.716944570169884,11.818918246857672,1083277.9724525511
 2006-12-18T09:00:00,0.0,0.0,820171.4954044872,0.0,0.0,540.7110497037189,1946559.778933388,4408268.600671928,9.233023951475554,9.228908309581549,21.27405284434381,2766731.274337875,1.0,0.0,0.9999999325282554,0.0,0.9999998606889876,0.0,0.9999998748582888,0.0,0.9999998958163262,0.0,0.999999497473588,400.1774380773102,1440638.777078317,3262536.683761446,9.517006194731048,9.51396022956822,15.758557662476898,1440638.777078317
 2006-12-18T10:00:00,0.0,0.0,1504313.1737407786,0.0,0.0,423.8890307355479,1526000.5106479723,3455850.7827511136,9.468430112906526,9.465203666091512,16.69656704714814,3030313.6843887507,5.0,0.0,0.9999953576506084,0.0,0.9999904147966304,0.0,0.9999913897061528,0.0,0.9999928317102512,0.0,0.9999654239979404,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-18T11:00:00,0.0,0.0,3480995.069692735,0.0,0.0,0.0,0.0,0.0,10.327041864846937,10.327041864846937,0.0,3480995.069692735,5.0,0.0,0.9999821493231924,0.0,0.999963143151657,0.0,0.9999668918558856,0.0,0.9999724366236208,0.0,0.9998670489905006,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-18T12:00:00,0.0,0.0,5106035.77969479,0.0,0.0,0.0,0.0,0.0,10.327041864846937,10.327041864846937,0.0,5106035.77969479,5.0,0.0,0.9999627658643588,0.0,0.9999231215205272,0.0,0.9999309408185418,0.0,0.9999425064659504,0.0,0.9997226818918532,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-18T13:00:00,0.0,0.0,5454599.633285588,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,5454599.633285588,5.0,0.0,0.999936559141994,0.0,0.9998690116846825,0.0,0.9998823344855612,0.0,0.9999020404511316,0.0,0.9995274954442068,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-18T14:00:00,0.0,0.0,9078480.108454298,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,9078480.108454298,5.0,0.0,0.9999046050981868,0.0,0.999803035175261,0.0,0.9998230684365006,0.0,0.9998526999501636,0.0,0.9992895032141268,0.0,0.0,0.0,10.327472680722355,10.327472680722355,0.0,0.0
 2006-12-18T15:00:00,8353837.926941439,0.0,584965.1852193275,0.0,0.0,0.0,0.0,0.0,10.327041864846928,10.327041864846928,0.0,8938803.112160768,5.0,0.0,0.9998657101431052,0.0,0.9997227275501648,0.0,0.9997509288872783,0.0,0.9997926419312014,0.0,0.9989998154001348,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-18T16:00:00,13623347.030112095,0.0,590763.1943857436,0.0,0.0,0.0,0.0,0.0,10.327041864846937,10.327041864846937,0.0,14214110.22449784,1.0,0.0,0.9998251675084608,0.0,0.99963901790976,0.0,0.9996757333411884,0.0,0.999730039716721,0.0,0.9986978557454966,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-18T17:00:00,10171568.67146075,0.0,283228.9976714967,0.0,0.0,0.0,0.0,0.0,10.327041864846938,10.327041864846938,0.0,10454797.669132246,1.0,0.0,0.9997877216068818,0.0,0.9995617021905602,0.0,0.9996062813915868,0.0,0.9996722191931512,0.0,0.998418960414507,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-18T18:00:00,5528610.063697955,0.0,127433.12958702692,0.0,0.0,0.0,0.0,0.0,10.327041864846937,10.327041864846937,0.0,5656043.193284982,4.0,393507.3433541252,0.999995275144399,393503.2486592036,0.9999902444434902,393504.05627445696,0.9999912366796032,393505.25083771226,0.999992704311737,393482.5474465798,0.999964809495534,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,1967502.4465720772
 2006-12-18T19:00:00,3223930.093350292,0.0,155480.83971511858,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,3379410.9330654107,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,190567.9150228782
 2006-12-18T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,0.0,4.0,30756.93589541672,0.9999967657565852,30756.93126774649,0.9999933221568944,30756.932180734304,0.9999940013592628,30756.93353067072,0.999995005978232,30756.90787018889,0.999975911505674,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,153784.6407447571
 2006-12-18T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,0.0,4.0,23559.498863318,0.9999988177602288,23559.49755685062,0.999997558992725,23559.497814596874,0.99999780726719,23559.498195860506,0.9999981744938786,23559.490949493244,0.9999911947332452,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,117797.48338011924
 2006-12-18T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,0.0,4.0,16862.64054523542,0.9999982453679432,16862.639312042138,0.9999963771565464,16862.639555316673,0.9999967456353824,16862.639915037616,0.9999972906582584,16862.633076604172,0.99998693158216,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,84313.192404236
 2006-12-18T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,0.0,4.0,13026.158668217491,0.9999985478907116,13026.157967835989,0.999997001784728,13026.158105722285,0.9999973067327302,13026.15831041814,0.9999977577861452,13026.154427632377,0.9999891847576496,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,65130.787479826286
 2006-12-19T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,0.0,4.0,11781.610204395043,0.9999987404052004,11781.609640297118,0.9999973992753892,11781.609751564993,0.9999976637946788,11781.609916193616,0.9999980550493456,11781.606788740692,0.9999906185965975,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,58908.04630119146
 2006-12-19T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,0.0,4.0,9377.785581794811,0.9999991996897672,9377.785288950316,0.9999983475745376,9377.785346781093,0.9999985156424708,9377.785432159604,0.9999987642344096,9377.783807905918,0.9999940393266592,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,46888.925457591744
 2006-12-19T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846937,10.327041864846937,0.0,0.0,4.0,4452.161375286905,0.9999996644747476,4452.1613275421805,0.9999993072305622,4452.1613369725055,0.9999993776920324,4452.161351087883,0.9999994819127076,4452.16108569772,0.999997501023548,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,22260.80647658719
 2006-12-19T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846937,10.327041864846937,0.0,0.0,4.0,2066.079090240197,0.999999933261644,2066.0790793146653,0.9999998622032376,2066.079081711513,0.9999998762185248,2066.0790852316013,0.9999998969487572,2066.079019104204,0.9999995029358316,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,10330.395355602175
 2006-12-19T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846937,10.327041864846937,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-19T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,0.0,4.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-19T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,0.0,1.0,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.9999999999999996,0.0,0.0,0.0,10.32747268072235,10.32747268072235,0.0,0.0
 2006-12-19T07:00:00,0.0,0.0,0.0,0.0,331920.7122736858,0.0,0.0,0.0,10.327041864846931,10.327041864846931,0.0,331920.7122736858,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,10.327472680722352,10.327472680722352,0.0,0.0
 2006-12-19T08:00:00,0.0,0.0,0.0,0.0,0.0,120.46478963326877,433673.24267976754,982116.3261188584,10.084067837728533,10.083150915573588,4.727567298743069,433673.24267976754,1.0,0.0,0.9999984232146616,0.0,0.9999967443622046,0.0,0.9999970754926112,0.0,0.9999975652728342,0.0,0.9999882561762355,114.44839632619733,412014.2267743103,933066.3247930328,10.23884159689718,10.23797046514723,2.3637836493715345,412014.2267743103
 2006-12-19T09:00:00,0.0,0.0,3261033.4706428107,0.0,0.0,0.0,0.0,0.0,10.32728298705028,10.32728298705028,0.0,3261033.4706428107,1.0,0.0,0.9999885994753096,0.0,0.9999764609816147,0.0,0.99997885513146,0.0,0.9999823963563758,0.0,0.9999150894230618,0.0,0.0,0.0,10.361118871991389,10.361118871991389,0.0,0.0
 2006-12-19T10:00:00,0.0,0.0,8175683.65020131,0.0,0.0,0.0,0.0,0.0,10.32728298705028,10.32728298705028,0.0,8175683.65020131,5.0,0.0,0.999968984999089,0.0,0.9999359623616918,0.0,0.9999424756197776,0.0,0.9999521094828646,0.0,0.9997690017176768,0.0,0.0,0.0,10.361118871991389,10.361118871991389,0.0,0.0
 2006-12-19T11:00:00,0.0,0.0,13331953.294442516,0.0,0.0,0.0,0.0,0.0,10.32728298705028,10.32728298705028,0.0,13331953.294442516,5.0,0.0,0.9999386227139692,0.0,0.999873272406006,0.0,0.9998861618495912,0.0,0.9999052268295332,0.0,0.999542864832168,0.0,0.0,0.0,10.361118871991389,10.361118871991389,0.0,0.0
 2006-12-19T12:00:00,0.0,0.0,16930489.010691214,0.0,831433.5828451739,1790.128639381478,6444463.101773321,14594426.8689774,9.12070331570873,9.107077546922415,23.637836493715344,24206385.69530971,5.0,0.0,0.9998983010126192,0.0,0.9997900189334552,0.0,0.9998113760745948,0.0,0.999842965759964,0.0,0.9992425506784176,1799.373400251868,6477744.240906725,14669796.863890566,9.143330941014495,9.129634803549822,23.637836493715344,6477744.240906725
 2006-12-19T13:00:00,0.0,0.0,17779526.905674748,0.0,338973.63166207913,26227.887079524644,94420393.48628873,212018374.2589711,6.864625239685606,6.66666666666669,70.91350948114604,112538894.02362554,5.0,0.0,0.9998506619272162,0.0,0.9996916570301588,102741.74956393932,0.9991845903158416,0.0,0.9997694058576986,0.0,0.9988877369890352,26255.465439501982,94519675.58220711,212242726.05860245,6.864834718657737,6.66666666666669,70.91350948114604,94622417.33177108
 2006-12-19T14:00:00,0.0,0.0,19631777.653431267,0.0,759796.1073050892,43049.14427268292,154976919.38165852,345064607.10219115,6.988858592370825,6.66666666666669,70.91350948114604,175368493.14239484,5.0,0.0,0.9997960886532672,0.0,0.9995789778918142,292802.7780345164,0.9951184440524122,0.0,0.99968513881806,0.0,0.9984812777863076,43049.48475156978,154978145.1056512,345067336.2438572,6.988861140950248,6.66666666666669,70.91350948114604,155270947.88368574
 2006-12-19T15:00:00,30358794.73396076,0.0,586661.5027501748,0.0,0.0,47978.62836057198,172723062.0980591,382828573.71292007,7.024123672824298,6.66666666666669,70.91350948114604,203668518.33477005,5.0,296027.6118663076,0.9987345272527924,0.0,0.9994664182710692,0.0,0.992932102243636,0.0,0.9996009611596014,0.0,0.9980752497106646,47978.58372226014,172722901.4001365,382828216.6360994,7.024123339257163,6.66666666666669,70.91350948114604,173018929.01200283
 2006-12-19T16:00:00,35484766.556146614,0.0,500055.291727416,0.0,0.0,46807.46723806288,168506882.05702633,373961488.3803995,7.015843279864781,6.66666666666669,70.91350948114604,204491703.9049004,1.0,10051142.173254712,0.9970291124599986,0.0,0.99935515894503,0.0,0.9928321590860888,0.0,0.9995177559259152,0.0,0.9976739120928728,46806.62529172183,168503851.05019858,373954764.8631675,7.015837001577577,6.66666666666669,70.91350948114604,178554993.22345328
 2006-12-19T17:00:00,32679172.318612453,0.0,0.0,0.0,0.0,27146.002060082526,97725607.41629712,220027106.46178985,6.872102374237261,6.66666666666669,70.91350948114604,130404779.73490956,1.0,2642381.9081830587,0.9969740303213626,0.0,0.9992414291379182,0.0,0.9927299967197092,0.0,0.9994327031441422,0.0,0.9972636628896562,27146.028820955293,97725703.75543906,220027322.3502203,6.872102575719794,6.66666666666669,70.91350948114604,100368085.66362213
