version,0.4.1
 2006-12-19T18:00:00,27510132.098244917,0.0,0.0,0.0,0.0,1929.308150322241,6945509.341160068,15729119.1751051,10.073556343748953,10.058871123245948,23.637836493715344,34455641.43940498,4.0,5241369.671781383,0.9999936708569906,722108.9710408027,0.999986932021315,6759103.040943311,0.9999882611633644,722116.3051007622,0.9999902271183996,722033.1432823348,0.9999528608376343,1928.654189542148,6943155.082351733,15723787.61257362,10.073591749528298,10.05891150687304,23.637836493715344,21109886.21450033
 2006-12-19T19:00:00,22754568.89467071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,22754568.89467071,4.0,56799.551188873374,0.9999942190649166,56799.53338062641,0.9999880639232924,56799.53689304433,0.9999892779397708,56799.54208836325,0.9999910736107516,56799.443343628096,0.999956943864734,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,283997.6068945355
 2006-12-19T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.75497335153558,11.75497335153558,0.0,0.0,4.0,45710.34290223671,0.9999958050176114,45710.332844361685,0.9999913384892144,45710.3348281684,0.9999922194501094,45710.337762313575,0.9999935224933078,45710.28199226927,0.9999687559665432,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,228551.6303293496
 2006-12-19T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,35877.437114606786,0.9999978194678336,35877.433379946706,0.999995497787326,35877.43411596764,0.9999959557066664,35877.4352059263,0.9999966330224084,35877.41449837857,0.9999837594979792,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,179387.154314826
 2006-12-19T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,170026.6134040173
 2006-12-19T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,170026.6134040173
 2006-12-20T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,30756.93589541672,0.9999967657565852,30756.93126774649,0.9999933221568944,30756.932180734304,0.9999940013592628,30756.93353067072,0.999995005978232,30756.90787018889,0.999975911505674,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,153784.6407447571
 2006-12-20T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,25097.3628116906,0.9999972882959124,25097.359867868443,0.9999944010601172,25097.36044861689,0.9999949705274092,25097.361307296967,0.9999958128354908,25097.34498502344,0.999979803354247,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,125486.78942049637
 2006-12-20T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,23312.30774297954,0.9999974258062616,23312.305237219283,0.999994684982018,23312.30573145931,0.999995225571658,23312.306462470628,0.999996025166348,23312.29256645365,0.999980827524924,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,116561.51774058244
 2006-12-20T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,108829.36954665893
 2006-12-20T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,18375.10722288981,0.9999980143505564,18375.10574411452,0.9999959001677532,18375.10603569536,0.999996317161044,18375.10646707817,0.999996933942418,18375.098267541056,0.9999852109754224,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,91875.52373731892
 2006-12-20T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,4.0,18007.556999767603,0.9999985368898838,18007.555909263712,0.999996979070976,18007.556124633633,0.9999972863291904,18007.55644280309,0.9999977407996764,18007.55039524612,0.9999891028239952,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,90037.77587171414
 2006-12-20T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,1.0,0.0,0.9999930808459188,0.0,0.9999857138070796,0.0,0.9999871668535066,0.0,0.9999893160774674,0.0,0.9999484664626485,0.0,0.0,0.0,11.755033926976216,11.755033926976216,0.0,0.0
 2006-12-20T07:00:00,0.0,0.0,0.0,0.0,701674.5648073922,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,701674.5648073922,1.0,0.0,0.9999817424104251,0.0,0.9999623029861928,0.0,0.9999661371435176,0.0,0.9999718083062812,64099.77831638099,0.999864018323156,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,64099.77831638099
 2006-12-20T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,0.0,1.0,0.0,0.9999649613851532,0.0,0.9999276546806892,0.0,0.9999350129116984,0.0,0.9999458965876064,0.0,0.9997390340284767,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,0.0
 2006-12-20T09:00:00,0.0,0.0,10883275.703456942,0.0,0.0,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,10883275.703456942,1.0,0.0,0.9999369220383536,0.0,0.9998697609680988,0.0,0.9998830075594792,0.0,0.9999026008023764,0.0,0.999530198279393,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,0.0
 2006-12-20T10:00:00,0.0,0.0,18849946.88444422,0.0,235440.64325766635,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,19085387.52770189,5.0,0.0,0.9998967109346132,0.0,0.9997867358498768,0.0,0.9998084269129288,0.0,0.9998405105074828,0.0,0.9992307078514868,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,0.0
 2006-12-20T11:00:00,0.0,0.0,20328395.19635771,0.0,1162422.2424138654,0.0,0.0,0.0,11.754973351535575,11.754973351535575,0.0,21490817.438771576,5.0,0.0,0.9998528749271036,0.0,0.9996962262799493,0.0,0.9997271230570745,0.0,0.9997728229689656,0.0,0.9989042193091314,0.0,0.0,0.0,11.755033926976218,11.755033926976218,0.0,0.0
 2006-12-20T12:00:00,0.0,0.0,23331017.59320113,0.0,2652678.536801137,23702.60327700777,85329371.79722796,191681126.8352574,6.845636340252264,6.66666666666669,70.91350948114604,111313067.92723024,5.0,0.0,0.9998060407356116,0.0,0.9995995262661788,273006.0093437274,0.997752487078559,0.0,0.999700505909986,0.0,0.9985554004321124,23702.668230086765,85329605.62831235,191681655.02707317,6.845636833679049,6.66666666666669,70.91350948114604,85602611.63765608
 2006-12-20T13:00:00,0.0,0.0,23287519.87451635,0.0,1784139.5234849928,47932.32297750396,172556362.7190143,382457165.0067148,7.0237768470161015,6.66666666666669,70.91350948114604,197628022.1170156,5.0,0.0,0.9997526803029436,0.0,0.9994893513189989,452455.8537696292,0.9909395071405894,0.0,0.9996181116285108,0.0,0.9981579744147568,47932.32097405372,172556355.5065934,382457151.6025429,7.023776834130452,6.66666666666669,70.91350948114604,173008811.360363
 2006-12-20T14:00:00,0.0,0.0,24401208.556816883,0.0,1962799.643038074,57678.38540762128,207642187.4674366,456166707.3035267,7.092611159970631,6.66666666666669,70.91350948114604,234006195.66729155,5.0,0.0,0.9996948480337168,0.0,0.999369943231606,591182.4656978478,0.9819203719500976,0.0,0.99952881234755,0.0,0.9977272423669812,57678.38718858973,207642193.878923,456166721.4393881,7.092611173479416,6.66666666666669,70.91350948114604,208233376.34462085
 2006-12-20T15:00:00,38454315.46464609,0.0,3770054.848354777,0.0,769400.5740448474,62202.00162385975,223927205.8458951,490014833.7210399,7.1242214300426205,6.66666666666669,70.91350948114604,266920976.7329408,5.0,904574.3891934332,0.995714893926747,0.0,0.9992475757316012,0.0,0.9773927556242076,0.0,0.999437299871285,0.0,0.9972858350468482,62202.00161679706,223927205.82046947,490014833.6654015,7.124221430045503,6.66666666666669,70.91350948114604,224831780.2096629
 2006-12-20T16:00:00,42122701.936060846,0.0,2476047.5406004013,0.0,0.0,51299.176516366606,184677035.45891976,408083964.671356,7.047708664300763,6.66666666666669,70.91350948114604,229275784.935581,1.0,17758887.12121247,0.991453868737155,0.0,0.9991280685870124,0.0,0.9772854035324344,0.0,0.9993479265104472,0.0,0.996854745677303,51299.261067462736,184677339.84286585,408084633.9039533,7.047709288918604,6.66666666666669,70.91350948114604,202436226.9640783
 2006-12-20T17:00:00,36618655.58402634,0.0,292966.7315818326,0.0,0.0,22731.31046404822,81832717.67057358,184420404.6256176,6.838855949539526,6.66666666666669,70.91350948114604,118744339.98618177,1.0,3978322.773934453,0.9914013345888965,0.0,0.9990195996949874,0.0,0.9771879669942988,0.0,0.999266808101502,0.0,0.9964634737877498,22731.250761176005,81832502.7402336,184419921.42910567,6.838855498977206,6.66666666666669,70.91350948114604,85810825.51416805
 2006-12-20T18:00:00,31966355.251443263,0.0,0.0,0.0,0.0,1541.232059357236,5548435.41368605,12565241.448896376,10.034979822966262,10.023248583014428,23.637836493715344,37514790.66512931,4.0,14647910.982509425,0.999995133967107,907912.1111276444,0.9999899529503388,20881009.80208168,0.9983975671960847,907923.8799282116,0.9999924863187232,907790.4346645636,0.9999637580136388,1541.282673274599,5548617.623788554,12565654.090255912,10.034978375247706,10.023246750032902,23.637836493715344,43801164.83410008
 2006-12-20T19:00:00,29692818.59800884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,29692818.59800884,4.0,63873.16064997314,0.9999930034734288,63873.136663756086,0.9999855540536898,63873.14139454454,0.9999870233486092,63873.148392445466,0.9999891966059714,63873.01539183751,0.999947890195948,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,319365.6024925568
 2006-12-20T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188287,11.701539541188287,0.0,0.0,4.0,65538.6787739824,0.999994323572782,65538.6579014393,0.999988279703937,65538.66201786016,0.9999894717733998,65538.66810748167,0.9999912349822032,65538.55237299413,0.9999577222344485,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,327693.21917375765
 2006-12-20T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,0.0,4.0,56876.948003475874,0.9999967322193388,56876.93780258796,0.9999932529114974,56876.93981421927,0.9999939391568042,56876.94279009263,0.9999949541930953,56876.88622717573,0.9999756617218256,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,284384.65463755146
 2006-12-20T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,0.0,4.0,48934.95426093929,0.9999949451195606,48934.94135832574,0.9999895630309285,48934.94390311296,0.9999906245734056,48934.94766727155,0.9999921947176792,48934.87612381051,0.999962351485909,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,244674.66331346
 2006-12-20T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,215758.26977005848
 2006-12-21T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,0.0,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,190567.9150228782
 2006-12-21T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,161844.13805822143
 2006-12-21T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,0.0,4.0,27254.81291414507,0.9999971232834932,27254.80937650596,0.9999940603538362,27254.810074167843,0.9999946644743104,27254.811106305435,0.9999955580384616,27254.791490654272,0.9999785743494346,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,136274.03496177858
 2006-12-21T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188293,11.701539541188293,0.0,0.0,4.0,22800.374536038435,0.999998368577216,22800.37280243956,0.9999966315505692,22800.373144122343,0.9999969741550292,22800.37364958348,0.9999974809067066,22800.364039691067,0.9999878492390863,0.0,0.0,0.0,11.701536791716004,11.701536791716004,0.0,114001.85817187488
 2006-12-21T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,0.0,4.0,12904.379080047092,0.9999994516087272,12904.378818491405,0.99999886771946,12904.378870422666,0.9999989828835348,12904.378946396571,0.9999991532245404,12904.377495469756,0.9999959156073396,0.0,0.0,0.0,11.701536791716007,11.701536791716007,0.0,64521.89321082749
 2006-12-21T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.70153954118829,11.70153954118829,0.0,0.0,4.0,8038.952329806334,0.9999996886765692,8038.952241760007,0.9999993572008165,8038.952259337612,0.99999942257982,8038.952284927988,0.9999995192829384,8038.951792908602,0.9999976812775868,0.0,0.0,0.0,11.701536791716002,11.701536791716002,0.0,40194.76090874054
 2006-12-21T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,0.0,1.0,0.0,0.9999970067947658,0.0,0.9999938198359332,0.0,0.9999944484194448,0.0,0.999995378167263,0.0,0.9999777067468182,0.0,0.0,0.0,11.701536791716013,11.701536791716013,0.0,0.0
 2006-12-21T07:00:00,0.0,0.0,0.0,0.0,972909.5440031004,0.0,0.0,0.0,11.701539541188296,11.701539541188296,0.0,972909.5440031004,1.0,0.0,0.9999906113957766,0.0,0.9999806150564652,0.0,0.99998258669601,0.0,0.9999855029792628,75756.66166553508,0.9999300741130084,0.0,0.0,0.0,11.701536791716,11.701536791716,0.0,75756.66166553508
 2006-12-21T08:00:00,0.0,0.0,0.0,0.0,0.0,374.4330570309296,1347959.0053113443,3052649.8196541164,10.657122675002034,10.65427266413434,14.750197573955331,1347959.0053113443,1.0,0.0,0.9999831616438254,0.0,0.9999652333215971,0.0,0.9999687694349682,0.0,0.99997399975621,0.0,0.999874588707432,450.0341051801726,1620122.7786486216,3669004.3900236543,10.446244711456233,10.442819260453676,17.72837737028651,1620122.7786486216
 2006-12-21T09:00:00,0.0,0.0,5455310.944370987,0.0,0.0,142.8679295937956,514324.5465376642,1164762.9698272934,11.303033904594498,11.30194646013856,5.628056308027461,5969635.490908651,1.0,0.0,0.9999738659616756,0.0,0.99994604023716,0.0,0.9999515284761196,0.0,0.9999596462172068,0.0,0.9998053548997122,600.045345814695,2160163.244932902,4892004.811781924,10.02781402741419,10.023246760383222,23.637836493715344,2160163.244932902
 2006-12-21T10:00:00,0.0,0.0,11333141.099174531,0.0,0.0,407.17384742404687,1465825.8507265688,3319576.4865499525,10.565798487326202,10.562699268738502,16.03996047787827,12798966.949901104,5.0,0.0,0.9999612459166304,0.0,0.9999199832371178,0.0,0.99992812172944,0.0,0.9999401595022068,0.0,0.9997113613919688,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-21T11:00:00,0.0,0.0,12636132.843833476,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,12636132.843833476,5.0,0.0,0.999943791269629,0.0,0.9998839440838492,0.0,0.9998957481127624,0.0,0.9999132076386976,0.0,0.9995813599940196,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-21T12:00:00,0.0,0.0,13654789.69308603,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,13654789.69308603,5.0,0.0,0.9999235937495276,0.0,0.9998422416350669,0.0,0.9998582872134644,0.0,0.9998820204823508,0.0,0.9994309298049638,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-21T13:00:00,0.0,0.0,11338978.456369337,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,11338978.456369337,5.0,0.0,0.999901279028415,0.0,0.9997961677354192,0.0,0.9998168994828786,0.0,0.9998475641385683,0.0,0.9992647308013826,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-21T14:00:00,0.0,0.0,13060604.616252854,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,13060604.616252854,5.0,0.0,0.9998765322075917,0.0,0.999745072203754,0.0,0.9997710008696752,0.0,0.9998093523696868,0.0,0.9990804176324252,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-21T15:00:00,10958743.803334652,0.0,429084.6077545535,0.0,0.0,0.0,0.0,0.0,11.701539568834551,11.701539568834551,0.0,11387828.411089206,5.0,0.0,0.9998502201752176,0.0,0.9996907449310528,0.0,0.9997221992153073,0.0,0.9997687237448196,0.0,0.9988844468407354,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-21T16:00:00,13475518.985140717,0.0,952010.4368317596,0.0,0.0,0.0,0.0,0.0,11.701539568834564,11.701539568834564,0.0,14427529.421972478,1.0,0.0,0.999822148392346,0.0,0.9996327842466944,0.0,0.9996701337030076,0.0,0.999725377874785,0.0,0.998675369509297,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-21T17:00:00,10522978.155423386,0.0,983565.713550507,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,11506543.868973894,1.0,0.0,0.9997959676441583,0.0,0.9995787280405416,0.0,0.999621575545052,0.0,0.9996849519669064,0.0,0.9984803765161122,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-21T18:00:00,11364984.037459498,0.0,676168.9340511477,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,12041152.971510643,4.0,360127.9029534196,0.9999961662114624,360124.5571525166,0.999992084257407,360125.2170606223,0.9999928893663368,360126.19314199337,0.9999940802156934,360107.6421228202,0.9999714461215218,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,1800611.512431372
 2006-12-21T19:00:00,12583629.535269933,0.0,846524.1701816317,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,13430153.705451565,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,170026.6134040173
 2006-12-21T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,34005.33283886086,0.999996611744994,34005.32752459821,0.9999930041643657,34005.3285728576,0.9999937157097036,34005.33012319173,0.9999947681676716,34005.30065628776,0.9999747644345156,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,170026.61971579614
 2006-12-21T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,34005.334691293385,0.999997869506322,34005.33134966307,0.9999956011033512,34005.33200952156,0.9999960485144348,34005.332984404056,0.999996710287248,34005.31445572432,0.999984132182309,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,170026.6454906064
 2006-12-21T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,170026.6134040173
 2006-12-21T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,170026.6134040173
 2006-12-22T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,170026.6134040173
 2006-12-22T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,161844.13805822143
 2006-12-22T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,31878.301152982534,0.9999979604464996,31878.29793478622,0.999995788870368,31878.29857003129,0.9999962171836984,31878.299508639306,0.999996850708722,31878.281663733644,0.9999848095005168,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,159391.47883017297
 2006-12-22T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,26406.32595807084,0.9999983058724968,26406.32402986518,0.9999965020821828,26406.32441046751,0.999996857854852,26406.324972885544,0.999997384083836,26406.31428460242,0.9999873822172578,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,132031.6136558915
 2006-12-22T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,23105.535084001916,0.9999979428451748,23105.53325922304,0.9999957525283648,23105.53361925611,0.9999961845380344,23105.534151578893,0.999996823530372,23105.524035949817,0.9999846784066704,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,115527.66015000976
 2006-12-22T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,31753.1001235574,0.9999990225764374,31753.098377383318,0.9999979818831296,31753.098722012663,0.999998187145478,31753.099231853645,0.9999984907522652,31753.08954795088,0.999992720194827,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,158765.4860027579
 2006-12-22T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834551,11.701539568834551,0.0,0.0,1.0,0.0,0.9999885840217652,0.0,0.9999764290742016,0.0,0.9999788264693444,0.0,0.9999823724944314,0.0,0.9999149743257856,0.0,0.0,0.0,11.701536811077004,11.701536811077004,0.0,0.0
 2006-12-22T07:00:00,0.0,0.0,0.0,0.0,960846.4922643474,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,960846.4922643474,1.0,0.0,0.9999691243429092,0.0,0.9999362500692184,0.0,0.9999427340646164,0.0,0.9999523246447998,63796.95263693705,0.9997700395439624,0.0,0.0,0.0,11.701536811077004,11.701536811077004,0.0,63796.95263693705
 2006-12-22T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.999948378614883,0.0,0.9998934157184592,0.0,0.9999042563889132,0.0,0.9999202909961016,0.0,0.999615526327807,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T09:00:00,0.0,0.0,8278968.451323438,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,8278968.451323438,1.0,0.0,0.9999273345548793,0.0,0.9998499653923756,0.0,0.9998652253886382,0.0,0.9998877966905524,0.0,0.9994587911489824,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T10:00:00,0.0,0.0,15000546.31646907,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,15000546.31646907,5.0,0.0,0.9999027196785102,0.0,0.999799142290534,0.0,0.9998195714964644,0.0,0.999849788658184,0.0,0.9992754606961748,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T11:00:00,0.0,0.0,18279548.758316956,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,18279548.758316956,5.0,0.0,0.9998752762797376,0.0,0.9997424790503948,0.0,0.999768671465537,0.0,0.9998074130811871,0.0,0.9990710635402392,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T12:00:00,0.0,0.0,21909485.83394628,0.0,107203.72476415528,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,22016689.55871044,5.0,0.0,0.9998436599002322,0.0,0.9996771997269742,0.0,0.9997100316917992,0.0,0.9997585939704356,0.0,0.9988355862181548,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T13:00:00,0.0,0.0,21060920.55263033,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,21060920.55263033,5.0,0.0,0.9998085502994876,0.0,0.9996047078408682,0.0,0.9996449129439884,0.0,0.9997043809481344,0.0,0.9985740915469696,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T14:00:00,0.0,0.0,23457893.152132872,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,23457893.152132872,5.0,0.0,0.9997706437382384,0.0,0.9995264409833008,0.0,0.9995746065961524,0.0,0.999645849116192,0.0,0.9982917652442116,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T15:00:00,30882253.8889476,0.0,277094.5878512596,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,31159348.47679886,5.0,0.0,0.9997325671225245,0.0,0.999447823008983,0.0,0.9995039848435952,0.0,0.9995870547017556,0.0,0.9980081723837164,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T16:00:00,43943202.2397802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834551,11.701539568834551,0.0,43943202.2397802,1.0,0.0,0.9996914921700388,0.0,0.9993630142753536,0.0,0.999427801992879,0.0,0.9995236305309336,0.0,0.99770224805059,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T17:00:00,46601164.54821118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,46601164.54821118,1.0,0.0,0.9996486972686628,0.0,0.9992746543096832,0.0,0.999348429105372,0.0,0.9994575505729308,0.0,0.997383513618228,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-22T18:00:00,46406076.343633726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,46406076.343633726,4.0,659053.4883114283,0.9999933995032348,659041.1434719054,0.999986371748764,659043.5782909545,0.9999877578760464,659047.1796990033,0.9999898081188408,658978.7343339308,0.9999508398074982,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,3295164.1241072216
 2006-12-22T19:00:00,44615895.12452235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,44615895.12452235,4.0,62920.45661643625,0.9999936305206214,62920.43447793013,0.9999868487375572,62920.43884437138,0.9999881863503848,62920.445302993976,0.9999901648346816,62920.322547266594,0.9999525604142356,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,314602.09778899833
 2006-12-22T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,58742.21251595834,0.9999946713211764,58742.19557824599,0.9999889977108772,58742.19891901427,0.9999901167519676,58742.20386030911,0.9999917719433494,58742.10994316768,0.999960312248294,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,293710.9208166954
 2006-12-22T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,54781.15999384449,0.999996782257827,54781.15054497683,0.9999933562275224,54781.15240920392,0.9999940319645728,54781.15516547469,0.999995031457935,54781.10277526397,0.9999760344061552,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,273905.7208887639
 2006-12-22T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,52305.24919060954,0.999994521587685,52305.23425649131,0.999988688551474,52305.237202083365,0.9999898390371184,52305.24155841208,0.999991540738638,52305.15875037806,0.9999591970402234,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,261526.1209579744
 2006-12-22T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,253785.8649772315
 2006-12-23T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,243829.8513124612
 2006-12-23T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,243829.8513124612
 2006-12-23T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,243829.8513124612
 2006-12-23T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,243829.8513124612
 2006-12-23T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,243829.8513124612
 2006-12-23T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,243829.8513124612
 2006-12-23T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9999763188843837,0.0,0.9999511048630652,0.0,0.9999560779797264,0.0,0.999963433795264,0.0,0.9998236241537904,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9999443711049366,0.0,0.999885141287864,0.0,0.9998968235493484,0.0,0.9999141029671458,0.0,0.9995856785803742,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9999130714576022,0.0,0.9998205159312212,0.0,0.9998387712275308,0.0,0.999865772925136,0.0,0.9993525602647496,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9998821811327409,0.0,0.9997567357154364,0.0,0.999781478087428,0.0,0.999818074921312,0.0,0.9991224905638404,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9998507774359088,0.0,0.9996918955245556,0.0,0.9997232327821286,0.0,0.99976958421562,0.0,0.9988885972924032,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9998169608908152,0.0,0.9996220734507228,0.0,0.9996605123004064,0.0,0.9997173678111488,0.0,0.9986367332394852,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9997795214063862,0.0,0.999544770981212,0.0,0.9995910722528696,0.0,0.9996595571963524,0.0,0.9983578857031272,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9997383929776534,0.0,0.9994598518335098,0.0,0.9995147902182788,0.0,0.9995960504524192,0.0,0.998051563081404,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9996921674986412,0.0,0.9993644086473532,0.0,0.9994290545435236,0.0,0.9995246733113686,0.0,0.9977072778665824,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9996440352094522,0.0,0.9992650284108398,0.0,0.9993397822551818,0.0,0.9994503518490944,0.0,0.9973487908183708,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9995957195731312,0.0,0.9991652696117916,0.0,0.9992501699078412,0.0,0.99937574727901,0.0,0.9969889382092568,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.99954740393681,0.0,0.9990655108127436,0.0,0.9991605575605006,0.0,0.9993011427089256,0.0,0.9966290856001424,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.999500217718824,0.0,0.998968083958907,0.0,0.9990730399765922,0.0,0.9992282820829512,0.0,0.99627764484619,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.999455239000312,0.0,0.9988752149979842,0.0,0.9989896167030282,0.0,0.9991588300750084,0.0,0.9959426454455076,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9994102529479144,0.0,0.99878233089456,0.0,0.9989061798271044,0.0,0.9990893667427532,0.0,0.995607591422389,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9993676508666056,0.0,0.9986943690504884,0.0,0.9988271645683114,0.0,0.9990235845197976,0.0,0.9952902931049094,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9993235810915024,0.0,0.9986033768133292,0.0,0.998745427137234,0.0,0.9989555360188228,0.0,0.9949620634724028,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-23T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.999279621783046,0.0,0.9985126126600976,0.0,0.9986638945917028,0.0,0.9988876580903036,0.0,0.9946346565903402,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,1300274.0441235723,0.9999926734485908,1300221.860045985,0.999984872641128,1300232.1523952966,0.9999864112424116,1300247.3761849534,0.9999886870119132,1299958.0638063927,0.9999454321863228,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,6500933.496556199
 2006-12-24T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,75957.73020375056,0.999992442431204,75957.69746486728,0.9999843956523348,75957.70392228734,0.9999859827680732,75957.71347322942,0.9999883302960728,75957.5319400887,0.9999437115795854,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,379788.3770042233
 2006-12-24T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,393606.8963475124
 2006-12-24T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,78721.43815445181,0.9999922774187848,78721.40297717076,0.9999840549460538,78721.40991522332,0.9999856767149744,78721.4201780501,0.999988075499044,78721.22512261641,0.9999424825747728,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,393606.8963475124
 2006-12-24T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,80648.56480204129,0.9999920849042958,80648.52786074461,0.999983657455393,80648.53514699067,0.9999853196530256,80648.54592409646,0.9999877782358434,80648.34108860433,0.9999410487358248,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,403242.51482247736
 2006-12-24T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,83008.54974900672,0.9999919473939464,83008.51062145756,0.999983373533492,83008.51833888661,0.9999850646087766,83008.5297539833,0.999987565904986,83008.3127928887,0.9999400245651476,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,415042.4212562229
 2006-12-24T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9999626338544236,0.0,0.9999228489555024,0.0,0.9999306959760624,0.0,0.9999423026283276,0.0,0.999721698688003,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9999107310314578,0.0,0.9998156835804703,0.0,0.9998344303744124,0.0,0.9998621590539412,0.0,0.999335128879825,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9998559478250424,0.0,0.999702570988024,0.0,0.9997328224458926,0.0,0.9997775678558604,0.0,0.9989271061098638,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9997954212697054,0.0,0.9995775999241896,0.0,0.999620562169238,0.0,0.999684108305632,0.0,0.998476307144621,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9997316531370682,0.0,0.999445935874748,0.0,0.9995022896494864,0.0,0.9995856434093234,0.0,0.9980013650626164,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9996733707506316,0.0,0.9993255984163336,0.0,0.999394191694976,0.0,0.9994956490986892,0.0,0.9975672805628246,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.999620588778166,0.0,0.9992166178339495,0.0,0.999296295510427,0.0,0.9994141480223542,0.0,0.9971741628901176,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9995697136158768,0.0,0.9991115743019224,0.0,0.9992019359394644,0.0,0.9993355912672433,0.0,0.9967952470507998,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9995196378470848,0.0,0.9990081813025452,0.0,0.9991090590257364,0.0,0.9992582688621834,0.0,0.9964222850570188,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9994704861478398,0.0,0.9989066962583408,0.0,0.9990178960093616,0.0,0.9991823733204858,0.0,0.9960562054901876,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.999420014349242,0.0,0.9988024855638892,0.0,0.9989242845681966,0.0,0.9991044394025566,0.0,0.9956802938848563,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9993704519524206,0.0,0.998700152539608,0.0,0.9988323598196648,0.0,0.999027909699365,0.0,0.9953111554616028,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9993243291478024,0.0,0.9986049213484708,0.0,0.9987468145779492,0.0,0.998956691098688,0.0,0.9949676349608868,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.999280663194758,0.0,0.9985147628952934,0.0,0.998665826126816,0.0,0.9988892661426648,0.0,0.9946424129762684,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9992391167345636,0.0,0.9984289806250132,0.0,0.998588768757708,0.0,0.9988251139129248,0.0,0.9943329768756868,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9991992937374138,0.0,0.9983467568425556,0.0,0.9985149079431882,0.0,0.9987636228965988,0.0,0.994036377047592,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9991608201751582,0.0,0.9982673192803508,0.0,0.9984435499628986,0.0,0.998704215553754,0.0,0.993749827747742,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-24T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,1.0,0.0,0.9991257862051054,0.0,0.99819498355129,0.0,0.9983785714894248,0.0,0.9986501193134244,0.0,0.993488896370429,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-25T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,1453317.6885777183,0.999994714102174,1453252.5677758628,0.9999890860421352,1453265.411543222,0.9999901960990673,1453284.4093286823,0.9999918380018386,1452923.3947722835,0.9999606308791714,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,7266043.47199777
 2006-12-25T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,48765.99602283054,0.9999966821502926,48765.98775475706,0.9999931495323788,48765.989385367095,0.9999938462923592,48765.99179672285,0.9999948768810708,48765.945953034265,0.9999752888099024,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,243829.9109127118
 2006-12-25T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834551,11.701539568834551,0.0,0.0,4.0,48765.99341229311,0.999995566666339,48765.98236425407,0.9999908463579196,48765.98454330176,0.9999917773734108,48765.98776561412,0.9999931544531546,48765.92650855893,0.9999669807373692,0.0,0.0,0.0,11.701536811077004,11.701536811077004,0.0,243829.874594022
 2006-12-25T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,55268.13282056785,0.9999987701074362,55268.12770241223,0.9999974606025198,55268.12871113539,0.9999977188842368,55268.13020377973,0.999998100912811,55268.10182844961,0.9999908398174638,0.0,0.0,0.0,11.70153681107701,11.70153681107701,0.0,276340.6212663448
 2006-12-25T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,0.0,4.0,48766.00057536833,0.999998627096673,48765.99715360477,0.9999971653237432,48765.99782744603,0.9999974536382178,48765.99882586126,0.9999978800887191,48765.97985611949,0.9999897746799596,0.0,0.0,0.0,11.70153681107701,11.70153681107701,0.0,243829.97423839985
 2006-12-25T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834551,11.701539568834551,0.0,0.0,4.0,44793.74281784055,0.9999987827889458,44793.7400582202,0.999997486786428,44793.74060274896,0.9999977424049838,44793.74140793463,0.999998120494434,44793.72610804505,0.9999909342687592,0.0,0.0,0.0,11.701536811077004,11.701536811077004,0.0,223968.69099478945
 2006-12-25T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.701539568834551,11.701539568834551,0.0,0.0,1.0,0.0,0.9999862267669734,0.0,0.9999715619768176,0.0,0.999974454403668,0.0,0.9999787326379858,0.0,0.9998974176018788,0.0,0.0,0.0,11.701536811077007,11.701536811077007,0.0,0.0
 2006-12-25T07:00:00,0.0,0.0,0.0,0.0,891657.0126610534,0.0,0.0,0.0,11.701539568834557,11.701539568834557,0.0,891657.0126610534,1.0,0.0,0.9999618129787544,0.0,0.999921154067942,0.0,0.9999291734752492,0.0,0.9999410351074784,46935.10586859147,0.9997155848442484,0.0,0.0,0.0,11.701536811077013,11.701536811077013,0.0,46935.10586859147
 2006-12-25T08:00:00,0.0,0.0,0.0,0.0,0.0,683.7515783137222,2461505.681929398,5574438.722848094,9.847462834075587,9.842258432700325,26.020380330780323,2461505.681929398,1.0,0.0,0.9999391819227222,0.0,0.9998744270217352,0.0,0.9998871990295372,0.0,0.9999060903083538,0.0,0.9995470297929228,450.0355789533093,1620128.0842319136,3669016.405291043,10.446244793714738,10.442819331494505,17.72837737028651,1620128.0842319136
 2006-12-25T09:00:00,0.0,0.0,3572889.3209400624,0.0,0.0,1050.07924507329,3780285.282263844,8561007.522983544,8.764523507736108,8.756530791269965,41.36621386400186,7353174.603203907,1.0,0.0,0.9999190056185032,0.0,0.9998327683780464,0.0,0.9998497774799232,0.0,0.9998749359116248,0.0,0.9993967576187712,1157.2302678016497,4166028.9640859393,9434580.366153913,8.473642923114129,8.464834622731116,45.58725609502246,4166028.9640859393
 2006-12-25T10:00:00,0.0,0.0,9009612.872151576,0.0,0.0,250.018869812861,900067.9313262998,2038335.1403220592,10.98762221941906,10.98571919167427,9.84909853904806,9909680.803477876,5.0,0.0,0.9998983523498154,0.0,0.9997901249309646,0.0,0.999811471291114,0.0,0.9998430450301504,0.0,0.9992429330354714,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,0.0
 2006-12-25T11:00:00,0.0,0.0,9986957.69693244,0.0,0.0,1200.0906801334768,4320326.448480517,9784009.529840829,8.347692500703484,8.338557966729054,47.27567298743069,14307284.145412955,5.0,0.0,0.999877010743608,0.0,0.999746060251968,0.0,0.999771888423664,0.0,0.9998100912810696,0.0,0.999083981746382,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,0.0
 2006-12-25T12:00:00,0.0,0.0,11049503.623587891,0.0,0.0,1800.1359016541985,6480489.245955112,14676013.328288144,6.680368466726019,6.66666666666669,70.91350948114604,17529992.86954301,5.0,0.0,0.9998576052831184,0.0,0.9997059931933342,0.0,0.9997358965792404,0.0,0.9997801271504624,0.0,0.9989394507804265,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,0.0
 2006-12-25T13:00:00,0.0,0.0,7970794.088072991,0.0,0.0,900.0680229161171,3240244.882498022,7338007.251866026,9.181354531277604,9.17450363069923,35.45675474057302,11211038.970571011,5.0,0.0,0.9998385565855904,0.0,0.9996666627542984,0.0,0.9997005664329518,0.0,0.9997507139004684,0.0,0.9987975769683942,0.0,0.0,0.0,11.701536952265352,11.701536952265352,0.0,0.0
 2006-12-25T14:00:00,0.0,0.0,9890134.108547471,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,9890134.108547471,5.0,0.0,0.9998142345189568,0.0,0.9996164442258374,0.0,0.9996554556230952,0.0,0.9997131579980127,0.0,0.9986164273488616,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,0.0
 2006-12-25T15:00:00,926724.1192959088,0.0,884209.9234581378,0.0,0.0,0.0,0.0,0.0,11.682340598237635,11.682340598237635,0.0,1810934.0427540464,5.0,0.0,0.9997892158860102,0.0,0.999564787475215,0.0,0.9996090528724264,0.0,0.9996745265218032,0.0,0.998430089735866,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,0.0
 2006-12-25T16:00:00,0.0,0.0,269285.17531148874,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,269285.17531148874,1.0,0.0,0.9997647222370188,0.0,0.9995142146753158,0.0,0.9995636238240238,0.0,0.9996367056776224,0.0,0.998247662178922,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,0.0
