version,0.4.1
 2006-12-25T17:00:00,0.0,0.0,300056.13248477434,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,300056.13248477434,1.0,0.0,0.9997427566394044,0.0,0.9994688616218276,0.0,0.9995228836224482,0.0,0.999602788418295,0.0,0.998084063430893,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,0.0
 2006-12-25T18:00:00,0.0,0.0,485666.063819662,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,485666.063819662,4.0,430022.26200970553,0.9999966997516176,430017.4569164616,0.999993185874382,430018.4046435362,0.999993878938023,430019.8064516592,0.9999949040594204,429993.1647934491,0.999975419903749,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,2150071.094814812
 2006-12-25T19:00:00,438687.98778091103,0.0,424785.5370292362,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,863473.5248101472,4.0,30172.60809625813,0.9999966997516176,30172.6036520017,0.999993185874382,30172.6045289247,0.999993878938023,30172.60582530653,0.9999949040594204,30172.58118217321,0.999975419903749,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,150863.00328466427
 2006-12-25T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,0.0,4.0,28572.05814965565,0.999996930769004,28572.05422382307,0.9999936628631751,28572.054998189,0.9999943074123616,28572.05614347369,0.999995260775261,28572.03437443313,0.9999771405104866,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,142860.25788957454
 2006-12-25T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,0.0,4.0,26406.326115780008,0.9999984537725172,26406.32435643138,0.9999968074559604,26406.324703508424,0.9999971321691108,26406.325216816163,0.9999976124574692,26406.315461605383,0.9999884837697196,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,132031.61585414136
 2006-12-25T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,0.0,4.0,28606.85226348665,0.9999977250287816,28606.84926158889,0.999995302796074,28606.849853632182,0.999995780547944,28606.85072885467,0.999996487198294,28606.83408642906,0.9999830561203176,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,143034.23619399147
 2006-12-25T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,0.0,4.0,24205.79838541639,0.99999770082696,24205.796182042424,0.9999952528258192,24205.7966167393,0.9999957356601562,24205.79725940038,0.999996449828063,24205.785044432403,0.9999828758662784,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,121028.97348803093
 2006-12-26T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,0.0,4.0,26406.32531152051,0.99999770082696,26406.32269507586,0.9999952528258196,26406.32321129296,0.9999957356601562,26406.32397432409,0.999996449828063,26406.30946913252,0.9999828758662784,0.0,0.0,0.0,11.70153695226535,11.70153695226535,0.0,132031.60466134595
 2006-12-26T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237644,11.682340598237644,0.0,0.0,4.0,29340.362347767288,0.9999987092361882,29340.360389071247,0.9999973349197584,29340.36077609681,0.9999976059846492,29340.36134686992,0.999998006921018,29340.35048917931,0.9999903864512444,0.0,0.0,0.0,11.701536952265352,11.701536952265352,0.0,146701.7953489846
 2006-12-26T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237644,11.682340598237644,0.0,0.0,4.0,25282.26876494984,0.9999990474505318,25282.267746704645,0.999998033241447,25282.2679480483,0.999998233280149,25282.268245071937,0.999998529160558,25282.262597932146,0.999992905455923,0.0,0.0,0.0,11.701536952265352,11.701536952265352,0.0,126411.33530270688
 2006-12-26T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237644,11.682340598237644,0.0,0.0,4.0,22794.257899156823,0.99999902752681,22794.25698272352,0.999997992104318,22794.25716479277,0.9999981963270708,22794.257432006525,0.999998498396176,22794.252346782778,0.9999927570649716,0.0,0.0,0.0,11.701536952265352,11.701536952265352,0.0,113971.2818254624
 2006-12-26T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237644,11.682340598237644,0.0,0.0,4.0,23830.360252880197,0.9999987415052836,23830.358998588166,0.9999974015467644,23830.359247126027,0.999997665835033,23830.3596129526,0.9999980567479924,23830.35265436029,0.9999906267899632,0.0,0.0,0.0,11.701536952265352,11.701536952265352,0.0,119151.79076590728
 2006-12-26T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.682340598237644,11.682340598237644,0.0,0.0,4.0,20849.882669167542,0.999999086931281,20849.8818947501,0.9999981147585792,20849.882047422645,0.9999983065061864,20849.882273162148,0.9999985901231064,20849.87797893156,0.999993199506704,0.0,0.0,0.0,11.701536952265352,11.701536952265352,0.0,104249.406863434
 2006-12-26T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.68234059823764,11.68234059823764,0.0,0.0,1.0,0.0,0.9999922842288216,0.0,0.9999840690069488,0.0,0.9999856893457372,0.0,0.9999880860144772,0.0,0.9999425332956068,0.0,0.0,0.0,11.701536952265355,11.701536952265355,0.0,0.0
 2006-12-26T07:00:00,0.0,0.0,0.0,0.0,658543.0587064088,0.0,0.0,0.0,11.682340598237642,11.682340598237642,0.0,658543.0587064088,1.0,0.0,0.999979440552659,0.0,0.9999575502687748,0.0,0.9999618678242372,0.0,0.9999682539888348,0.0,0.9998468741937208,0.0,0.0,0.0,11.701536952265345,11.701536952265345,0.0,0.0
 2006-12-26T08:00:00,0.0,0.0,0.0,0.0,0.0,598.0396773855535,2152942.838587992,4875653.148237433,10.048059957753836,10.04350795652966,23.18759198907316,2152942.838587992,1.0,0.0,0.9999657483721612,0.0,0.9999292795972732,0.0,0.9999364725582732,0.0,0.999947111780694,0.0,0.999744895471058,825.2593149016235,2970933.533645845,6728112.412879793,9.443838449741742,9.43755695771094,31.911079266515717,2970933.533645845
 2006-12-26T09:00:00,0.0,0.0,5635459.408878565,0.0,0.0,1072.7069418037538,3861744.9904935136,8745484.916329006,8.702426689080417,8.694261741075465,42.25732277943954,9497204.399372078,1.0,0.0,0.9999508668973932,0.0,0.9998985533528524,0.0,0.9999088714753234,0.0,0.9999241331735216,0.0,0.999634058940059,814.3473085576471,2931650.31080753,6639149.823780047,9.431760717980865,9.425562283745728,32.07992095575654,2931650.31080753
 2006-12-26T10:00:00,0.0,0.0,12020499.385745976,0.0,0.0,120.15193907053252,432546.98065391707,979565.7414523005,11.350642945362592,11.349728404489484,4.727567298743069,12453046.366399892,5.0,0.0,0.9999297743813612,0.0,0.9998550029780988,0.0,0.9998697506023128,0.0,0.9998915640466226,0.0,0.999476962862996,0.0,0.0,0.0,11.70464996855437,11.70464996855437,0.0,0.0
 2006-12-26T11:00:00,0.0,0.0,16203788.87490053,0.0,0.0,0.0,0.0,0.0,11.684232814884732,11.684232814884732,0.0,16203788.87490053,5.0,0.0,0.9999022209743093,0.0,0.999798112600439,0.0,0.9998186465359864,0.0,0.9998490186049396,0.0,0.9992717463705186,0.0,0.0,0.0,11.70464996855437,11.70464996855437,0.0,0.0
 2006-12-26T12:00:00,0.0,0.0,19269489.87423024,0.0,146253.35795125886,0.0,0.0,0.0,11.684232814884732,11.684232814884732,0.0,19415743.232181497,5.0,0.0,0.9998688077929068,0.0,0.9997291233641818,0.0,0.9997566741840612,0.0,0.99979742503765,0.0,0.9990228865515866,0.0,0.0,0.0,11.70464996855437,11.70464996855437,0.0,0.0
 2006-12-26T13:00:00,0.0,0.0,20046691.62871093,0.0,0.0,1892.2030172399996,6811930.862063998,15426611.221587546,10.02611352745337,10.01171076547872,23.637836493715344,26858622.49077493,5.0,0.0,0.999829891905694,0.0,0.9996487725198632,0.0,0.9996844958114374,0.0,0.9997373346972136,0.0,0.9987330428360583,1896.9248149449363,6828929.333801772,15465106.74072444,10.03976090445158,10.025322201258478,23.637836493715344,6828929.333801772
 2006-12-26T14:00:00,0.0,0.0,23015803.613243934,0.0,17040.416957242658,12191.672475818734,43890020.91294744,99395355.42001016,6.759466542581156,6.66666666666669,70.91350948114604,66922864.94314862,5.0,0.0,0.999783617381324,0.0,0.9995532280682288,8199.071138429497,0.9995693994899796,0.0,0.9996658818248242,0.0,0.9983883923336953,12206.740109847076,43944264.39544947,99518197.69965276,6.759581236566091,6.66666666666669,70.91350948114604,43952463.46658791
 2006-12-26T15:00:00,30894443.48769758,0.0,0.0,0.0,0.0,15051.848421856375,54186654.31868294,122713583.93082678,6.781238216075628,6.66666666666669,70.91350948114604,85081097.80638051,5.0,0.0,0.999738622253243,0.0,0.9994603252259594,0.0,0.9993786435062302,0.0,0.9995964044787324,0.0,0.998053270715312,15054.185776427175,54195068.795137845,122732639.74033678,6.781256008112056,6.66666666666669,70.91350948114604,54195068.795137845
 2006-12-26T16:00:00,33322848.039707545,0.0,0.0,0.0,0.0,2556.268185543964,9202565.467958272,20840552.05345761,9.982321592984045,9.962864132510145,23.637836493715344,42525413.50766581,1.0,0.0,0.999690157402914,0.0,0.9993602583401024,0.0,0.9992887544075414,0.0,0.9995215695060752,0.0,0.9976923067672172,2556.3363007795265,9202810.682806294,20841107.37825506,9.98241790591643,9.962959926931452,23.637836493715344,9202810.682806294
 2006-12-26T17:00:00,24910741.792752333,0.0,883818.0558202264,0.0,0.0,0.0,0.0,0.0,11.610962865431874,11.610962865431874,0.0,25794559.84857256,1.0,0.0,0.9996512907138484,0.0,0.99928000907673,0.0,0.999216667284082,0.0,0.9994615551329012,0.0,0.9974028294771978,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,0.0
 2006-12-26T18:00:00,19648101.86490567,0.0,981115.8683177828,0.0,0.0,0.0,0.0,0.0,11.610962865431874,11.610962865431874,0.0,20629217.733223457,4.0,614787.3302267125,0.9999951376340496,614776.5192838428,0.9999899605215896,731440.0584346777,0.9999909816353542,614781.8054811279,0.9999924919808796,614721.8652183037,0.9999637853248567,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,3190507.5786446645
 2006-12-26T19:00:00,15878348.756723477,0.0,808178.4780968147,0.0,0.0,0.0,0.0,0.0,11.610962865431873,11.610962865431873,0.0,16686527.234820291,4.0,38113.59546914493,0.9999960011990432,38113.58802298775,0.999991743551126,38113.58949156442,0.999992583313238,38113.59166386707,0.9999938254186644,38113.55037531402,0.9999702171167092,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,190567.9150228782
 2006-12-26T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.610962865431883,11.610962865431883,0.0,0.0,4.0,30762.615199023945,0.9999970627789396,30762.611006292143,0.9999939354282,30762.61183342847,0.9999945522548408,30762.61305661189,0.9999954646128842,30762.589807257853,0.9999781237143366,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,153813.0409026143
 2006-12-26T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,0.0,4.0,25104.52532210071,0.999998466224843,25104.5236368146,0.999996833166666,25104.52396940192,0.9999971552647846,25104.524461250905,0.999997631685208,25104.51511325302,0.999988576514064,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,125522.61250282115
 2006-12-26T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,108829.36954665893
 2006-12-26T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,0.0,4.0,19645.509572557672,0.9999978218360672,19645.50785497634,0.999995502677092,19645.5081938266,0.9999959600990954,19645.50869447418,0.9999966366792176,19645.4991737222,0.9999837771364743,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,98227.533489557
 2006-12-27T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,0.0,4.0,20591.42202656345,0.9999982607691024,20591.42051635179,0.9999964089557992,20591.42081419432,0.9999967742003384,20591.42125474053,0.9999973144393148,20591.412879399344,0.9999870462892758,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,102957.09749124944
 2006-12-27T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.610962865431867,11.610962865431867,0.0,0.0,4.0,16622.360758823186,0.9999991837385668,16622.360234257856,0.9999983146395972,16622.360338033,0.9999984860573377,16622.3604911117,0.99999873960403,16622.357577518087,0.9999939205228606,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,83111.79939974383
 2006-12-27T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,0.0,4.0,14531.184454611091,0.9999994301571128,14531.184139686426,0.9999988234276432,14531.18420262698,0.999998943096632,14531.184294282291,0.9999991201009264,14531.182545892818,0.999995755836714,0.0,0.0,0.0,11.611106557063833,11.611106557063833,0.0,72655.9196370996
 2006-12-27T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,0.0,4.0,13134.710329758647,0.9999992900799036,13134.709985018188,0.9999985342058672,13134.7100523494,0.9999986832915572,13134.710153533972,0.99999890380656,13134.708240472157,0.9999947125481844,0.0,0.0,0.0,11.611106557063836,11.611106557063836,0.0,65673.54876113236
 2006-12-27T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,0.0,4.0,12736.688878243824,0.9999994514253802,12736.688622221149,0.9999988673408974,12736.688672043474,0.999998982543476,12736.688747220192,0.9999991529414328,12736.687326155645,0.9999959142417788,0.0,0.0,0.0,11.611106557063836,11.611106557063836,0.0,63683.44224588429
 2006-12-27T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,0.0,4.0,13315.62920401166,0.9999992900799036,13315.628853547172,0.9999985342058672,13315.628922039756,0.9999986832915572,13315.629024797136,0.99999890380656,13315.627080299237,0.9999947125481844,0.0,0.0,0.0,11.611106557063836,11.611106557063836,0.0,66578.14308469495
 2006-12-27T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.610962865431878,11.610962865431878,0.0,0.0,1.0,0.0,0.999995591729602,0.0,0.9999908981068186,0.0,0.999991823858938,0.0,0.9999931931535444,0.0,0.999967167407378,0.0,0.0,0.0,11.611106557063849,11.611106557063849,0.0,0.0
 2006-12-27T07:00:00,0.0,0.0,0.0,0.0,1147727.7736588991,0.0,0.0,0.0,11.61096286543187,11.61096286543187,0.0,1147727.7736588991,1.0,0.0,0.99998823140594,0.0,0.9999757010173276,0.0,0.9999781724630192,0.0,0.9999818280174472,9547.496362635911,0.999912348059548,0.0,0.0,0.0,11.61110655706383,11.61110655706383,0.0,9547.496362635911
 2006-12-27T08:00:00,0.0,0.0,0.0,0.0,0.0,722.8862251849656,2602390.4106658744,5893492.744576365,9.662501713796908,9.656999438430304,28.04648060167021,2602390.4106658744,1.0,0.0,0.999978228078072,0.0,0.9999550468347356,0.0,0.9999596190140791,0.0,0.9999663817968888,0.0,0.9998378437394708,888.7195255758317,3199390.292072994,7245486.071621232,9.230471348577934,9.223706826650044,34.27486291588725,3199390.292072994
 2006-12-27T09:00:00,0.0,0.0,7092745.906204045,0.0,0.0,250.0190249381541,900068.4897773549,2038336.4050159452,10.928402558381,10.926499529455471,9.84909853904806,7992814.395981401,1.0,0.0,0.9999626896967208,0.0,0.9999229642548348,0.0,0.9999307995483168,0.0,0.9999423888548776,0.0,0.9997221145988372,171.44479062432288,617201.2462475623,1397742.2648789962,11.14573817896788,11.144433220692123,6.753667569632955,617201.2462475623
 2006-12-27T10:00:00,0.0,0.0,16456832.743414477,0.0,3433.909610728268,0.0,0.0,0.0,11.61356934603713,11.61356934603713,0.0,16460266.653025206,5.0,0.0,0.9999359927827012,0.0,0.999867842305014,0.0,0.999881284043313,0.0,0.999901165931107,0.0,0.9995232772265772,0.0,0.0,0.0,11.615777068486652,11.615777068486652,0.0,0.0
 2006-12-27T11:00:00,0.0,0.0,22767766.681268867,0.0,1678956.945173535,7855.679031992673,28280444.51517362,64002069.61934188,9.199874050414053,9.14011800635191,35.45675474057302,52727168.14161602,5.0,0.0,0.999896485142619,0.0,0.9997862696501156,79209.03695079344,0.9994708569849088,0.0,0.999840161860214,0.0,0.9992290261632352,7857.422133956039,28286719.68224174,64016273.70020063,9.200991173916544,9.141221867576672,35.45675474057302,28365928.71919253
 2006-12-27T12:00:00,0.0,0.0,26449949.25475612,0.0,3733024.59796758,45617.71690664289,164223780.86391437,363725494.4466163,7.006286545679973,6.66666666666669,70.91350948114604,194406754.7166381,5.0,0.0,0.9998451937823396,0.0,0.9996803667811354,568363.8417395251,0.993652484233634,0.0,0.9997609624503742,0.0,0.9988470105006684,45618.39762223738,164226231.44005457,363730989.0588207,7.006291676312327,6.66666666666669,70.91350948114604,164794595.2817941
 2006-12-27T13:00:00,0.0,0.0,26674173.2518506,0.0,3100021.645224768,79867.71400119302,287523770.40429485,617896625.9807181,7.2436561289845,6.66666666666669,70.91350948114604,317297965.3013702,5.0,0.0,0.999784858366388,0.0,0.9995557903687428,856578.4245566813,0.981082972731712,0.0,0.999667798040038,0.0,0.998397635132667,79867.78405022563,287524022.5808123,617897176.3596009,7.243656643535663,6.66666666666669,70.91350948114604,288380601.00536895
 2006-12-27T14:00:00,0.0,0.0,27269551.682016768,0.0,3949761.9321447816,111049.7178172574,399778984.14212656,833236194.1224836,7.444791037351695,6.66666666666669,70.91350948114604,430998297.75628805,5.0,0.0,0.999717281655444,0.0,0.9994162626290568,1224501.7635889263,0.9630076532567838,0.0,0.9995634522867466,0.0,0.9978943269368082,111049.7177838872,399778984.0219939,833236193.8705971,7.444791037340255,6.66666666666669,70.91350948114604,401003485.7855828
 2006-12-27T15:00:00,49082769.63092643,0.0,8328652.279409878,0.0,2426839.5192949306,106489.59137444338,383362528.94799614,803197736.665718,7.416732413567119,6.66666666666669,70.91350948114604,443200790.3776274,5.0,2015686.7853664143,0.9893823754978194,0.0,0.9992725930997768,10291.856055326269,0.9537334217331548,0.0,0.9994560090980912,0.0,0.9973760783667048,106489.59154263268,383362529.5534776,803197737.9392722,7.416732413613694,6.66666666666669,70.91350948114604,385388508.1948993
 2006-12-27T16:00:00,50108976.116511375,0.0,5337667.666505772,0.0,83863.97332784443,75328.57096735372,271182855.4824734,585684919.1265261,7.213571509576251,6.66666666666669,70.91350948114604,326713363.23881847,1.0,29600109.96235323,0.9814801107440614,0.0,0.9991383081357228,0.0,0.9536033357875082,0.0,0.9993555841520448,0.0,0.9968916820513828,75328.57104129119,271182855.7486483,585684919.7082714,7.213571509576251,6.66666666666669,70.91350948114604,300782965.7110015
 2006-12-27T17:00:00,44756681.44136772,0.0,2616250.5077006053,0.0,0.0,45531.167121760845,163912201.63833904,363831438.8427196,7.006384605939485,6.66666666666669,70.91350948114604,211285133.58740732,1.0,15819790.591521977,0.981422740127635,0.0,0.999019853237245,0.0,0.9534969289180604,0.0,0.9992669977129572,0.0,0.996464388372164,45531.16694401598,163912200.99845755,363831437.42471504,7.006384605841416,6.66666666666669,70.91350948114604,179731991.58997953
 2006-12-27T18:00:00,39305793.1442319,0.0,236956.3000000344,0.0,0.0,18563.39414068976,66828218.90648316,151134569.34402734,6.807775675666316,6.66666666666669,70.91350948114604,106370968.35071509,4.0,32629378.899110917,0.9987159800852216,951379.7891969949,0.999989474068733,43731999.97859485,0.9919139270407954,951392.4929751664,0.9999921281873436,951248.445260522,0.9999620305790968,18562.909327929592,66826473.58054653,151130616.79892167,6.807771985210789,6.66666666666669,70.91350948114604,146041873.18568498
 2006-12-27T19:00:00,35445037.13485091,0.0,0.0,0.0,0.0,1521.8694948292784,5478730.181385402,12407383.781138614,10.005257645192367,9.993673787083257,23.637836493715344,40923767.31623632,4.0,73991.27652714009,0.999995757347357,73991.25864475724,0.9999912400629556,73991.26217182873,0.9999921310347698,73991.26738863238,0.9999934488852772,73991.16823364169,0.9999684009207084,1521.5412583347563,5477548.530005124,12404707.759198263,10.00529181328995,9.993710453608436,23.637836493715344,5847504.762971123
 2006-12-27T20:00:00,0.0,0.0,4422.4000590475225,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,4422.4000590475225,4.0,59755.36143783344,0.999994323572782,59755.34395862599,0.999988279703937,59755.34740571435,0.9999894717733998,59755.35250527556,0.9999912349822032,59755.25558679789,0.9999577222344485,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,298776.66089424724
 2006-12-27T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,56863.28560774216,0.999996269598873,56863.274088913226,0.9999922977246136,56863.27636107,0.9999930811218278,56863.27972190398,0.999994239857042,56863.21584491969,0.999972216146142,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,284316.33162454906
 2006-12-27T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,50757.196390953184,0.999994714102174,50757.18241469374,0.9999890860421352,50757.18517142248,0.9999901960990673,50757.18924858648,0.9999918380018386,50757.11175157566,0.9999606308791714,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,253785.8649772315
 2006-12-27T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,46958.88319115137,0.99999508262991,46958.87139562508,0.9999898469528292,46958.8737222247,0.9999908796176544,46958.87716324667,0.9999924070485364,46958.81175788219,0.999963375656586,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,234794.31723013
 2006-12-28T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,40009.03845429316,0.9999958636886938,40009.03015500541,0.9999914596292254,40009.03179203522,0.999992328268989,40009.03421320126,0.999993613087807,40008.98819470175,0.999969192946032,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,200045.1228092368
 2006-12-28T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,32368.83628577297,0.999996534739198,32368.83110386076,0.9999928451681012,32368.83212593309,0.9999935728849244,32368.833637662385,0.9999946492623916,32368.80490499224,0.9999741908989364,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,161844.13805822143
 2006-12-28T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,27254.81291414507,0.9999971232834932,27254.80937650596,0.9999940603538362,27254.810074167843,0.9999946644743104,27254.811106305435,0.9999955580384616,27254.791490654272,0.9999785743494346,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,136274.03496177858
 2006-12-28T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,21765.87750358485,0.9999976568236484,21765.875356425557,0.9999951619708112,21765.8757799774,0.9999956540459966,21765.876406324216,0.9999963818821884,21765.86450034691,0.999982548131662,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,108829.36954665893
 2006-12-28T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,18375.10722288981,0.9999980143505564,18375.10574411452,0.9999959001677532,18375.10603569536,0.999996317161044,18375.10646707817,0.999996933942418,18375.098267541056,0.9999852109754224,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,91875.52373731892
 2006-12-28T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,4.0,16622.360135555977,0.9999981518609058,16622.358945923752,0.999996184089654,16622.35918062806,0.9999965722052933,16622.35952769186,0.9999971462732756,16622.35293052172,0.9999862351460994,0.0,0.0,0.0,11.65723234707931,11.65723234707931,0.0,83111.79072032137
 2006-12-28T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291531,11.657177347291531,0.0,0.0,1.0,0.0,0.9999927203854564,0.0,0.9999849695531368,0.0,0.9999864982975152,0.0,0.9999887594875124,0.0,0.9999457817699136,0.0,0.0,0.0,11.657232347079308,11.657232347079308,0.0,0.0
 2006-12-28T07:00:00,0.0,0.0,0.0,0.0,989840.330636418,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,989840.330636418,1.0,0.0,0.9999834231142976,0.0,0.999965773187824,0.0,0.9999692543914894,0.0,0.9999744034949082,114309.7071876692,0.999876536127332,0.0,0.0,0.0,11.657232347079306,11.657232347079306,0.0,114309.7071876692
 2006-12-28T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,0.0,1.0,0.0,0.9999687482979406,0.0,0.9999354736374604,0.0,0.9999420366036116,0.0,0.9999517439906828,0.0,0.9997672387785512,65.56469182877431,236032.89058358752,534530.9152825497,11.492268874761052,11.491769826509035,2.3637836493715345,236032.89058358752
 2006-12-28T09:00:00,0.0,0.0,9893146.585608115,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,9893146.585608115,1.0,0.0,0.9999452221630362,0.0,0.9998868984940278,0.0,0.9998984020303516,0.0,0.999915417092934,0.0,0.9995920172214644,0.0,0.0,0.0,11.658220867942438,11.658220867942438,0.0,0.0
 2006-12-28T10:00:00,0.0,0.0,18140034.64453969,0.0,0.0,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,18140034.64453969,5.0,0.0,0.9999165513861746,0.0,0.9998277010481232,0.0,0.999845225547328,0.0,0.9998711463113696,0.0,0.999378478610685,0.0,0.0,0.0,11.658220867942438,11.658220867942438,0.0,0.0
 2006-12-28T11:00:00,0.0,0.0,21621070.26129683,0.0,784891.0551164823,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,22405961.316413317,5.0,0.0,0.999880787694535,0.0,0.999753858640176,0.0,0.9997788936390388,0.0,0.999815923301956,0.0,0.9991121123009784,0.0,0.0,0.0,11.658220867942438,11.658220867942438,0.0,0.0
 2006-12-28T12:00:00,0.0,0.0,24112249.34442456,0.0,2110891.884766101,0.0,0.0,0.0,11.657177347291537,11.657177347291537,0.0,26223141.22919066,5.0,0.0,0.9998404586592998,0.0,0.9996705900251236,4756.1185082402935,0.9996908904813224,0.0,0.9997536509080746,0.0,0.998811743524792,0.0,0.0,0.0,11.658220867942438,11.658220867942438,0.0,4756.1185082402935
 2006-12-28T13:00:00,0.0,0.0,23973604.60875843,0.0,1032736.9602500116,13794.353966706823,49659674.28014456,112417957.17671652,6.771626264746952,6.66666666666669,70.91350948114604,74666015.84915301,5.0,0.0,0.9997954703150632,0.0,0.9995777011896676,119729.44241607087,0.9988425160934428,0.0,0.9996841840369718,0.0,0.998476672432162,13795.435261439328,49663566.94118159,112426771.36900276,6.771634494305427,6.66666666666669,70.91350948114604,49783296.38359765
 2006-12-28T14:00:00,0.0,0.0,25748788.036642317,0.0,1448066.025535798,29333.712525351304,105601365.09126468,237841998.68106464,6.888735947130024,6.66666666666669,70.91350948114604,132798219.1534428,5.0,0.0,0.9997445754429573,0.0,0.999472616962168,358518.46290475456,0.9941661347236204,0.0,0.9996055968477712,0.0,0.9980976097950472,29333.83860993627,105601818.99577056,237843023.0678834,6.888736903811175,6.66666666666669,70.91350948114604,105960337.45867532
 2006-12-28T15:00:00,36908091.8826438,0.0,2141682.631308396,0.0,103454.3074529774,28373.10610665729,102143181.98396626,230318829.9127752,6.881711171097421,6.66666666666669,70.91350948114604,141296410.80537143,5.0,307392.8140394476,0.9983597888991648,0.0,0.9993665886267477,0.0,0.9913856131306494,0.0,0.9995263036079138,0.0,0.997715141546581,28373.107252237693,102143186.1080557,230318839.1955437,6.881711179591602,6.66666666666669,70.91350948114604,102450578.92209512
 2006-12-28T16:00:00,42070503.67580365,0.0,806986.7942958451,0.0,0.0,19358.90019654878,69692040.70757559,157827793.47074372,6.814024358217885,6.66666666666669,70.91350948114604,112569531.1776751,1.0,6273853.916436375,0.9968845534425138,0.0,0.9992674284973074,0.0,0.9912965385623256,0.0,0.9994521467526092,0.0,0.9973574484744946,19359.696331201503,69694906.7923254,157834284.1377893,6.814030418565918,6.66666666666669,70.91350948114605,75968760.70876178
 2006-12-28T17:00:00,38812719.89228916,0.0,18085.62227380005,0.0,0.0,6423.325585591047,23123972.10812777,52367608.367480494,7.536427226140513,7.4875349025824605,59.094591234288366,61954777.62269073,1.0,343160.8713186524,0.9968362080122832,0.0,0.9991676081818474,0.0,0.9912068709553976,0.0,0.9993774961775056,0.0,0.9969973739617334,6423.846366301009,23125846.91868364,52371854.14949813,7.5364223050137396,7.487526017548933,59.09459123428835,23469007.790002286
 2006-12-28T18:00:00,34806768.17725508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,34806768.17725508,4.0,5376928.068831168,0.999994868113765,765584.4177962843,0.999989404034664,8009011.664955809,0.999990481748626,765592.7467522852,0.9999920758123988,765498.3045334179,0.9999617779503298,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,15682615.202868965
 2006-12-28T19:00:00,30807790.70983167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,30807790.70983167,4.0,61257.58394199687,0.9999938230351106,61257.56302191012,0.9999872462282184,61257.56714815178,0.9999885434123336,61257.5732513394,0.999990462097882,61257.457250562366,0.9999539942531837,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,306287.74461396056
 2006-12-28T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.591876082161315,11.591876082161315,0.0,0.0,4.0,54752.39369116602,0.9999950019571718,54752.37914021066,0.999989680385314,54752.382010181,0.999990729991695,54752.38625530546,0.9999922824811002,54752.30557075695,0.9999627748097888,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,273761.84666762006
 2006-12-28T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,50780.54601597711,0.9999965568427136,50780.536902788976,0.9999928908059176,50780.53870008532,0.999993613880926,50780.54135895041,0.9999946833926108,50780.49082885109,0.9999743555248898,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,253902.6538066529
 2006-12-28T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,243829.8513124612
 2006-12-28T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,48765.991738584,0.9999948516125232,48765.97890885761,0.9999893699640358,48765.98143916394,0.999990451143316,48765.98518172417,0.999992050332696,48765.91404413154,0.9999616550498484,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,243829.8513124612
 2006-12-29T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,45480.42816278353,0.999995275144399,45480.41716868488,0.9999902444434902,45480.41933717215,0.9999912366796032,45480.42254452176,0.999992704311737,45480.36158342213,0.999964809495534,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,227402.0487965844
 2006-12-29T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,197594.43296547723
 2006-12-29T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,35862.67852283072,0.9999961662114624,35862.67201387183,0.999992084257407,35862.67329766105,0.9999928893663368,35862.675196559525,0.9999940802156934,35862.63910449452,0.9999714461215218,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,179313.33813541767
 2006-12-29T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,170026.6134040173
 2006-12-29T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,170026.6134040173
 2006-12-29T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,4.0,34005.332385290785,0.9999963037218116,34005.3265878292,0.9999923681793078,34005.32773138488,0.999993144410586,34005.329422677954,0.9999942925465508,34005.29727683447,0.9999724702921988,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,170026.6134040173
 2006-12-29T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,0.0,1.0,0.0,0.9999841082039548,0.0,0.999967187713774,0.0,0.9999705250462276,0.0,0.999975461347463,0.0,0.9998816386431864,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,0.0
 2006-12-29T07:00:00,0.0,0.0,1318774.6579102608,0.0,1214287.0452133813,0.0,0.0,0.0,11.59187608216132,11.59187608216132,0.0,2533061.703123642,1.0,0.0,0.999962592784666,0.0,0.9999227641574951,0.0,0.9999306198028473,0.0,0.9999422392121784,53.41579763098443,0.9997213928023604,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,53.41579763098443
 2006-12-29T08:00:00,0.0,0.0,0.0,0.0,0.0,55.79119211789293,200848.29162441456,454850.2579004555,11.51870291180621,11.518278253444024,1.1818918246857673,200848.29162441456,1.0,0.0,0.9999390721894644,0.0,0.9998742004520595,0.0,0.999886995504227,0.0,0.9999059208683296,0.0,0.9995462125047212,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,0.0
 2006-12-29T09:00:00,0.0,0.0,11080526.36494747,0.0,0.0,0.0,0.0,0.0,11.600508958304651,11.600508958304651,0.0,11080526.36494747,1.0,0.0,0.9999136903851368,0.0,0.9998217938501772,0.0,0.9998399191695508,0.0,0.999866728616214,0.0,0.9993571700081976,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,0.0
 2006-12-29T10:00:00,0.0,0.0,18883347.60674375,0.0,21518.146382335668,0.0,0.0,0.0,11.600508958304651,11.600508958304651,0.0,18904865.753126085,5.0,0.0,0.9998837437086774,0.0,0.999759962014636,0.0,0.9997843762402444,0.0,0.999820487707622,0.0,0.9991341285566352,0.0,0.0,0.0,11.591822771960151,11.591822771960151,0.0,0.0
 2006-12-29T11:00:00,0.0,0.0,23925059.84724186,0.0,1778253.2276218235,3761.282027379535,13540615.298566326,30664698.767769262,9.98452476998258,9.955894861092,23.637836493715344,39243928.373430006,5.0,0.0,0.9998455263740392,0.0,0.9996810534935732,75176.81898739826,0.9993912511348606,0.0,0.9997614760079416,0.0,0.9988494876281468,3757.053881731303,13525393.97423269,30630227.85819495,9.978701794630766,9.950104070195666,23.637836493715344,13600570.793220088
 2006-12-29T12:00:00,0.0,0.0,26259194.23811541,0.0,3509595.6707778503,25043.32121353432,90155956.36872353,203448963.10398304,6.8566220737734005,6.66666666666669,70.91350948114604,119924746.2776168,5.0,0.0,0.9997972914104564,0.0,0.9995814612620404,406867.10594303743,0.9947680494502116,0.0,0.9996869960052938,0.0,0.9984902358658302,25038.12384882985,90137245.8557875,203406627.9806865,6.856582545039292,6.66666666666669,70.91350948114604,90544112.96173054
 2006-12-29T13:00:00,0.0,0.0,25539706.887538973,0.0,2365765.946667965,43529.71854340738,156706986.75626653,348475331.5543275,6.992044079221395,6.66666666666669,70.91350948114604,184612459.5904735,5.0,0.0,0.99974502097649,0.0,0.999473536869127,515659.6356683737,0.9869752066725244,0.0,0.9996062847997486,0.0,0.998100928108042,43529.7147724045,156706973.1806562,348475299.2228038,6.992044048307368,6.66666666666669,70.91350948114604,157222632.81632456
 2006-12-29T14:00:00,0.0,0.0,26511086.47707904,0.0,2659872.1682259063,57665.74790984966,207596692.4754588,456066408.75016606,7.092517493546429,6.66666666666669,70.91350948114604,236767651.1207637,5.0,0.0,0.9996866524169008,0.0,0.9993530214863214,701633.9427192707,0.9761731857220112,0.0,0.9995161574284436,0.0,0.9976662017946256,57665.74714552992,207596689.72390777,456066402.6919376,7.092517488703912,6.66666666666669,70.91350948114604,208298323.66662705
 2006-12-29T15:00:00,43840447.15181343,0.0,5710714.931729505,0.0,1213545.8879624202,56225.19653400723,202410707.522426,445390462.5415926,7.082547471706019,6.66666666666669,70.91350948114604,253175415.49393132,5.0,1105780.4950685776,0.9945209490547232,0.0,0.9992335439056634,0.0,0.9710056294643308,0.0,0.9994268061769775,0.0,0.9972352190688848,56225.19654630585,202410707.5667011,445390462.6392661,7.0825474717058965,6.66666666666669,70.91350948114604,203516488.0617697
 2006-12-29T16:00:00,49735685.41240136,0.0,4531692.635817303,0.0,0.0,46879.7241879892,168767007.07676113,374538337.2101679,7.016381962515662,6.66666666666669,70.91350948114604,223034385.1249798,1.0,22680963.455834392,0.9896414331692078,0.0,0.9991168432614628,0.0,0.9709007984242344,0.0,0.999339531656111,0.0,0.9968142533826329,46879.72419207813,168767007.09148127,374538337.243336,7.016381962515723,6.66666666666669,70.91350948114604,191447970.5473157
 2006-12-29T17:00:00,48765500.8063544,0.0,3710122.6248273295,0.0,0.0,37454.57015728549,134836452.56622776,301712292.2475613,6.948376233598727,6.66666666666669,70.91350948114604,187312075.9974095,1.0,17856163.666884214,0.9895879763265056,0.0,0.9990064692534836,0.0,0.9708016505391878,0.0,0.999256988507112,0.0,0.996416109307836,37454.40204165871,134835847.34997135,301710934.9483031,6.948374966721887,6.666666666666692,70.91350948114604,152692011.01685557
 2006-12-29T18:00:00,49438593.80163577,0.0,3318443.5889622346,0.0,0.0,33102.63601952185,119169489.67027864,267667454.99302536,6.916585699153412,6.66666666666669,70.91350948114604,171926527.06087667,4.0,18480917.26146312,0.999673089271652,980029.2392290286,0.999995468606464,27860207.620169826,0.9965013820177488,980042.4279670533,0.9999966111995146,979892.8813188574,0.9999836542359932,33102.653446601595,119169552.40776578,267667595.90815017,6.916585830892941,6.66666666666669,70.91350948114604,168450641.83791363
 2006-12-29T19:00:00,50856506.12618235,0.0,4290879.498639182,0.0,0.0,43612.071327876816,157003456.78035653,349137059.0784643,6.992662001220573,6.66666666666669,70.91350948114604,212150842.40517807,4.0,85737.3195190976,0.9999953383991596,85737.30037896168,0.9999903750475644,85737.3041542348,0.999991353999958,85737.30973844761,0.9999928019839316,85737.20360776133,0.9999652806140455,43612.16585819519,157003797.0895027,349137816.94438714,6.992662709169854,6.66666666666669,70.91350948114604,157432483.5269012
 2006-12-29T20:00:00,0.0,0.0,726791.9998166846,0.0,0.0,51741.54516764428,186269562.60351935,411568249.1920908,7.0509619896662095,6.66666666666669,70.91350948114604,186996354.60333607,4.0,103337.85922945992,0.9999927130515712,103337.81330297996,0.9999849544106354,103337.82236135368,0.9999864846951554,103337.8357604748,0.9999887481632004,103337.58109848,0.999945727147478,51741.54370909132,186269557.35272872,411568237.59030944,7.050961979834779,6.66666666666669,70.91350948114604,186786246.26448148
 2006-12-29T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39190392782713,12.39190392782713,0.0,0.0,4.0,94124.8799287977,0.999994448452551,94124.84776131411,0.9999885375470856,94124.8541062206,0.9999897033913624,94124.86349055768,0.9999914278100782,94124.68512748282,0.9999586523331524,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,470624.13041437295
 2006-12-29T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,78779.1426170874,0.9999923709258224,78779.1073673441,0.9999842480129464,78779.11431972761,0.9999858501450636,78779.12460333432,0.9999882198840272,78778.9291471114,0.9999431790108332,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,393895.4180546048
 2006-12-29T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,75957.73020375056,0.999992442431204,75957.69746486728,0.9999843956523348,75957.70392228734,0.9999859827680732,75957.71347322942,0.9999883302960728,75957.5319400887,0.9999437115795854,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,379788.3770042233
 2006-12-30T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,74621.8095672182,0.9999927009506604,74621.77800005271,0.999984929425508,74621.78422623713,0.9999864622512612,74621.79343547675,0.999988729478085,74621.61839855427,0.9999456370204584,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,373108.7836275391
 2006-12-30T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,65505.0270762991,0.9999934655082026,65505.00297754974,0.9999865080312764,65505.00773046626,0.9999878802972858,65505.01476117461,0.9999899100376524,65504.88113579,0.9999513314094232,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,327524.9336812797
 2006-12-30T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,53363.90796700114,0.9999946425967924,53363.89235905487,0.9999889384027468,53363.89543752174,0.9999900634760576,53363.899990849895,0.9999917275897926,53363.81344606658,0.9999600983104192,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,266819.40920049424
 2006-12-30T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,41424.60714298701,0.9999956711742048,41424.59819116824,0.9999910621385644,41424.59995684946,0.9999919712070404,41424.60256834281,0.9999933158246064,41424.55293120726,0.9999677591070842,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,207122.9607905548
 2006-12-30T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,38955.61010416766,0.9999957426795864,38955.60223483293,0.9999912097779527,38955.60378684308,0.99999210383005,38955.60608271968,0.9999934262366524,38955.56244750005,0.9999682916758365,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,194777.9846560634
 2006-12-30T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,42686.31544276867,0.9999953851526784,42686.3058275356,0.9999904715810108,42686.30772382519,0.9999914407150025,42686.31052915051,0.999992874176423,42686.257213700046,0.9999656288320756,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,213431.49673698004
 2006-12-30T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9999779983441162,0.0,0.9999545724958798,0.0,0.9999591929201544,0.0,0.9999660270628034,0.0,0.9998361326916604,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9999475425519586,0.0,0.9998916894733016,0.0,0.9999027057198786,0.0,0.9999190000244887,0.0,0.9996092993700908,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.999915924338982,0.0,0.9998264063642556,0.0,0.9998440625455508,0.0,0.999870178082659,0.0,0.9993738083923974,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9998826211658588,0.0,0.9997576442655188,0.0,0.9997822942290248,0.0,0.9998187543800556,0.0,0.9991257679100072,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9998470811577208,0.0,0.9996842637038634,0.0,0.9997163771927146,0.0,0.9997638767621706,0.0,0.9988610675846024,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9998094216567326,0.0,0.9996065069593112,0.0,0.9996465290743792,0.0,0.999705726418002,0.0,0.9985805813751608,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9997700386927004,0.0,0.999525191726936,0.0,0.9995734844014562,0.0,0.9996449148604198,0.0,0.9982872588932328,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.999731051758474,0.0,0.999444694189635,0.0,0.9995011742559704,0.0,0.9995847148157072,0.0,0.9979968860228547,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.99969411831213,0.0,0.9993684365527186,0.0,0.99943267277127,0.0,0.9995276855784662,0.0,0.9977218074345884,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9996586883122712,0.0,0.999295283128584,0.0,0.9993669597703588,0.0,0.9994729778252672,0.0,0.9974579264457254,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9996240577059096,0.0,0.9992237802370988,0.0,0.9993027294266822,0.0,0.9994195044221194,0.0,0.9971999993023988,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.99959096721546,0.0,0.999155457270902,0.0,0.9992413555785946,0.0,0.999368409124576,0.0,0.996953542870656,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.99955861011354,0.0,0.9990886485548426,0.0,0.999181341966502,0.0,0.999318446258272,0.0,0.996712548682524,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9995275364415463,0.0,0.9990244897765234,0.0,0.9991237087674004,0.0,0.999270465146638,0.0,0.996481113420712,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9994966461166848,0.0,0.9989607095607388,0.0,0.9990664156272976,0.0,0.999222767142814,0.0,0.9962510437198028,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9994659703079688,0.0,0.998897372263119,0.0,0.999009520356223,0.0,0.9991754003751276,0.0,0.99602257172515,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9994354815133274,0.0,0.9988344210992844,0.0,0.9989529719453272,0.0,0.9991283223774072,0.0,0.995795492602618,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-30T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.999406747350743,0.0,0.9987750927789038,0.0,0.9988996778990494,0.0,0.999083953721428,0.0,0.9955814818979264,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,984006.6354478034,0.999995247642329,983978.0823468152,0.99999018765911,983983.7139187986,0.9999911856707534,983992.0437823372,0.9999926618455656,983833.7438546254,0.9999646046613986,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,4919794.219350381
 2006-12-31T01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,43151.67035911027,0.999995440156818,43151.66055887455,0.9999905851497712,43151.66249169047,0.999991542732702,43151.66535096228,0.999992959108766,43151.61100942091,0.9999660385003466,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,215758.26977005848
 2006-12-31T02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,41233.07905417861,0.9999955776671672,41233.070171429456,0.999990869071672,41233.071923306496,0.9999917977769512,41233.07451508403,0.9999931714396234,41233.02526333226,0.9999670626710238,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,206165.3209273308
 2006-12-31T03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,39518.90010146463,0.999995808684554,39518.89203167996,0.9999913460604652,39518.893623247386,0.9999922262512896,39518.895977600834,0.999993528155464,39518.85123148443,0.9999687832777612,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,197594.43296547723
 2006-12-31T04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,4.0,37256.2235513303,0.9999959736969732,37256.21645278141,0.999991686766746,37256.21785262325,0.9999925323043882,37256.21992389371,0.999993782952493,37256.18056189821,0.999970012282574,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,186281.0583425269
 2006-12-31T05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827125,12.391903927827125,0.0,0.0,4.0,37256.224477667056,0.9999965329057268,37256.21836454439,0.9999928413824756,37256.21957027482,0.9999935694843344,37256.22135350717,0.9999946464313132,37256.18745860433,0.9999741772433272,0.0,0.0,0.0,12.391903927339945,12.391903927339945,0.0,186281.07122459775
 2006-12-31T06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9999837492408278,0.0,0.999966446551426,0.0,0.9999698592673848,0.0,0.999974907069555,0.0,0.9998789651025324,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39190392782713,12.39190392782713,0.0,0.0,1.0,0.0,0.9999610402011496,0.0,0.9999195584899552,0.0,0.9999277401832468,0.0,0.9999398418552428,0.0,0.999709829232636,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,0.0
 2006-12-31T08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39190392782713,12.39190392782713,0.0,0.0,1.0,0.0,0.9999386161134726,0.0,0.9998732587777563,0.0,0.9998861496074682,0.0,0.9999052166376512,0.0,0.9995428156719756,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,0.0
 2006-12-31T09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.999916484831166,0.0,0.9998275636299244,0.0,0.9998451021059108,0.0,0.9998710435432326,0.0,0.9993779829120774,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.999891850677156,0.0,0.9997767007249362,0.0,0.9997994124589616,0.0,0.9998330057441004,0.0,0.999194508880295,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827125,12.391903927827125,0.0,0.0,1.0,0.0,0.9998680673760708,0.0,0.999727594602482,0.0,0.9997553009124726,0.0,0.9997962817539446,0.0,0.9990173719614752,0.0,0.0,0.0,12.39190392733994,12.39190392733994,0.0,0.0
 2006-12-31T12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39190392782713,12.39190392782713,0.0,0.0,1.0,0.0,0.9998465663189748,0.0,0.999683200700269,0.0,0.9997154223070468,0.0,0.9997630817954384,0.0,0.9988572330895872,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,0.0
 2006-12-31T13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9998233235863516,0.0,0.9996352107063536,0.0,0.9996723133678392,0.0,0.9997271925014756,0.0,0.998684122299496,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9997987882564456,0.0,0.9995845518465712,0.0,0.9996268070126908,0.0,0.9996893072974528,0.0,0.9985013843050404,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39190392782713,12.39190392782713,0.0,0.0,1.0,0.0,0.9997758545095774,0.0,0.9995371998251676,0.0,0.9995842711579104,0.0,0.9996538951109272,0.0,0.9983305748264616,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,0.0
 2006-12-31T16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39190392782713,12.39190392782713,0.0,0.0,1.0,0.0,0.9997537053967616,0.0,0.9994914678621294,0.0,0.9995431905856152,0.0,0.9996196944842736,0.0,0.9981656092657656,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39190392782713,12.39190392782713,0.0,0.0,1.0,0.0,0.9997313121114034,0.0,0.9994452317484362,0.0,0.9995016571397491,0.0,0.9995851168287944,0.0,0.9979988251193372,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,0.0
 2006-12-31T18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9997093038550228,0.0,0.9993997906160648,0.0,0.9994608378177796,0.0,0.9995511336997164,0.0,0.997834908650805,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39190392782713,12.39190392782713,0.0,0.0,1.0,0.0,0.9996874192662828,0.0,0.999354604824123,0.0,0.9994202478656056,0.0,0.9995173415268566,0.0,0.997671913253102,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,0.0
 2006-12-31T20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9996677905806594,0.0,0.9993140768656034,0.0,0.9993838419993504,0.0,0.9994870327124898,0.0,0.9975257197167472,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9996479203351896,0.0,0.9992730501509453,0.0,0.999346988105365,0.0,0.9994563509035832,0.0,0.9973777270539036,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,0.0
 2006-12-31T22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9996285286257348,0.0,0.9992330114845012,0.0,0.9993110217653656,0.0,0.9994264080060604,0.0,0.9972332985050156,0.0,0.0,0.0,12.391903927339946,12.391903927339946,0.0,0.0
 2006-12-31T23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.391903927827128,12.391903927827128,0.0,0.0,1.0,0.0,0.9996106293619372,0.0,0.9991960543170876,0.0,0.999277823505616,0.0,0.9993987696061118,0.0,0.9970999856218776,0.0,0.0,0.0,12.391903927339948,12.391903927339948,0.0,0.0
