version,0.3.0
building_type,"Unknown"
climate_zone,"Unknown"
vintage,"Unknown"
storage,"PackagedIceStorage"
packaged_ice_object_names,UTSS COIL 0,UTSS COIL 1
packaged_ice_capacities,0.521631330084387,1.77881955511731
replaced_object_names,"ZONE1 OFFICE ZN HVAC_1 2SPD DX AC CLG COIL 66KBTU/HR 11.0EER","ZONE2 FINE STORAGE ZN HVAC_2 2SPD DX AC CLG COIL 234KBTU/HR 10.8EER"
Date/Time,Baseline ZONE1 OFFICE ZN HVAC_1 2SPD DX AC CLG COIL 66KBTU/HR 11.0EER:Cooling Coil Electricity Energy [J](Hourly),Baseline ZONE2 FINE STORAGE ZN HVAC_2 2SPD DX AC CLG COIL 234KBTU/HR 10.8EER:Cooling Coil Electricity Energy [J](Hourly),Baseline Cooling:Electricity [J](Hourly),SIMPLE USER SCHED:Schedule Value [](Hourly),UTSS COIL 0:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 0:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),UTSS COIL 1:Cooling Coil Electricity Energy [J](Hourly),UTSS COIL 1:Cooling Coil Ice Thermal Storage End Fraction [](Hourly),Cooling:Electricity [J](Hourly)
 2006-01-01T00:00:00,0.0,0.0,0.0,4.0,13383450.092779228,0.0735680705792626,45637979.66744745,0.0737406838266798,59021429.76022667
 2006-01-01T01:00:00,0.0,0.0,0.0,4.0,13474806.199385248,0.1885410030640054,45948964.50577815,0.1891499406004542,59423770.7051634
 2006-01-01T02:00:00,0.0,0.0,0.0,4.0,13395479.35179918,0.2996027280491073,45678874.279274136,0.3006893099666449,59074353.63107331
 2006-01-01T03:00:00,0.0,0.0,0.0,4.0,13263557.849310892,0.4100761177466944,45228461.35837127,0.4116185533992702,58492019.20768216
 2006-01-01T04:00:00,0.0,0.0,0.0,4.0,13192293.494712278,0.5199126661869022,44985083.25114263,0.5218926483714995,58177376.74585491
 2006-01-01T05:00:00,0.0,0.0,0.0,4.0,13101548.095896153,0.6289683261374887,44675330.24764729,0.6313748796185384,57776878.34354345
 2006-01-01T06:00:00,0.0,0.0,0.0,4.0,13030269.701766249,0.7374719227966088,44432067.466671646,0.7402872382077605,57462337.16843788
 2006-01-01T07:00:00,0.0,0.0,0.0,1.0,0.0,0.7821193784159383,0.0,0.7853534194550988,0.0
 2006-01-01T08:00:00,0.0,0.0,0.0,1.0,0.0,0.7815047014563544,0.0,0.7851731680298896,0.0
 2006-01-01T09:00:00,0.0,0.0,0.0,1.0,0.0,0.7808617076904717,0.0,0.7849846128206956,0.0
 2006-01-01T10:00:00,0.0,0.0,0.0,1.0,0.0,0.7801894869352308,0.0,0.7847874869201745,0.0
 2006-01-01T11:00:00,0.0,0.0,0.0,1.0,0.0,0.7794779260455248,0.0,0.7845788246911893,0.0
 2006-01-01T12:00:00,0.0,0.0,0.0,1.0,0.0,0.7787243956036264,0.0,0.784357855068084,0.0
 2006-01-01T13:00:00,0.0,0.0,0.0,1.0,0.0,0.7779808771753834,0.0,0.7841398214257449,0.0
 2006-01-01T14:00:00,0.0,0.0,0.0,1.0,0.0,0.7772762943558011,0.0,0.7839332054863845,0.0
 2006-01-01T15:00:00,0.0,0.0,0.0,1.0,0.0,0.7766324915383099,0.0,0.7837444130262196,0.0
 2006-01-01T16:00:00,0.0,0.0,0.0,1.0,0.0,0.776150802436879,0.0,0.7836031597293668,0.0
 2006-01-01T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7757560863833654,0.0,0.7834874109118951,0.0
 2006-01-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.775387664507129,0.0,0.7833793727509807,0.0
 2006-01-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7750217709171693,0.0,0.7832720759993504,0.0
 2006-01-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7746643723690991,0.0,0.7831672703829158,0.0
 2006-01-01T21:00:00,0.0,0.0,0.0,1.0,0.0,0.7743352906273278,0.0,0.7830707685504658,0.0
 2006-01-01T22:00:00,0.0,0.0,0.0,1.0,0.0,0.7740354358749147,0.0,0.7829828374093429,0.0
 2006-01-01T23:00:00,0.0,0.0,0.0,1.0,0.0,0.773767842055392,0.0,0.7829043666506882,0.0
 2006-01-02T00:00:00,0.0,0.0,0.0,4.0,12394812.143708976,0.8400071606223819,42253203.33315238,0.8492628005260666,54648015.47686136
 2006-01-02T01:00:00,0.0,0.0,0.0,4.0,12321889.513457024,0.9531818197010726,38522723.56790056,0.960954300945084,50844613.08135758
 2006-01-02T02:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-02T03:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-01-02T04:00:00,0.0,0.0,0.0,4.0,19645.48894663621,0.9999699639590331,19645.504663556992,0.999991192057702,39290.9936101932
 2006-01-02T05:00:00,0.0,0.0,0.0,4.0,19645.48894663621,0.9999699639590331,19645.504663556992,0.999991192057702,39290.9936101932
 2006-01-02T06:00:00,0.0,0.0,0.0,4.0,19645.48894663621,0.9999699639590331,19645.504663556992,0.999991192057702,39290.9936101932
 2006-01-02T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998691763549,0.0,0.9999616365179912,0.0
 2006-01-02T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996761265279585,0.0,0.9999050254706758,0.0
 2006-01-02T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99944210835019,0.0,0.9998364006273172,0.0
 2006-01-02T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9991293087720404,0.0,0.9997446734706584,0.0
 2006-01-02T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9987618982103148,0.0,0.9996369318734576,0.0
 2006-01-02T12:00:00,0.0,0.0,0.0,5.0,0.0,0.998362732372954,0.0,0.9995198781756456,0.0
 2006-01-02T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9979242264011284,0.0,0.9993912881493694,0.0
 2006-01-02T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9974522459189998,0.0,0.9992528818641684,0.0
 2006-01-02T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9969959408117864,0.0,0.9991190723165304,0.0
 2006-01-02T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9965426696481048,0.0,0.9989861524600336,0.0
 2006-01-02T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9961049727278878,0.0,0.9988577996847284,0.0
 2006-01-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9957213204551209,0.0,0.9987452952742856,0.0
 2006-01-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9953200915361586,0.0,0.9986276365864972,0.0
 2006-01-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.994960164701812,0.0,0.9985220895607784,0.0
 2006-01-02T21:00:00,0.0,0.0,0.0,1.0,0.0,0.994624003758466,0.0,0.9984235117823322,0.0
 2006-01-02T22:00:00,0.0,0.0,0.0,4.0,645657.1049152494,0.9999471335339548,645763.4110588094,0.9999844971318644,1291420.5159740588
 2006-01-02T23:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-01-03T00:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-01-03T01:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-01-03T02:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-01-03T03:00:00,0.0,0.0,0.0,4.0,23543.74310946739,0.9999657922866768,23543.76653333812,0.9999899687323828,47087.5096428055
 2006-01-03T04:00:00,0.0,0.0,0.0,4.0,19645.48894663621,0.9999699639590331,19645.504663556992,0.999991192057702,39290.9936101932
 2006-01-03T05:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-01-03T06:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-01-03T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998888211392698,0.0,0.99996739726813,0.0
 2006-01-03T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999747980423942,0.0,0.9999260963225362,0.0
 2006-01-03T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9996495795220538,0.0,0.9998972406731896,0.0
 2006-01-03T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9995567408499744,0.0,0.9998700161242682,0.0
 2006-01-03T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9994568229763208,0.0,0.9998407156293508,0.0
 2006-01-03T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9993392070987296,0.0,0.9998062252694432,0.0
 2006-01-03T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9992105678929724,0.0,0.9997685023650558,0.0
 2006-01-03T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9990606910824916,0.0,0.99972455162268,0.0
 2006-01-03T15:00:00,0.0,0.0,0.0,5.0,0.0,0.998907780328479,0.0,0.9996797111891632,0.0
 2006-01-03T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9987548695744662,0.0,0.9996348707556462,0.0
 2006-01-03T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9986019588204532,0.0,0.9995900303221292,0.0
 2006-01-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9984559856839836,0.0,0.9995472243156888,0.0
 2006-01-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9982961373124278,0.0,0.9995003494550958,0.0
 2006-01-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9981361473568402,0.0,0.9994534330755828,0.0
 2006-01-03T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9979499643554264,0.0,0.9993988356958838,0.0
 2006-01-03T22:00:00,0.0,0.0,0.0,4.0,253177.9827896749,0.9999645028606756,253191.83993816664,0.999989590613648,506369.8227278417
 2006-01-03T23:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-04T00:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-04T01:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-04T02:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-04T03:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-04T04:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-04T05:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-04T06:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-04T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998448972217848,0.0,0.9999545167646336,0.0
 2006-01-04T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996357750789824,0.0,0.9998931925784976,0.0
 2006-01-04T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9994440298477598,0.0,0.9998369640983732,0.0
 2006-01-04T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9992270017537704,0.0,0.9997733215254052,0.0
 2006-01-04T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9989807466704228,0.0,0.99970110826111,0.0
 2006-01-04T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9987022306541852,0.0,0.9996194346143468,0.0
 2006-01-04T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9983838688462268,0.0,0.9995260763572628,0.0
 2006-01-04T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9980235374860756,0.0,0.999420410706058,0.0
 2006-01-04T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9976661389380056,0.0,0.9993156050896236,0.0
 2006-01-04T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9973370571962344,0.0,0.9992191032571736,0.0
 2006-01-04T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9970372024438212,0.0,0.9991311721160504,0.0
 2006-01-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.99678124632603,0.0,0.9990561140643318,0.0
 2006-01-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.996543459737566,0.0,0.998986384150435,0.0
 2006-01-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9963631613224608,0.0,0.9989335124008454,0.0
 2006-01-04T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9962162173240606,0.0,0.9988904216932394,0.0
 2006-01-04T22:00:00,0.0,0.0,0.0,4.0,425428.9639985674,0.9999826306732794,425467.9089061523,0.9999949065182164,850896.8729047198
 2006-01-04T23:00:00,0.0,0.0,0.0,4.0,8565.868409347955,0.9999877125286954,8565.871045231914,0.999996396750878,17131.73945457987
 2006-01-05T00:00:00,0.0,0.0,0.0,4.0,5263.908139102619,0.9999926426869348,5263.909099818713,0.9999978424989826,10527.817238921332
 2006-01-05T01:00:00,0.0,0.0,0.0,4.0,1180.684037731797,0.9999990898169404,1180.6841422611074,0.9999997330926576,2361.368179992904
 2006-01-05T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-05T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9999979773709788,0.0,0.9999994068725724,0.0
 2006-01-05T12:00:00,0.0,0.0,0.0,5.0,0.0,0.999956665173218,0.0,0.9999872922448664,0.0
 2006-01-05T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9998623095293728,0.0,0.9999596228503748,0.0
 2006-01-05T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9997361986098924,0.0,0.9999226413552718,0.0
 2006-01-05T15:00:00,0.0,0.0,0.0,5.0,0.0,0.999594816841301,0.0,0.9998811817480912,0.0
 2006-01-05T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9994872129773658,0.0,0.9998496273689496,0.0
 2006-01-05T17:00:00,0.0,0.0,0.0,5.0,0.0,0.999437152909088,0.0,0.9998349474651196,0.0
 2006-01-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.999439334820144,0.0,0.999835587301332,0.0
 2006-01-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.999476638420013,0.0,0.9998465264246178,0.0
 2006-01-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9995429364069032,0.0,0.9998659680295764,0.0
 2006-01-05T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9996398203370248,0.0,0.9998943788333524,0.0
 2006-01-05T22:00:00,0.0,0.0,0.0,4.0,34099.94685001019,1.0,34100.111500174,1.0,68200.05835018419
 2006-01-05T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T11:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T12:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T13:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T14:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T15:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T16:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T17:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T18:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T19:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T20:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T21:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T22:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-06T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T11:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T12:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T13:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T14:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T15:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T16:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T17:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T18:00:00,0.0,0.0,0.0,1.0,0.0,1.0000000000000002,0.0,1.0000000000000002,0.0
 2006-01-07T19:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T20:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T21:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T22:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-07T23:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T11:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T12:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T13:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T14:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T15:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T16:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T17:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T18:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T19:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T20:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T21:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T22:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-08T23:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T11:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T12:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-09T13:00:00,0.0,0.0,0.0,5.0,0.0,0.999996966056468,0.0,0.9999991103088588,0.0
 2006-01-09T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9999628847574584,0.0,0.9999891161117062,0.0
 2006-01-09T15:00:00,0.0,0.0,0.0,5.0,0.0,0.999896845919912,0.0,0.9999697505011992,0.0
 2006-01-09T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9998070411913644,0.0,0.9999434156434192,0.0
 2006-01-09T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9997226975611748,0.0,0.9999186822296936,0.0
 2006-01-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9996688197806188,0.0,0.999902882797844,0.0
 2006-01-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9996485176418172,0.0,0.9998969292812908,0.0
 2006-01-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9996750646477224,0.0,0.999904714078776,0.0
 2006-01-09T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9997149104394428,0.0,0.9999163986890972,0.0
 2006-01-09T22:00:00,0.0,0.0,0.0,4.0,28479.14297938861,1.0,28479.275636873128,1.0,56958.41861626174
 2006-01-09T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-10T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9999966626621148,0.0,0.9999990213397446,0.0
 2006-01-10T12:00:00,0.0,0.0,0.0,5.0,0.0,0.999925870646368,0.0,0.9999782618797832,0.0
 2006-01-10T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9997659818222316,0.0,0.9999313751566412,0.0
 2006-01-10T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9995514820145188,0.0,0.9998684739929574,0.0
 2006-01-10T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9993052269311712,0.0,0.9997962607286623,0.0
 2006-01-10T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9990437009987124,0.0,0.99971956935229,0.0
 2006-01-10T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9988254593273102,0.0,0.9996555709028656,0.0
 2006-01-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.998683166111516,0.0,0.9996138440176382,0.0
 2006-01-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.99860381079015,0.0,0.9995905734044308,0.0
 2006-01-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.99861025159944,0.0,0.9995924621445824,0.0
 2006-01-10T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9986647614515648,0.0,0.9996084469287528,0.0
 2006-01-10T22:00:00,0.0,0.0,0.0,4.0,142143.2002396645,1.0,142146.47134904395,1.0,284289.6715887084
 2006-01-10T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-11T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9999603564711818,0.0,0.9999883747024216,0.0
 2006-01-11T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9997904556333896,0.0,0.9999385519985138,0.0
 2006-01-11T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9995285251751264,0.0,0.9998617419966558,0.0
 2006-01-11T13:00:00,0.0,0.0,0.0,5.0,0.0,0.999231400971892,0.0,0.99977461157756,0.0
 2006-01-11T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9988741035552732,0.0,0.9996698356174966,0.0
 2006-01-11T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9985011307637388,0.0,0.9995604629198702,0.0
 2006-01-11T16:00:00,0.0,0.0,0.0,5.0,0.0,0.998126034211732,0.0,0.9994504674384452,0.0
 2006-01-11T17:00:00,0.0,0.0,0.0,5.0,0.0,0.997794424183684,0.0,0.9993532241967108,0.0
 2006-01-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9975150359086804,0.0,0.9992712947637448,0.0
 2006-01-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9972809292408916,0.0,0.9992026439710614,0.0
 2006-01-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.997133934676766,0.0,0.9991595384352696,0.0
 2006-01-11T21:00:00,0.0,0.0,0.0,1.0,0.0,0.997059603060232,0.0,0.9991377410023102,0.0
 2006-01-11T22:00:00,0.0,0.0,0.0,4.0,318870.8205850651,1.0,318889.6292816086,1.0,637760.4498666737
 2006-01-11T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-12T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999956513476042,0.0,0.9999987247760308,0.0
 2006-01-12T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9999235951887192,0.0,0.9999775946114272,0.0
 2006-01-12T11:00:00,0.0,0.0,0.0,1.0,0.0,0.999748132121118,0.0,0.999926140807094,0.0
 2006-01-12T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9994706274193907,0.0,0.9998447637240444,0.0
 2006-01-12T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9991274884059212,0.0,0.9997441396559736,0.0
 2006-01-12T14:00:00,0.0,0.0,0.0,5.0,0.0,0.998724277310518,0.0,0.9996258997033066,0.0
 2006-01-12T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9982524990912914,0.0,0.9994875527308484,0.0
 2006-01-12T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9977305596723358,0.0,0.9993344961981888,0.0
 2006-01-12T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9972474547305898,0.0,0.9991928277121368,0.0
 2006-01-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9968372086786218,0.0,0.999072524788136,0.0
 2006-01-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.996469551608984,0.0,0.9989647109035306,0.0
 2006-01-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9961151870044462,0.0,0.9988607949782372,0.0
 2006-01-12T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9957790260611002,0.0,0.9987622171997912,0.0
 2006-01-12T22:00:00,0.0,0.0,0.0,4.0,518540.6867434104,0.9999444788333643,518607.499249888,0.999983718652116,1037148.1859932982
 2006-01-12T23:00:00,0.0,0.0,0.0,4.0,38955.51557653304,0.9999412931926558,38955.587607906346,0.9999827844764176,77911.10318443939
 2006-01-13T00:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-01-13T01:00:00,0.0,0.0,0.0,4.0,37256.138281249296,0.9999444788333643,37256.20325821207,0.999983718652116,74512.34153946135
 2006-01-13T02:00:00,0.0,0.0,0.0,4.0,38955.51557653304,0.9999412931926558,38955.587607906346,0.9999827844764176,77911.10318443939
 2006-01-13T03:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-01-13T04:00:00,0.0,0.0,0.0,4.0,32593.567737258167,0.999953504815372,32593.61603774826,0.9999863654832608,65187.18377500643
 2006-01-13T05:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-01-13T06:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-01-13T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998379591828608,0.0,0.9999524822139888,0.0
 2006-01-13T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995954236300072,0.0,0.9998813596863187,0.0
 2006-01-13T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9993381452184932,0.0,0.999805913877544,0.0
 2006-01-13T10:00:00,0.0,0.0,0.0,1.0,0.0,0.999038391597531,0.0,0.9997180123927928,0.0
 2006-01-13T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9987169958460408,0.0,0.9996237644445674,0.0
 2006-01-13T12:00:00,0.0,0.0,0.0,5.0,0.0,0.998349585284315,0.0,0.9995160228473666,0.0
 2006-01-13T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9979589144888444,0.0,0.99940146028475,0.0
 2006-01-13T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9975727946086717,0.0,0.999288232258845,0.0
 2006-01-13T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9972128677743248,0.0,0.999182685233126,0.0
 2006-01-13T16:00:00,0.0,0.0,0.0,5.0,0.0,0.996916350359797,0.0,0.9990957327522582,0.0
 2006-01-13T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9967219757108466,0.0,0.9990387332064782,0.0
 2006-01-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9965713189240492,0.0,0.9989945537393378,0.0
 2006-01-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.996479057965384,0.0,0.9989674986024384,0.0
 2006-01-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.996457719229209,0.0,0.9989612411080784,0.0
 2006-01-13T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9964999921757548,0.0,0.9989736374713124,0.0
 2006-01-13T22:00:00,0.0,0.0,0.0,4.0,376974.8804316437,1.0,376996.4696942156,1.0,753971.3501258593
 2006-01-13T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-14T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9999984324625084,0.0,0.9999995403262436,0.0
 2006-01-14T12:00:00,0.0,0.0,0.0,1.0,0.0,0.999950799549056,0.0,0.9999855721753268,0.0
 2006-01-14T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9998387459012738,0.0,0.9999527129158444,0.0
 2006-01-14T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9996945324520524,0.0,0.9999104229302654,0.0
 2006-01-14T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9994901457894464,0.0,0.9998504874037192,0.0
 2006-01-14T16:00:00,0.0,0.0,0.0,1.0,0.0,0.999292737196964,0.0,0.9997925981667976,0.0
 2006-01-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9991427592550318,0.0,0.9997486177680504,0.0
 2006-01-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9990248652659502,0.0,0.9997140458531212,0.0
 2006-01-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9989157760338278,0.0,0.9996820558960252,0.0
 2006-01-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9988564561170612,0.0,0.9996646605806916,0.0
 2006-01-14T21:00:00,0.0,0.0,0.0,1.0,0.0,0.998821161240639,0.0,0.9996543105070822,0.0
 2006-01-14T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9987968896923828,0.0,0.9996471929779526,0.0
 2006-01-14T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9987938557488508,0.0,0.9996463032868114,0.0
 2006-01-15T00:00:00,0.0,0.0,0.0,4.0,130442.00073408111,1.0,130445.12125859816,1.0,260887.12199267923
 2006-01-15T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-15T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9999979773709788,0.0,0.9999994068725724,0.0
 2006-01-15T11:00:00,0.0,0.0,0.0,1.0,0.0,0.999956665173218,0.0,0.9999872922448664,0.0
 2006-01-15T12:00:00,0.0,0.0,0.0,1.0,0.0,0.999846735285908,0.0,0.9999550557691832,0.0
 2006-01-15T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9996505402708388,0.0,0.9998975224087184,0.0
 2006-01-15T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9993705072828348,0.0,0.9998154039163848,0.0
 2006-01-15T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9990273682693652,0.0,0.9997147798483136,0.0
 2006-01-15T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9986468106190008,0.0,0.9996031829228345,0.0
 2006-01-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9982939629862287,0.0,0.9994997118431116,0.0
 2006-01-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.998006648533748,0.0,0.9994154580920388,0.0
 2006-01-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9977850695244604,0.0,0.999350480982359,0.0
 2006-01-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9975961559738674,0.0,0.9992950828806328,0.0
 2006-01-15T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9974674156366592,0.0,0.999257330319874,0.0
 2006-01-15T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9973699249178308,0.0,0.9992287415778696,0.0
 2006-01-15T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9973290678115996,0.0,0.999216760403835,0.0
 2006-01-16T00:00:00,0.0,0.0,0.0,4.0,290395.42262925016,0.999999671322784,290411.5069697404,0.9999999036167933,580806.9295989906
 2006-01-16T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-16T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999914038266594,0.0,0.9999974792084332,0.0
 2006-01-16T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9998922444388882,0.0,0.9999684011363016,0.0
 2006-01-16T11:00:00,0.0,0.0,0.0,1.0,0.0,0.999687554381929,0.0,0.9999083766406408,0.0
 2006-01-16T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9993622145038472,0.0,0.9998129720939316,0.0
 2006-01-16T13:00:00,0.0,0.0,0.0,5.0,0.0,0.998931799048107,0.0,0.9996867545773652,0.0
 2006-01-16T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9984357492806244,0.0,0.9995412900757774,0.0
 2006-01-16T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9978867066327828,0.0,0.9993802856355894,0.0
 2006-01-16T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9973108641504088,0.0,0.9992114222569878,0.0
 2006-01-16T17:00:00,0.0,0.0,0.0,5.0,0.0,0.996764552051746,0.0,0.9990512185388272,0.0
 2006-01-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9963266693024874,0.0,0.99892281126994,0.0
 2006-01-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9958867310564856,0.0,0.9987938012353036,0.0
 2006-01-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9954975772327808,0.0,0.9986796835182578,0.0
 2006-01-16T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9951291553565444,0.0,0.9985716453573432,0.0
 2006-01-16T22:00:00,0.0,0.0,0.0,4.0,595855.5657692925,0.9999448580763056,595946.5308243029,0.9999838298635084,1191802.0965935956
 2006-01-16T23:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-01-17T00:00:00,0.0,0.0,0.0,4.0,35389.46573831213,0.9999463750480718,35389.523950015755,0.9999842747090792,70778.98968832789
 2006-01-17T01:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-01-17T02:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-01-17T03:00:00,0.0,0.0,0.0,4.0,30756.88030689589,0.9999554010300794,30756.922666192742,0.999986921540224,61513.80297308864
 2006-01-17T04:00:00,0.0,0.0,0.0,4.0,27996.208172108185,0.9999567663046688,27996.24284732872,0.9999873219012376,55992.451019436914
 2006-01-17T05:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-01-17T06:00:00,0.0,0.0,0.0,4.0,25691.927277959163,0.9999635168290276,25691.95584532597,0.9999893014640268,51383.88312328513
 2006-01-17T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998842082809576,0.0,0.9999660445668912,0.0
 2006-01-17T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9997547056654368,0.0,0.9999280684712332,0.0
 2006-01-17T09:00:00,0.0,0.0,0.0,1.0,0.0,0.999634561501569,0.0,0.999892836702041,0.0
 2006-01-17T10:00:00,0.0,0.0,0.0,1.0,0.0,0.999505922295812,0.0,0.9998551137976536,0.0
 2006-01-17T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9993489662837564,0.0,0.9998090871092818,0.0
 2006-01-17T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9991627832823424,0.0,0.9997544897295828,0.0
 2006-01-17T13:00:00,0.0,0.0,0.0,5.0,0.0,0.998945755188353,0.0,0.9996908471566148,0.0
 2006-01-17T14:00:00,0.0,0.0,0.0,5.0,0.0,0.998707995146895,0.0,0.999621125027515,0.0
 2006-01-17T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9984677068191606,0.0,0.9995506614891309,0.0
 2006-01-17T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9982344976930004,0.0,0.9994822738967428,0.0
 2006-01-17T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9980119073692024,0.0,0.999417000223349,0.0
 2006-01-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9977850492981692,0.0,0.9993504750510834,0.0
 2006-01-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9975338590000092,0.0,0.9992768145558651,0.0
 2006-01-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9972935706722744,0.0,0.999206351017481,0.0
 2006-01-17T21:00:00,0.0,0.0,0.0,1.0,0.0,0.99705328234454,0.0,0.9991358874790968,0.0
 2006-01-17T22:00:00,0.0,0.0,0.0,4.0,356794.19601900515,0.9999599519453776,356823.3925810885,0.999988256076936,713617.5886000934
 2006-01-17T23:00:00,0.0,0.0,0.0,4.0,27996.208172108185,0.9999567663046688,27996.24284732872,0.9999873219012376,55992.451019436914
 2006-01-18T00:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-01-18T01:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-01-18T02:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-01-18T03:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-01-18T04:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-01-18T05:00:00,0.0,0.0,0.0,4.0,31796.950645798435,0.9999513052063111,31796.996621036204,0.9999857204571834,63593.94726683463
 2006-01-18T06:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-01-18T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997772883184608,0.0,0.9999346907389612,0.0
 2006-01-18T08:00:00,0.0,0.0,0.0,1.0,0.0,0.99945773315938,0.0,0.9998409825366946,0.0
 2006-01-18T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991186394039532,0.0,0.9997415447234788,0.0
 2006-01-18T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9987487005559508,0.0,0.9996330617169936,0.0
 2006-01-18T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9983424555170154,0.0,0.9995139320731856,0.0
 2006-01-18T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9978862515412532,0.0,0.9993801521819188,0.0
 2006-01-18T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9973961685293836,0.0,0.999236437406242,0.0
 2006-01-18T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9968768585281554,0.0,0.9990841519392384,0.0
 2006-01-18T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9963252875940372,0.0,0.998922406089766,0.0
 2006-01-18T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9957423659100884,0.0,0.998751466765168,0.0
 2006-01-18T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9951387122786708,0.0,0.9985744478844388,0.0
 2006-01-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9945493687475792,0.0,0.9984016253802588,0.0
 2006-01-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9939334276448568,0.0,0.9982210032504076,0.0
 2006-01-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9933449437310994,0.0,0.9980484328253842,0.0
 2006-01-18T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9927412900996816,0.0,0.997871413944655,0.0
 2006-01-18T22:00:00,0.0,0.0,0.0,4.0,974611.8083076264,0.9998989696803844,974871.5748111448,0.9999703732849976,1949483.3831187712
 2006-01-18T23:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-01-19T00:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-01-19T01:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-01-19T02:00:00,0.0,0.0,0.0,4.0,75957.33694558518,0.9998957840396756,75957.63661352544,0.9999694391092993,151914.9735591106
 2006-01-19T03:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-01-19T04:00:00,0.0,0.0,0.0,4.0,80648.1210639203,0.999890853881436,80648.45919846425,0.9999679933611948,161296.58026238455
 2006-01-19T05:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-01-19T06:00:00,0.0,0.0,0.0,4.0,85399.96692509751,0.99988577202602,85400.34592468584,0.9999665031285332,170800.31284978334
 2006-01-19T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9994893266246936,0.0,0.9998502471871112,0.0
 2006-01-19T08:00:00,0.0,0.0,0.0,1.0,0.0,0.998769634766322,0.0,0.9996392005858676,0.0
 2006-01-19T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9980302627275728,0.0,0.9994223828547546,0.0
 2006-01-19T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9972324367101066,0.0,0.9991884237409874,0.0
 2006-01-19T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9963709990099198,0.0,0.9989358107696265,0.0
 2006-01-19T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9954574786124334,0.0,0.998667924767008,0.0
 2006-01-19T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9945122029393122,0.0,0.998390726663778,0.0
 2006-01-19T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9935360821736156,0.0,0.9981044833672792,0.0
 2006-01-19T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9925307344185604,0.0,0.9978096693794534,0.0
 2006-01-19T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9915101158143944,0.0,0.99751037727955,0.0
 2006-01-19T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9905232751148848,0.0,0.9972209904076856,0.0
 2006-01-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9896023215557448,0.0,0.996950924661771,0.0
 2006-01-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9886306000081696,0.0,0.9966659714174269,0.0
 2006-01-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9876615584440476,0.0,0.996381804066924,0.0
 2006-01-19T21:00:00,0.0,0.0,0.0,1.0,0.0,0.986682403734819,0.0,0.996094671079284,0.0
 2006-01-19T22:00:00,0.0,0.0,0.0,4.0,2130268.866547068,0.999833436500093,2131432.4189143344,0.9999511559563476,4261701.2854614025
 2006-01-19T23:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-01-20T00:00:00,0.0,0.0,0.0,4.0,128354.71849468054,0.9998496680979893,128355.54009876218,0.9999559158039528,256710.25859344276
 2006-01-20T01:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-01-20T02:00:00,0.0,0.0,0.0,4.0,104269.96720471038,0.9998693128823588,104270.525989356,0.9999616765540924,208540.49319406637
 2006-01-20T03:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-01-20T04:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-01-20T05:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-01-20T06:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-01-20T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999497436734997,0.0,0.999852625442743,0.0
 2006-01-20T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9988149416563996,0.0,0.9996524866402424,0.0
 2006-01-20T09:00:00,0.0,0.0,0.0,1.0,0.0,0.998140192614882,0.0,0.9994546193304372,0.0
 2006-01-20T10:00:00,0.0,0.0,0.0,1.0,0.0,0.997428631725176,0.0,0.999245957101452,0.0
 2006-01-20T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9966751012832776,0.0,0.9990249874783468,0.0
 2006-01-20T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9958919393262164,0.0,0.9987953285384292,0.0
 2006-01-20T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9950259507107312,0.0,0.9985413810303564,0.0
 2006-01-20T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9940862372674188,0.0,0.998265814027552,0.0
 2006-01-20T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9931256907451864,0.0,0.9979841378122446,0.0
 2006-01-20T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9921904270857208,0.0,0.9977098756897806,0.0
 2006-01-20T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9912843904156132,0.0,0.997444184258644,0.0
 2006-01-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9904355941468098,0.0,0.9971952783337046,0.0
 2006-01-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9896085411399858,0.0,0.9969527485286104,0.0
 2006-01-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.988859460481934,0.0,0.9967330837858456,0.0
 2006-01-20T21:00:00,0.0,0.0,0.0,1.0,0.0,0.988170451905816,0.0,0.9965310349276768,0.0
 2006-01-20T22:00:00,0.0,0.0,0.0,4.0,1545561.2871155448,0.999899348923326,1546248.3324588866,0.9999704844963904,3091809.619574432
 2006-01-20T23:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-01-21T00:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-01-21T01:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-01-21T02:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-01-21T03:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-01-21T04:00:00,0.0,0.0,0.0,4.0,41424.49961320563,0.9999403071610078,41424.58155239685,0.9999824953267966,82849.08116560247
 2006-01-21T05:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-01-21T06:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-01-21T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998005182127704,0.0,0.9999415028074656,0.0
 2006-01-21T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995221538937088,0.0,0.9998598736452596,0.0
 2006-01-21T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992406039339388,0.0,0.9997773103073552,0.0
 2006-01-21T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9989222421259806,0.0,0.9996839520502708,0.0
 2006-01-21T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9985619107658296,0.0,0.9995782863990664,0.0
 2006-01-21T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9981889379742952,0.0,0.9994689137014398,0.0
 2006-01-21T13:00:00,0.0,0.0,0.0,1.0,0.0,0.99778269293536,0.0,0.9993497840576316,0.0
 2006-01-21T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9973109147161336,0.0,0.9992114370851732,0.0
 2006-01-21T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9967818960956032,0.0,0.9990563046065176,0.0
 2006-01-21T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9962725981080306,0.0,0.9989069551202796,0.0
 2006-01-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9957996063113912,0.0,0.9987682522713652,0.0
 2006-01-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.995402241878003,0.0,0.998651726827668,0.0
 2006-01-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9950575037234636,0.0,0.998550633818225,0.0
 2006-01-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.99476614401294,0.0,0.9984651938122976,0.0
 2006-01-21T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9945197877981414,0.0,0.9983929508916312,0.0
 2006-01-21T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9942865786719812,0.0,0.9983245632992432,0.0
 2006-01-21T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9940795625916476,0.0,0.9982638567070412,0.0
 2006-01-22T00:00:00,0.0,0.0,0.0,4.0,668533.7272920755,0.9999726186596236,668637.518781759,0.9999919705374504,1337171.2460738346
 2006-01-22T01:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-01-22T02:00:00,0.0,0.0,0.0,4.0,13866.459922931905,0.9999803552156304,13866.467338506953,0.9999942392498608,27732.927261438857
 2006-01-22T03:00:00,0.0,0.0,0.0,4.0,8565.868409347955,0.9999877125286954,8565.871045231914,0.999996396750878,17131.73945457987
 2006-01-22T04:00:00,0.0,0.0,0.0,4.0,3787.9462902561,0.9999958283276434,3787.946882814949,0.9999987766746808,7575.893173071048
 2006-01-22T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-22T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-22T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-22T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9999919094839148,0.0,0.99999762749029,0.0
 2006-01-22T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999163137242424,0.0,0.9999754593526884,0.0
 2006-01-22T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9997564249001056,0.0,0.9999285726295466,0.0
 2006-01-22T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9995490042939676,0.0,0.999867747411859,0.0
 2006-01-22T12:00:00,0.0,0.0,0.0,1.0,0.0,0.999328942256446,0.0,0.9998032151477496,0.0
 2006-01-22T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9990982614165624,0.0,0.999735568964646,0.0
 2006-01-22T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9988671760508748,0.0,0.9996678041560568,0.0
 2006-01-22T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9985996833628032,0.0,0.9995893630537734,0.0
 2006-01-22T16:00:00,0.0,0.0,0.0,1.0,0.0,0.998342202688387,0.0,0.999513857932256,0.0
 2006-01-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.998139231866096,0.0,0.9994543375949088,0.0
 2006-01-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9980048281676284,0.0,0.9994149242773532,0.0
 2006-01-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9979432391139286,0.0,0.9993968635471868,0.0
 2006-01-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9979249343212856,0.0,0.9993914957439683,0.0
 2006-01-22T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9979431379824774,0.0,0.9993968338908158,0.0
 2006-01-22T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9979702412113632,0.0,0.9994047817983436,0.0
 2006-01-22T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9980389094666378,0.0,0.9994249184745062,0.0
 2006-01-23T00:00:00,0.0,0.0,0.0,4.0,210350.40835600137,1.0,210357.9353766742,1.0,420708.34373267554
 2006-01-23T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-23T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9999984324625084,0.0,0.9999995403262436,0.0
 2006-01-23T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999352253055918,0.0,0.9999810050941352,0.0
 2006-01-23T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9997445925203308,0.0,0.9999251028340956,0.0
 2006-01-23T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9994489852888626,0.0,0.9998384172605704,0.0
 2006-01-23T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9990584156248424,0.0,0.9997238843543254,0.0
 2006-01-23T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9986128304514422,0.0,0.9995932183820528,0.0
 2006-01-23T14:00:00,0.0,0.0,0.0,5.0,0.0,0.998099082680023,0.0,0.9994425640154744,0.0
 2006-01-23T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9975560067877942,0.0,0.9992833093011976,0.0
 2006-01-23T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9970098969520332,0.0,0.9991231648957796,0.0
 2006-01-23T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9964878564016266,0.0,0.9989700787067488,0.0
 2006-01-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9960720481198498,0.0,0.9988481446823224,0.0
 2006-01-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9957199652936763,0.0,0.9987448978789084,0.0
 2006-01-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9954116154993736,0.0,0.9986544756025904,0.0
 2006-01-23T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9951298632767012,0.0,0.9985718529519434,0.0
 2006-01-23T22:00:00,0.0,0.0,0.0,4.0,564683.604232362,0.999961848160085,564758.9191559966,0.9999888121338992,1129442.523388359
