version,0.3.0
 2006-01-23T23:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-01-24T00:00:00,0.0,0.0,0.0,4.0,20489.41844576347,0.9999703432019748,20489.435701819963,0.9999913032690948,40978.85414758343
 2006-01-24T01:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-01-24T02:00:00,0.0,0.0,0.0,4.0,9060.335346111377,0.9999884710145784,9060.338544627635,0.9999966191736634,18120.673890739014
 2006-01-24T03:00:00,0.0,0.0,0.0,4.0,4772.257747317219,0.999991884201052,4772.258547474203,0.9999976200761972,9544.51629479142
 2006-01-24T04:00:00,0.0,0.0,0.0,4.0,3787.9462902561,0.9999958283276434,3787.946882814949,0.9999987766746808,7575.893173071048
 2006-01-24T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-24T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999847363143664,0.0,0.9999955239885824,0.0
 2006-01-24T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9999058466190566,0.0,0.9999723899182514,0.0
 2006-01-24T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9997303835514556,0.0,0.999920936113918,0.0
 2006-01-24T10:00:00,0.0,0.0,0.0,1.0,0.0,0.999437304606264,0.0,0.9998349919496772,0.0
 2006-01-24T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9989915171699616,0.0,0.999704266664662,0.0
 2006-01-24T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9983753232386116,0.0,0.999523570393882,0.0
 2006-01-24T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9977519489742356,0.0,0.9993407685207344,0.0
 2006-01-24T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9971604311169462,0.0,0.99916730840457,0.0
 2006-01-24T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9965567774855284,0.0,0.9989902895238404,0.0
 2006-01-24T16:00:00,0.0,0.0,0.0,5.0,0.0,0.995950595567834,0.0,0.9988125292338268,0.0
 2006-01-24T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9953514928517144,0.0,0.9986368448898092,0.0
 2006-01-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9947861680402512,0.0,0.9984710657738304,0.0
 2006-01-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9942082017974044,0.0,0.99830157961143,0.0
 2006-01-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9936887906647256,0.0,0.9981492644880544,0.0
 2006-01-24T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9931825266206852,0.0,0.9980008046929578,0.0
 2006-01-24T22:00:00,0.0,0.0,0.0,4.0,862221.6112494783,0.9999221793484042,862423.9017741142,0.999977179422228,1724645.5130235928
 2006-01-24T23:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-01-25T00:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-01-25T01:00:00,0.0,0.0,0.0,4.0,38113.50602499162,0.9999448580763056,38113.57418262596,0.9999838298635084,76227.08020761758
 2006-01-25T02:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-01-25T03:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-01-25T04:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-01-25T05:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-01-25T06:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-01-25T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999824456027238,0.0,0.9999485224705694,0.0
 2006-01-25T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995794954264644,0.0,0.9998766888078278,0.0
 2006-01-25T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99933071205684,0.0,0.9998037341342484,0.0
 2006-01-25T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9990606910824916,0.0,0.9997245516226806,0.0
 2006-01-25T11:00:00,0.0,0.0,0.0,1.0,0.0,0.998772061921147,0.0,0.99963991233878,0.0
 2006-01-25T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9984289229076774,0.0,0.9995392882707091,0.0
 2006-01-25T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9980257118122742,0.0,0.9994210483180423,0.0
 2006-01-25T14:00:00,0.0,0.0,0.0,5.0,0.0,0.997581150594816,0.0,0.9992906826165302,0.0
 2006-01-25T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9971247317147198,0.0,0.9991568397054742,0.0
 2006-01-25T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9966971605810409,0.0,0.9990314562743526,0.0
 2006-01-25T17:00:00,0.0,0.0,0.0,5.0,0.0,0.996328624931922,0.0,0.9989233847500208,0.0
 2006-01-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9960174719002098,0.0,0.9988321404361584,0.0
 2006-01-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9957449953278154,0.0,0.9987522378308232,0.0
 2006-01-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9955420245055244,0.0,0.998692717493476,0.0
 2006-01-25T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9953920465635924,0.0,0.998648737094729,0.0
 2006-01-25T22:00:00,0.0,0.0,0.0,4.0,514733.28372880415,0.9999826306732794,514790.7509015599,0.9999949065182164,1029524.0346303642
 2006-01-25T23:00:00,0.0,0.0,0.0,4.0,8565.868409347955,0.9999877125286954,8565.871045231914,0.999996396750878,17131.73945457987
 2006-01-26T00:00:00,0.0,0.0,0.0,4.0,3787.9462902561,0.9999958283276434,3787.946882814949,0.9999987766746808,7575.893173071048
 2006-01-26T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T11:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T12:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T13:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-01-26T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9999688515130716,0.0,0.9999908658376172,0.0
 2006-01-26T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9998598318088212,0.0,0.999958896269276,0.0
 2006-01-26T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9997396876449536,0.0,0.999923664500084,0.0
 2006-01-26T17:00:00,0.0,0.0,0.0,5.0,0.0,0.999642196926125,0.0,0.9998950757580796,0.0
 2006-01-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9996183147339558,0.0,0.99988807240598,0.0
 2006-01-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9996521078083296,0.0,0.9998979820824742,0.0
 2006-01-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9997181466458764,0.0,0.9999173476929812,0.0
 2006-01-26T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9998150305759982,0.0,0.9999457584967572,0.0
 2006-01-26T22:00:00,0.0,0.0,0.0,4.0,14990.135919280134,1.0,14990.16773730568,1.0,29980.303656585813
 2006-01-26T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T11:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-27T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9999919094839148,0.0,0.99999762749029,0.0
 2006-01-27T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9999163137242424,0.0,0.9999754593526884,0.0
 2006-01-27T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9997564249001056,0.0,0.9999285726295466,0.0
 2006-01-27T15:00:00,0.0,0.0,0.0,5.0,0.0,0.999541925092393,0.0,0.9998656714658628,0.0
 2006-01-27T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9993041650509348,0.0,0.9997959493367632,0.0
 2006-01-27T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9990794509666644,0.0,0.9997300528795704,0.0
 2006-01-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9989222800502752,0.0,0.9996839631714094,0.0
 2006-01-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9988244985785248,0.0,0.9996552891673376,0.0
 2006-01-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9987763600078172,0.0,0.9996411727345637,0.0
 2006-01-27T21:00:00,0.0,0.0,0.0,1.0,0.0,0.998779292819898,0.0,0.9996420327693336,0.0
 2006-01-27T22:00:00,0.0,0.0,0.0,4.0,131012.2037649477,1.0,131015.18534428948,1.0,262027.3891092372
 2006-01-27T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-01-28T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999914038266594,0.0,0.9999974792084332,0.0
 2006-01-28T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9998681751535344,0.0,0.9999613429199142,0.0
 2006-01-28T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9995877376397262,0.0,0.9998791058020952,0.0
 2006-01-28T12:00:00,0.0,0.0,0.0,1.0,0.0,0.999207786778068,0.0,0.999767686814844,0.0
 2006-01-28T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9987300418032288,0.0,0.999627590116475,0.0
 2006-01-28T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9981401420491562,0.0,0.9994546045022524,0.0
 2006-01-28T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9974819785656136,0.0,0.9992616008373522,0.0
 2006-01-28T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9968157245659856,0.0,0.9990662246627422,0.0
 2006-01-28T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9961721240113968,0.0,0.99887749151532,0.0
 2006-01-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.995624500364228,0.0,0.9987169031910932,0.0
 2006-01-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9951145924275916,0.0,0.9985673748398656,0.0
 2006-01-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9946526239591184,0.0,0.9984319045354306,0.0
 2006-01-28T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9942734821490692,0.0,0.9983207227991509,0.0
 2006-01-28T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9939595701249576,0.0,0.998228669422407,0.0
 2006-01-28T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9936622436588212,0.0,0.9981414796905684,0.0
 2006-01-29T00:00:00,0.0,0.0,0.0,4.0,735895.8536626694,0.9999576764877286,736031.304846006,0.99998758880858,1471927.1585086752
 2006-01-29T01:00:00,0.0,0.0,0.0,4.0,22261.817318272508,0.9999684469872672,22261.83815595777,0.9999907472121315,44523.65547423028
 2006-01-29T02:00:00,0.0,0.0,0.0,4.0,13866.459922931905,0.9999803552156304,13866.467338506953,0.9999942392498608,27732.927261438857
 2006-01-29T03:00:00,0.0,0.0,0.0,4.0,7332.933630060599,0.999990367229286,7332.935625258757,0.9999971752306266,14665.869255319354
 2006-01-29T04:00:00,0.0,0.0,0.0,4.0,3541.673191387135,0.9999945389016424,3541.6736056830878,0.999998398555946,7083.346797070222
 2006-01-29T05:00:00,0.0,0.0,0.0,4.0,3541.673191387135,0.9999945389016424,3541.6736056830878,0.999998398555946,7083.346797070222
 2006-01-29T06:00:00,0.0,0.0,0.0,4.0,7489.545743121033,0.9999860438597528,7489.548068585016,0.9999959074207504,14979.09381170605
 2006-01-29T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999098918770992,0.0,0.999973576173106,0.0
 2006-01-29T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9997501041844136,0.0,0.9999267191063356,0.0
 2006-01-29T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9994359898974002,0.0,0.9998346064168488,0.0
 2006-01-29T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9989300292477128,0.0,0.999686235590866,0.0
 2006-01-29T11:00:00,0.0,0.0,0.0,1.0,0.0,0.998289664899558,0.0,0.999498451447328,0.0
 2006-01-29T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9975806322961288,0.0,0.9992905306276272,0.0
 2006-01-29T13:00:00,0.0,0.0,0.0,1.0,0.0,0.996811527610766,0.0,0.99906499392333,0.0
 2006-01-29T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9959894300450438,0.0,0.9988239172804336,0.0
 2006-01-29T15:00:00,0.0,0.0,0.0,1.0,0.0,0.995124958401325,0.0,0.9985704146179312,0.0
 2006-01-29T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9942340914488776,0.0,0.9983091716425004,0.0
 2006-01-29T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9933935879590616,0.0,0.9980626975400138,0.0
 2006-01-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9926166961519666,0.0,0.9978348772951212,0.0
 2006-01-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9919003820840604,0.0,0.9976248212166812,0.0
 2006-01-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9912597143415524,0.0,0.9974369481040288,0.0
 2006-01-29T21:00:00,0.0,0.0,0.0,1.0,0.0,0.990710975088064,0.0,0.9972760326329552,0.0
 2006-01-29T22:00:00,0.0,0.0,0.0,1.0,0.0,0.990217251343956,0.0,0.9971312502279088,0.0
 2006-01-29T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9897831951559772,0.0,0.997003965081973,0.0
 2006-01-30T00:00:00,0.0,0.0,0.0,4.0,1217070.3794399537,0.9999406864039492,1217481.1465217865,0.9999826065381892,2434551.52596174
 2006-01-30T01:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-01-30T02:00:00,0.0,0.0,0.0,4.0,29430.74877501151,0.99995805573067,29430.787316081874,0.9999877000199728,58861.53609109338
 2006-01-30T03:00:00,0.0,0.0,0.0,4.0,26196.427011328386,0.9999586625193764,26196.45722516979,0.9999878779582012,52392.88423649818
 2006-01-30T04:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-01-30T05:00:00,0.0,0.0,0.0,4.0,23543.74310946739,0.9999657922866768,23543.76653333812,0.9999899687323828,47087.5096428055
 2006-01-30T06:00:00,0.0,0.0,0.0,4.0,21183.993479409197,0.9999667783183246,21184.01221083527,0.9999902578820036,42368.00569024446
 2006-01-30T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998379591828608,0.0,0.9999524822139888,0.0
 2006-01-30T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995628593027636,0.0,0.9998718103347368,0.0
 2006-01-30T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991618730992838,0.0,0.99975422282224,0.0
 2006-01-30T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9985756140774495,0.0,0.9995823048373867,0.0
 2006-01-30T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9977996071705516,0.0,0.9993547440857437,0.0
 2006-01-30T12:00:00,0.0,0.0,0.0,5.0,0.0,0.996902798745354,0.0,0.9990917587984944,0.0
 2006-01-30T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9959938292631656,0.0,0.998825207332588,0.0
 2006-01-30T14:00:00,0.0,0.0,0.0,5.0,0.0,0.995081825837445,0.0,0.9985577661755406,0.0
 2006-01-30T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9941698224117244,0.0,0.9982903250184928,0.0
 2006-01-30T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9932578189860036,0.0,0.9980228838614452,0.0
 2006-01-30T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9923613898037478,0.0,0.9977600097855892,0.0
 2006-01-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9915420480700674,0.0,0.9975197412788122,0.0
 2006-01-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9907284202633724,0.0,0.9972811483570184,0.0
 2006-01-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9899491013014514,0.0,0.9970526163592128,0.0
 2006-01-30T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9892030545869318,0.0,0.9968338413075896,0.0
 2006-01-30T22:00:00,0.0,0.0,0.0,4.0,1463895.8295441673,0.99988933690967,1464502.8215142067,0.9999675485156244,2928398.651058373
 2006-01-30T23:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-01-31T00:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-01-31T01:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-01-31T02:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-01-31T03:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-01-31T04:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-01-31T05:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-01-31T06:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-01-31T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995926854959696,0.0,0.9998805567400644,0.0
 2006-01-31T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9989990008973408,0.0,0.9997064612361428,0.0
 2006-01-31T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9983953472659228,0.0,0.9995294423554136,0.0
 2006-01-31T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977424426178356,0.0,0.9993379808218252,0.0
 2006-01-31T11:00:00,0.0,0.0,0.0,1.0,0.0,0.996933087614948,0.0,0.9991006408817216,0.0
 2006-01-31T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9959767886136608,0.0,0.9988202102340118,0.0
 2006-01-31T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9949114699081232,0.0,0.9985078100179616,0.0
 2006-01-31T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9937854723319456,0.0,0.9981776159790868,0.0
 2006-01-31T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9926512831082316,0.0,0.997845019774131,0.0
 2006-01-31T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9915619962487912,0.0,0.997525590998065,0.0
 2006-01-31T17:00:00,0.0,0.0,0.0,5.0,0.0,0.990506588425458,0.0,0.9972160971064092,0.0
 2006-01-31T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9895085727006055,0.0,0.9969234332055082,0.0
 2006-01-31T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9885098490555956,0.0,0.9966305617100074,0.0
 2006-01-31T20:00:00,0.0,0.0,0.0,1.0,0.0,0.987546268589831,0.0,0.9963479958035588,0.0
 2006-01-31T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9866364900560342,0.0,0.996081207086681,0.0
 2006-01-31T22:00:00,0.0,0.0,0.0,4.0,1886315.851820713,0.9998765943468356,1887321.1194370496,0.9999638118128312,3773636.971257763
 2006-01-31T23:00:00,0.0,0.0,0.0,4.0,77676.69398828965,0.9998975285572068,77677.00836548148,0.9999699506817056,155353.70235377116
 2006-02-01T00:00:00,0.0,0.0,0.0,4.0,59603.433713833896,0.9999184627675772,59603.61483913352,0.99997608955058,119207.0485529674
 2006-02-01T01:00:00,0.0,0.0,0.0,4.0,43366.54041728805,0.9999393969779482,43366.63142703448,0.9999822284194544,86733.17184432255
 2006-02-01T02:00:00,0.0,0.0,0.0,4.0,28481.88247796549,0.9999603311883192,28481.91860926724,0.9999883672883286,56963.80108723272
 2006-02-01T03:00:00,0.0,0.0,0.0,4.0,14465.328275138974,0.9999812653986898,14465.336865827954,0.999994506157203,28930.66514096693
 2006-02-01T04:00:00,0.0,0.0,0.0,4.0,6495.307682147682,0.9999899879863444,6495.309140357144,0.999997064019234,12990.616822504826
 2006-02-01T05:00:00,0.0,0.0,0.0,4.0,6495.307682147682,0.9999899879863444,6495.309140357144,0.999997064019234,12990.616822504826
 2006-02-01T06:00:00,0.0,0.0,0.0,4.0,3787.9462902561,0.9999958283276434,3787.946882814949,0.9999987766746808,7575.893173071048
 2006-02-01T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-01T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9999915049581104,0.0,0.9999975088648048,0.0
 2006-02-01T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9999461980680324,0.0,0.9999842228104292,0.0
 2006-02-01T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9998277731388332,0.0,0.9999494951995508,0.0
 2006-02-01T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9995862712336856,0.0,0.9998786757847102,0.0
 2006-02-01T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9992274568453008,0.0,0.999773454979076,0.0
 2006-02-01T16:00:00,0.0,0.0,0.0,5.0,0.0,0.998812716764476,0.0,0.9996518342000726,0.0
 2006-02-01T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9983281959824152,0.0,0.9995097505248216,0.0
 2006-02-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9977303258058552,0.0,0.9993344276178296,0.0
 2006-02-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9968318550324308,0.0,0.999070954853976,0.0
 2006-02-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.996005509945764,0.0,0.9988286326434817,0.0
 2006-02-01T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9954598046358072,0.0,0.9986686068635492,0.0
 2006-02-01T22:00:00,0.0,0.0,0.0,4.0,595036.6722385092,0.9999248340489948,595128.6965821529,0.9999779579019764,1190165.368820662
 2006-02-01T23:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-02-02T00:00:00,0.0,0.0,0.0,4.0,44615.989570515325,0.9999344668197088,44616.08626524793,0.9999807826713498,89232.07583576327
 2006-02-02T01:00:00,0.0,0.0,0.0,4.0,36690.90940628735,0.9999493331430154,36690.97277197646,0.999985142157942,73381.88217826381
 2006-02-02T02:00:00,0.0,0.0,0.0,4.0,20736.770268876237,0.9999716326279758,20736.78839377348,0.9999916813878296,41473.55866264971
 2006-02-02T03:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-02-02T04:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-02-02T05:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-02-02T06:00:00,0.0,0.0,0.0,4.0,4592.579696752611,0.9999954996504276,4592.580858486421,0.999998680291474,9185.160555239032
 2006-02-02T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T11:00:00,0.0,0.0,0.0,1.0,0.0,0.999984425756536,0.0,0.9999954329188084,0.0
 2006-02-02T12:00:00,0.0,0.0,0.0,5.0,0.0,0.999921420862521,0.0,0.9999769569994428,0.0
 2006-02-02T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9998160418905094,0.0,0.9999460550604712,0.0
 2006-02-02T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9996771884081948,0.0,0.9999053368625752,0.0
 2006-02-02T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9995610895023702,0.0,0.9998712913482384,0.0
 2006-02-02T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9994897918293684,0.0,0.99985038360642,0.0
 2006-02-02T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9995052649413814,0.0,0.99985492103124,0.0
 2006-02-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9995925831003758,0.0,0.9998805267129884,0.0
 2006-02-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9997226975611752,0.0,0.9999186822296932,0.0
 2006-02-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9998796535732308,0.0,0.9999647089180652,0.0
 2006-02-02T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9999971936022328,0.0,0.9999991770356944,0.0
 2006-02-02T22:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-02T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T11:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T12:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T13:00:00,0.0,0.0,0.0,5.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T14:00:00,0.0,0.0,0.0,5.0,0.0,0.999984425756536,0.0,0.9999954329188084,0.0
 2006-02-03T15:00:00,0.0,0.0,0.0,5.0,0.0,0.999921420862521,0.0,0.9999769569994428,0.0
 2006-02-03T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9998401111758634,0.0,0.9999531132768584,0.0
 2006-02-03T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9998010744357516,0.0,0.999941665917508,0.0
 2006-02-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9998302116709468,0.0,0.9999502102888056,0.0
 2006-02-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.999904955398144,0.0,0.9999721285714784,0.0
 2006-02-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9999939321129356,0.0,0.9999982206177176,0.0
 2006-02-03T21:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T22:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-03T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-04T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9999688515130716,0.0,0.9999908658376172,0.0
 2006-02-04T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9998357625234676,0.0,0.9999518380528892,0.0
 2006-02-04T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9996073065755076,0.0,0.999884844309956,0.0
 2006-02-04T13:00:00,0.0,0.0,0.0,1.0,0.0,0.999310081240822,0.0,0.999797684234489,0.0
 2006-02-04T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9989886854893316,0.0,0.9997034362862636,0.0
 2006-02-04T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9986127798857164,0.0,0.9995932035538676,0.0
 2006-02-04T16:00:00,0.0,0.0,0.0,1.0,0.0,0.998207950687096,0.0,0.9994744890992584,0.0
 2006-02-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9978690591945716,0.0,0.9993751105987854,0.0
 2006-02-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9976498011520863,0.0,0.9993108141028282,0.0
 2006-02-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9974943671683691,0.0,0.9992652337428456,0.0
 2006-02-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9974200355518352,0.0,0.999243436309886,0.0
 2006-02-04T21:00:00,0.0,0.0,0.0,1.0,0.0,0.997419934420384,0.0,0.9992434066535144,0.0
 2006-02-04T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9974567462685724,0.0,0.9992542015726944,0.0
 2006-02-04T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9975227851061188,0.0,0.9992735671832012,0.0
 2006-02-05T00:00:00,0.0,0.0,0.0,4.0,265492.08398271963,1.0,265502.7929479616,1.0,530994.8769306813
 2006-02-05T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-05T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9999759307146462,0.0,0.9999929417836132,0.0
 2006-02-05T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9998690347708684,0.0,0.9999615949990712,0.0
 2006-02-05T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9996728397557988,0.0,0.999904061638606,0.0
 2006-02-05T14:00:00,0.0,0.0,0.0,1.0,0.0,0.999408381011259,0.0,0.999826510227464,0.0
 2006-02-05T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9991353260933789,0.0,0.999746438024755,0.0
 2006-02-05T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9988707662173878,0.0,0.9996688569572414,0.0
 2006-02-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9986274439461212,0.0,0.999597503727716,0.0
 2006-02-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.998402729861851,0.0,0.9995316072705238,0.0
 2006-02-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9982169513862412,0.0,0.9994771285163104,0.0
 2006-02-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.99803673514044,0.0,0.9994242808625228,0.0
 2006-02-05T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9978635980962136,0.0,0.9993735091547312,0.0
 2006-02-05T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9977010798543492,0.0,0.9993258513659335,0.0
 2006-02-05T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9975304710963996,0.0,0.9992758210674264,0.0
 2006-02-06T00:00:00,0.0,0.0,0.0,4.0,289480.68947796634,0.9999745148743312,289498.66544789885,0.999992526594414,578979.3549258648
 2006-02-06T01:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-02-06T02:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-02-06T03:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-02-06T04:00:00,0.0,0.0,0.0,4.0,10295.013865314217,0.999985816313988,10295.01783157798,0.9999958406939148,20590.031696892194
 2006-02-06T05:00:00,0.0,0.0,0.0,4.0,5263.908139102619,0.9999926426869348,5263.909099818713,0.9999978424989826,10527.817238921332
 2006-02-06T06:00:00,0.0,0.0,0.0,4.0,2066.121943053491,0.999997724542351,2066.122114082721,0.999999332731644,4132.244057136211
 2006-02-06T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-06T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999915049581104,0.0,0.9999975088648048,0.0
 2006-02-06T10:00:00,0.0,0.0,0.0,1.0,0.0,0.999954693109922,0.0,0.9999867139456248,0.0
 2006-02-06T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9998815750708008,0.0,0.9999652723891218,0.0
 2006-02-06T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9997514188932778,0.0,0.9999271046391636,0.0
 2006-02-06T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9995526955919316,0.0,0.9998688298694144,0.0
 2006-02-06T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9992726626039276,0.0,0.9997867113770806,0.0
 2006-02-06T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9989366027920328,0.0,0.999688163255006,0.0
 2006-02-06T16:00:00,0.0,0.0,0.0,5.0,0.0,0.998573743145605,0.0,0.9995817561945168,0.0
 2006-02-06T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9982163445975348,0.0,0.9994769505780824,0.0
 2006-02-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9979094953411378,0.0,0.9993869683281744,0.0
 2006-02-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9976256357918544,0.0,0.9993037277128888,0.0
 2006-02-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.997373818478698,0.0,0.9992298833481684,0.0
 2006-02-06T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9971122925462392,0.0,0.999153191971796,0.0
 2006-02-06T22:00:00,0.0,0.0,0.0,4.0,349107.616724217,0.999962606645968,349135.5858198107,0.9999890345566844,698243.2025440276
 2006-02-06T23:00:00,0.0,0.0,0.0,4.0,24614.79699461867,0.999961848160085,24614.823032136657,0.9999888121338992,49229.62002675532
 2006-02-07T00:00:00,0.0,0.0,0.0,4.0,22261.817318272508,0.9999684469872672,22261.83815595777,0.9999907472121315,44523.65547423028
 2006-02-07T01:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-02-07T02:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-02-07T03:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-02-07T04:00:00,0.0,0.0,0.0,4.0,10049.798101562614,0.9999845268879868,10049.801772278868,0.9999954625751798,20099.59987384149
 2006-02-07T05:00:00,0.0,0.0,0.0,4.0,11291.655549267383,0.9999818721873964,11291.660324450284,0.9999946840954312,22583.31587371767
 2006-02-07T06:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-02-07T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999043321755772,0.0,0.9999719458140898,0.0
 2006-02-07T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999751520024729,0.0,0.999927134295535,0.0
 2006-02-07T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9995830350272518,0.0,0.9998777267808264,0.0
 2006-02-07T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9993685352195392,0.0,0.9998148256171429,0.0
 2006-02-07T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9991137850943018,0.0,0.9997401212176524,0.0
 2006-02-07T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9988140314733396,0.0,0.9996522197329007,0.0
 2006-02-07T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9985082099653132,0.0,0.999562538865867,0.0
 2006-02-07T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9981953092557124,0.0,0.9994707820528368,0.0
 2006-02-07T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9978562155002856,0.0,0.9993713442396212,0.0
 2006-02-07T16:00:00,0.0,0.0,0.0,5.0,0.0,0.997493355853858,0.0,0.9992649371791322,0.0
 2006-02-07T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9971359573057876,0.0,0.9991601315626976,0.0
 2006-02-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9968149104578036,0.0,0.9990659859289528,0.0
 2006-02-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.996473748564202,0.0,0.9989659416429424,0.0
 2006-02-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9961653987698992,0.0,0.998875519366624,0.0
 2006-02-07T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9958680723037628,0.0,0.9987883296347856,0.0
 2006-02-07T22:00:00,0.0,0.0,0.0,4.0,494546.0456908325,0.9999544908470198,494605.1583047665,0.9999866546328818,989151.2039955988
 2006-02-07T23:00:00,0.0,0.0,0.0,4.0,31796.950645798435,0.9999513052063111,31796.996621036204,0.9999857204571834,63593.94726683463
 2006-02-08T00:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-02-08T01:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-02-08T02:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-02-08T03:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-02-08T04:00:00,0.0,0.0,0.0,4.0,35389.46573831213,0.9999463750480718,35389.523950015755,0.9999842747090792,70778.98968832789
 2006-02-08T05:00:00,0.0,0.0,0.0,4.0,40395.84919664429,0.9999386384920652,40395.92760832662,0.9999820059966692,80791.77680497093
 2006-02-08T06:00:00,0.0,0.0,0.0,4.0,47925.408993755445,0.9999286264784096,47925.52281523058,0.999979070015903,95850.93180898605
 2006-02-08T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996615838252958,0.0,0.9999007608844718,0.0
 2006-02-08T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9991685477750551,0.0,0.9997561801427512,0.0
 2006-02-08T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9986754308196534,0.0,0.9996115756759332,0.0
 2006-02-08T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9981716950618896,0.0,0.9994638572901208,0.0
 2006-02-08T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9976916240636756,0.0,0.9993230784952102,0.0
 2006-02-08T12:00:00,0.0,0.0,0.0,5.0,0.0,0.997219744712998,0.0,0.9991847018663804,0.0
 2006-02-08T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9966919965563216,0.0,0.99902994194589,0.0
 2006-02-08T14:00:00,0.0,0.0,0.0,5.0,0.0,0.996105649044468,0.0,0.998857998011712,0.0
 2006-02-08T15:00:00,0.0,0.0,0.0,5.0,0.0,0.995528043082416,0.0,0.9986886175001342,0.0
 2006-02-08T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9949578892441644,0.0,0.998521422292422,0.0
 2006-02-08T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9944658341689988,0.0,0.9983771292175034,0.0
 2006-02-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9940883262639556,0.0,0.9982664266169732,0.0
 2006-02-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9937539698849396,0.0,0.998168378019404,0.0
 2006-02-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9934994220226044,0.0,0.9980937329326564,0.0
 2006-02-08T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9933332630485014,0.0,0.9980450075144892,0.0
 2006-02-08T22:00:00,0.0,0.0,0.0,4.0,730292.5137344438,0.9999935528699944,730404.8407074006,0.9999981094063248,1460697.3544418446
 2006-02-08T23:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-09T09:00:00,0.0,0.0,0.0,1.0,0.0,0.999953277269607,0.0,0.9999862987564252,0.0
 2006-02-09T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9997571833859884,0.0,0.9999287950523316,0.0
 2006-02-09T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9994318435079068,0.0,0.9998333905056226,0.0
 2006-02-09T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9989943488505916,0.0,0.99970509704306,0.0
 2006-02-09T13:00:00,0.0,0.0,0.0,5.0,0.0,0.998472106037283,0.0,0.9995519515412862,0.0
 2006-02-09T14:00:00,0.0,0.0,0.0,5.0,0.0,0.997892218296866,0.0,0.9993819019078296,0.0
 2006-02-09T15:00:00,0.0,0.0,0.0,5.0,0.0,0.997272990421984,0.0,0.9992003159459086,0.0
 2006-02-09T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9966193778537392,0.0,0.9990086468177204,0.0
 2006-02-09T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9959934753030872,0.0,0.9988251035352884,0.0
 2006-02-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9954428019105972,0.0,0.998663620886112,0.0
 2006-02-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9949136948000468,0.0,0.9985084624581316,0.0
 2006-02-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9944336238018328,0.0,0.9983676836632206,0.0
 2006-02-09T21:00:00,0.0,0.0,0.0,1.0,0.0,0.993984397896194,0.0,0.9982359500615788,0.0
 2006-02-09T22:00:00,0.0,0.0,0.0,4.0,744485.0912230575,0.9999348460626504,744632.6497942711,0.9999808938827424,1489117.7410173286
 2006-02-09T23:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-02-10T00:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-02-10T01:00:00,0.0,0.0,0.0,4.0,37256.138281249296,0.9999444788333643,37256.20325821207,0.999983718652116,74512.34153946135
 2006-02-10T02:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-02-10T03:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-02-10T04:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-02-10T05:00:00,0.0,0.0,0.0,4.0,31796.950645798435,0.9999513052063111,31796.996621036204,0.9999857204571834,63593.94726683463
 2006-02-10T06:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-02-10T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997772883184608,0.0,0.9999346907389612,0.0
 2006-02-10T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999481802444734,0.0,0.9998480407530816,0.0
 2006-02-10T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992354462299352,0.0,0.9997757978324152,0.0
 2006-02-10T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9989951579022008,0.0,0.9997053342940307,0.0
 2006-02-10T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9987378794906868,0.0,0.999629888485256,0.0
 2006-02-10T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9984225516262604,0.0,0.9995374199193132,0.0
 2006-02-10T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9980622202661096,0.0,0.9994317542681084,0.0
 2006-02-10T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9976963266761496,0.0,0.9993244575164784,0.0
 2006-02-10T15:00:00,0.0,0.0,0.0,5.0,0.0,0.99733043308619,0.0,0.999217160764848,0.0
 2006-02-10T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9969645394962302,0.0,0.999109864013218,0.0
 2006-02-10T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9965986459062705,0.0,0.9990025672615876,0.0
 2006-02-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9962463039307536,0.0,0.9988992444637216,0.0
 2006-02-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9958668587263508,0.0,0.9987879737583272,0.0
 2006-02-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9954853908929268,0.0,0.9986761099255056,0.0
 2006-02-10T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9950579082492678,0.0,0.998550752443709,0.0
 2006-02-10T22:00:00,0.0,0.0,0.0,4.0,643461.3119211125,0.9999154288240452,643568.0468307514,0.9999751998594388,1287029.3587518637
 2006-02-10T23:00:00,0.0,0.0,0.0,4.0,67046.95396212321,0.9999057960533312,67047.18586951814,0.9999723750900652,134094.13983164134
 2006-02-11T00:00:00,0.0,0.0,0.0,4.0,73690.17436865937,0.9998976802543832,73690.45640433606,0.9999699951662628,147380.63077299544
 2006-02-11T01:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-02-11T02:00:00,0.0,0.0,0.0,4.0,80648.1210639203,0.999890853881436,80648.45919846425,0.9999679933611948,161296.58026238455
 2006-02-11T03:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-02-11T04:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-02-11T05:00:00,0.0,0.0,0.0,4.0,80648.1210639203,0.999890853881436,80648.45919846425,0.9999679933611948,161296.58026238455
 2006-02-11T06:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-02-11T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995132644391604,0.0,0.9998572668502153,0.0
 2006-02-11T08:00:00,0.0,0.0,0.0,1.0,0.0,0.998873699029469,0.0,0.9996697169920108,0.0
 2006-02-11T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9983844250692075,0.0,0.9995262394673048,0.0
 2006-02-11T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9980685915475264,0.0,0.9994336226195047,0.0
 2006-02-11T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9979809105794514,0.0,0.999407910545524,0.0
 2006-02-11T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9980299593332186,0.0,0.9994222938856402,0.0
 2006-02-11T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9980385555065592,0.0,0.9994248146772068,0.0
 2006-02-11T14:00:00,0.0,0.0,0.0,1.0,0.0,0.998069703993488,0.0,0.9994339488395898,0.0
 2006-02-11T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9981942979412024,0.0,0.9994704854891222,0.0
 2006-02-11T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9983689519571948,0.0,0.9995217020424844,0.0
 2006-02-11T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9985732374883496,0.0,0.9995816079126594,0.0
 2006-02-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9988353716843488,0.0,0.9996584776597488,0.0
 2006-02-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9991893302882492,0.0,0.9997622745270676,0.0
 2006-02-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9995592691362511,0.0,0.9998707575335524,0.0
 2006-02-11T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9999259717778192,0.0,0.999978291536154,0.0
 2006-02-11T22:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-11T23:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T10:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T11:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T12:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-12T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9999979773709788,0.0,0.9999994068725724,0.0
 2006-02-12T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9999410909297536,0.0,0.9999827251636748,0.0
 2006-02-12T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9997922254337832,0.0,0.9999390709850128,0.0
 2006-02-12T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9996060424323692,0.0,0.999884473605314,0.0
 2006-02-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9994272420268832,0.0,0.9998320411407252,0.0
 2006-02-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.999338853138651,0.0,0.9998061214721446,0.0
 2006-02-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9993090193605862,0.0,0.9997973728425894,0.0
 2006-02-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9993215596605184,0.0,0.9998010502326397,0.0
 2006-02-12T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9993845645545332,0.0,0.9998195261520054,0.0
 2006-02-12T22:00:00,0.0,0.0,0.0,1.0,0.0,0.999481448484655,0.0,0.9998479369557816,0.0
 2006-02-12T23:00:00,0.0,0.0,0.0,1.0,0.0,0.999599064362246,0.0,0.9998824273156892,0.0
 2006-02-13T00:00:00,0.0,0.0,0.0,4.0,38289.828299306246,1.0,38290.03344032959,1.0,76579.86173963583
 2006-02-13T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-02-13T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9999979773709788,0.0,0.9999994068725724,0.0
 2006-02-13T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9999410909297536,0.0,0.9999827251636748,0.0
 2006-02-13T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9997766511903188,0.0,0.9999345039038212,0.0
 2006-02-13T13:00:00,0.0,0.0,0.0,5.0,0.0,0.99953595833678,0.0,0.999863921739952,0.0
 2006-02-13T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9992418680770776,0.0,0.9997776810119972,0.0
 2006-02-13T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9988930657023484,0.0,0.9996753961871292,0.0
 2006-02-13T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9985569047590024,0.0,0.9995768184086834,0.0
 2006-02-13T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9982308569607632,0.0,0.9994812062673748,0.0
 2006-02-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.997944737123548,0.0,0.9993973028321892,0.0
 2006-02-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9976652666792404,0.0,0.9993153493034214,0.0
 2006-02-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9974271653191352,0.0,0.999245527084068,0.0
 2006-02-13T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9972116541969116,0.0,0.9991823293566704,0.0
 2006-02-13T22:00:00,0.0,0.0,0.0,4.0,334306.80352432106,0.9999645028606756,334331.9333848648,0.999989590613648,668638.7369091859
 2006-02-13T23:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-02-14T00:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-02-14T01:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-02-14T02:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-02-14T03:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-02-14T04:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-02-14T05:00:00,0.0,0.0,0.0,4.0,8565.868409347955,0.9999877125286954,8565.871045231914,0.999996396750878,17131.73945457987
 2006-02-14T06:00:00,0.0,0.0,0.0,4.0,6495.307682147682,0.9999899879863444,6495.309140357144,0.999997064019234,12990.616822504826
 2006-02-14T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999633090881712,0.0,0.9999892405448976,0.0
 2006-02-14T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9999040768186624,0.0,0.9999718709317524,0.0
 2006-02-14T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9997438846001726,0.0,0.9999248952394962,0.0
 2006-02-14T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9994326019937892,0.0,0.9998336129284082,0.0
 2006-02-14T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9990078498993086,0.0,0.9997090561686388,0.0
 2006-02-14T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9984674034248076,0.0,0.9995505725200178,0.0
 2006-02-14T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9978689074973944,0.0,0.9993750661142284,0.0
 2006-02-14T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9972022489719622,0.0,0.999179571314133,0.0
 2006-02-14T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9964906880822562,0.0,0.9989709090851476,0.0
 2006-02-14T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9957456526822472,0.0,0.9987524305972378,0.0
 2006-02-14T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9950318669006176,0.0,0.9985431159280824,0.0
 2006-02-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9944139979796098,0.0,0.9983619284736516,0.0
 2006-02-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.993858034148086,0.0,0.9981988944255478,0.0
 2006-02-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9933961668110638,0.0,0.9980634537774842,0.0
 2006-02-14T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9929584698908468,0.0,0.997935101002179,0.0
 2006-02-14T22:00:00,0.0,0.0,0.0,4.0,849847.0037906963,0.9999403071610078,850040.0417656464,0.9999824953267966,1699887.0455563427
 2006-02-14T23:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-02-15T00:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-02-15T01:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-02-15T02:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-02-15T03:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-02-15T04:00:00,0.0,0.0,0.0,4.0,24614.79699461867,0.999961848160085,24614.823032136657,0.9999888121338992,49229.62002675532
 2006-02-15T05:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
