version,0.3.0
 2006-02-15T06:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-02-15T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998252903617098,0.0,0.9999487671356334,0.0
 2006-02-15T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995710003845748,0.0,0.9998741976726327,0.0
 2006-02-15T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992613358814084,0.0,0.9997833898634866,0.0
 2006-02-15T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9988268751676254,0.0,0.9996559860920652,0.0
 2006-02-15T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9982890581108524,0.0,0.9994982735090998,0.0
 2006-02-15T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9976461654764208,0.0,0.9993097479562773,0.0
 2006-02-15T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9969215586295274,0.0,0.999097260055385,0.0
 2006-02-15T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9960979440920392,0.0,0.9988557385669176,0.0
 2006-02-15T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9952242694862732,0.0,0.9985995371746204,0.0
 2006-02-15T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9943450326506984,0.0,0.9983417046818976,0.0
 2006-02-15T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9934728750166982,0.0,0.998085948135171,0.0
 2006-02-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.992665343540288,0.0,0.9978491429365144,0.0
 2006-02-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9918832908688308,0.0,0.99761980928992,0.0
 2006-02-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9911539308437368,0.0,0.9974059275395732,0.0
 2006-02-15T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9904346839637498,0.0,0.9971950114263636,0.0
 2006-02-15T22:00:00,0.0,0.0,0.0,4.0,1318431.8235111046,0.999883496568371,1318915.2257173602,0.9999658358601774,2637347.0492284647
 2006-02-15T23:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-02-16T00:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-02-16T01:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-02-16T02:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-02-16T03:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-02-16T04:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-02-16T05:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-02-16T06:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-02-16T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996010364255415,0.0,0.9998830056149308,0.0
 2006-02-16T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9990358127455292,0.0,0.9997172561553233,0.0
 2006-02-16T09:00:00,0.0,0.0,0.0,1.0,0.0,0.998437316818116,0.0,0.999541749749534,0.0
 2006-02-16T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977395098057552,0.0,0.9993371207870556,0.0
 2006-02-16T11:00:00,0.0,0.0,0.0,1.0,0.0,0.996926008413374,0.0,0.9990985649357256,0.0
 2006-02-16T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9960544575680804,0.0,0.9988429863272272,0.0
 2006-02-16T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9951076649231928,0.0,0.9985653433784266,0.0
 2006-02-16T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9940982719100954,0.0,0.9982693431357458,0.0
 2006-02-16T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9930358860166388,0.0,0.9979578029544656,0.0
 2006-02-16T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9919382052467598,0.0,0.9976359126995752,0.0
 2006-02-16T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9908403222139788,0.0,0.9973139631319424,0.0
 2006-02-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9898409475352524,0.0,0.9970209007235512,0.0
 2006-02-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9888460099989416,0.0,0.9967291394884538,0.0
 2006-02-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9879192413813654,0.0,0.9964573685011852,0.0
 2006-02-16T21:00:00,0.0,0.0,0.0,1.0,0.0,0.987034442315982,0.0,0.996197904908037,0.0
 2006-02-16T22:00:00,0.0,0.0,0.0,4.0,1917647.8857724653,0.9998593008687034,1918652.247627647,0.9999587405733265,3836300.133400112
 2006-02-16T23:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-02-17T00:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-02-17T01:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-02-17T02:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-02-17T03:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-02-17T04:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-02-17T05:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-02-17T06:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-02-17T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999484364441494,0.0,0.9998487920478232,0.0
 2006-02-17T08:00:00,0.0,0.0,0.0,1.0,0.0,0.998776713967896,0.0,0.9996412765318642,0.0
 2006-02-17T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9980706141765476,0.0,0.9994342157469333,0.0
 2006-02-17T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9973468163812624,0.0,0.9992219650970116,0.0
 2006-02-17T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9966119952578112,0.0,0.9990064819026108,0.0
 2006-02-17T12:00:00,0.0,0.0,0.0,5.0,0.0,0.995855936529636,0.0,0.998784770870221,0.0
 2006-02-17T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9950968438579288,0.0,0.9985621701466904,0.0
 2006-02-17T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9943306719846468,0.0,0.9983374934771636,0.0
 2006-02-17T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9935383070655388,0.0,0.9981051358074507,0.0
 2006-02-17T16:00:00,0.0,0.0,0.0,5.0,0.0,0.99271368121354,0.0,0.9978633177552698,0.0
 2006-02-17T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9918647838132856,0.0,0.9976143821739591,0.0
 2006-02-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9910427747375832,0.0,0.9973733314803872,0.0
 2006-02-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9901991488142152,0.0,0.9971259417374344,0.0
 2006-02-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.989388479102464,0.0,0.9968882162645027,0.0
 2006-02-17T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9886061261970112,0.0,0.9966587945755562,0.0
 2006-02-17T22:00:00,0.0,0.0,0.0,4.0,1600837.891848814,0.9998734845547156,1601552.8976874617,0.9999628998794116,3202390.789536274
 2006-02-17T23:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-02-18T00:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-02-18T01:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-02-18T02:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-02-18T03:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-02-18T04:00:00,0.0,0.0,0.0,4.0,95427.80512258803,0.9998757600123644,95428.27588877524,0.9999635671477676,190856.08101136325
 2006-02-18T05:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-02-18T06:00:00,0.0,0.0,0.0,4.0,100713.48533381522,0.999870829854125,100714.00730295366,0.9999621213996628,201427.4926367689
 2006-02-18T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9994197582995042,0.0,0.9998298465692436,0.0
 2006-02-18T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9986238032138832,0.0,0.9995964360983473,0.0
 2006-02-18T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9978374050503876,0.0,0.999365828154546,0.0
 2006-02-18T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9970510068868922,0.0,0.9991352202107444,0.0
 2006-02-18T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9962646087233966,0.0,0.9989046122669428,0.0
 2006-02-18T12:00:00,0.0,0.0,0.0,1.0,0.0,0.995461220476122,0.0,0.9986690220527504,0.0
 2006-02-18T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9946153570193994,0.0,0.998420976162581,0.0
 2006-02-18T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9937563464740382,0.0,0.9981690749441328,0.0
 2006-02-18T15:00:00,0.0,0.0,0.0,1.0,0.0,0.992864063681276,0.0,0.997907416779503,0.0
 2006-02-18T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9919303169935764,0.0,0.9976335995026095,0.0
 2006-02-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9909980872776428,0.0,0.9973602270712868,0.0
 2006-02-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9901108231331394,0.0,0.997100040604086,0.0
 2006-02-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9892168590300028,0.0,0.996837889402282,0.0
 2006-02-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9883793894837188,0.0,0.9965923049909364,0.0
 2006-02-18T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9875869234331596,0.0,0.9963599176648524,0.0
 2006-02-18T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9868076044712386,0.0,0.9961313856670472,0.0
 2006-02-18T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9860459835132548,0.0,0.995908043534232,0.0
 2006-02-19T00:00:00,0.0,0.0,0.0,4.0,1932209.222204297,0.9998734845547156,1933270.3010363977,0.9999628998794116,3865479.523240694
 2006-02-19T01:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-02-19T02:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-02-19T03:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-02-19T04:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-02-19T05:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-02-19T06:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-02-19T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9994757345576696,0.0,0.9998462613707988,0.0
 2006-02-19T08:00:00,0.0,0.0,0.0,1.0,0.0,0.998776713967896,0.0,0.999641276531864,0.0
 2006-02-19T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9980776933781224,0.0,0.999436291692929,0.0
 2006-02-19T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9973630985448846,0.0,0.9992267397728024,0.0
 2006-02-19T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9965939938595216,0.0,0.9990012030685056,0.0
 2006-02-19T12:00:00,0.0,0.0,0.0,1.0,0.0,0.995740747806871,0.0,0.9987509922632256,0.0
 2006-02-19T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9947757515007916,0.0,0.998468011167578,0.0
 2006-02-19T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9937633245441622,0.0,0.998171121233756,0.0
 2006-02-19T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9927094336925952,0.0,0.9978620721876712,0.0
 2006-02-19T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9916499806112192,0.0,0.9975513920411606,0.0
 2006-02-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9905905275298432,0.0,0.99724071189465,0.0
 2006-02-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9895537278935066,0.0,0.9969366747753272,0.0
 2006-02-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9886047103566956,0.0,0.9966583793863566,0.0
 2006-02-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9877657238386458,0.0,0.9964123501294404,0.0
 2006-02-19T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9869824607501334,0.0,0.9961826615331512,0.0
 2006-02-19T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9861844324697654,0.0,0.9959486431066414,0.0
 2006-02-19T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9854197775682496,0.0,0.9957244112826852,0.0
 2006-02-20T00:00:00,0.0,0.0,0.0,4.0,1999901.7780596132,0.9998793248960144,2001049.0666334932,0.9999646125348584,4000950.844693107
 2006-02-20T01:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-02-20T02:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-02-20T03:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-02-20T04:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-02-20T05:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-02-20T06:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-02-20T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995679734640598,0.0,0.9998733100409618,0.0
 2006-02-20T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9989554638076564,0.0,0.9996936941682668,0.0
 2006-02-20T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9982909290426965,0.0,0.9994988221519702,0.0
 2006-02-20T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9975188915452524,0.0,0.9992724254129036,0.0
 2006-02-20T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9966529029297676,0.0,0.9990184779048308,0.0
 2006-02-20T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9957131894864548,0.0,0.9987429109020264,0.0
 2006-02-20T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9947370687207584,0.0,0.9984566676055274,0.0
 2006-02-20T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9937317209657034,0.0,0.9981618536177018,0.0
 2006-02-20T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9926955281180732,0.0,0.997857994436607,0.0
 2006-02-20T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9916541775664384,0.0,0.9975526227805724,0.0
 2006-02-20T17:00:00,0.0,0.0,0.0,5.0,0.0,0.990664808580652,0.0,0.9972624944994236,0.0
 2006-02-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9897595809621532,0.0,0.9969970403192576,0.0
 2006-02-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9889816778405476,0.0,0.9967689235106512,0.0
 2006-02-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9882901409781528,0.0,0.9965661332431982,0.0
 2006-02-20T21:00:00,0.0,0.0,0.0,1.0,0.0,0.987669699525858,0.0,0.9963841914048204,0.0
 2006-02-20T22:00:00,0.0,0.0,0.0,4.0,1552887.0837159718,0.9999057960533312,1553579.1847551838,0.9999723750900652,3106466.268471156
 2006-02-20T23:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-02-21T00:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-02-21T01:00:00,0.0,0.0,0.0,4.0,55221.02575036038,0.9999229378342872,55221.17927621504,0.9999774018450132,110442.20502657544
 2006-02-21T02:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-02-21T03:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-02-21T04:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-02-21T05:00:00,0.0,0.0,0.0,4.0,38113.50602499162,0.9999448580763056,38113.57418262596,0.9999838298635084,76227.08020761758
 2006-02-21T06:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-02-21T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997743504498068,0.0,0.9999338292213724,0.0
 2006-02-21T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9994110104289864,0.0,0.9998272812931194,0.0
 2006-02-21T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9988664618100016,0.0,0.9996675947079344,0.0
 2006-02-21T10:00:00,0.0,0.0,0.0,1.0,0.0,0.998141696945216,0.0,0.999455060468962,0.0
 2006-02-21T11:00:00,0.0,0.0,0.0,1.0,0.0,0.997202425952002,0.0,0.9991796232127824,0.0
 2006-02-21T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9961656010328024,0.0,0.9988755786793668,0.0
 2006-02-21T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9950366706445438,0.0,0.9985445246057222,0.0
 2006-02-21T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9938416002872876,0.0,0.9981940752651997,0.0
 2006-02-21T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9926105271334515,0.0,0.9978330682564676,0.0
 2006-02-21T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9914022085561056,0.0,0.9974787339312948,0.0
 2006-02-21T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9902386912115824,0.0,0.997137537378641,0.0
 2006-02-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9891767920132338,0.0,0.9968261399186474,0.0
 2006-02-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9881695417227556,0.0,0.9965307680203354,0.0
 2006-02-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9872317497770132,0.0,0.9962557644885868,0.0
 2006-02-21T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9863497823922596,0.0,0.995997131273837,0.0
 2006-02-21T22:00:00,0.0,0.0,0.0,4.0,1916843.6025495431,0.999871588340008,1917881.1294368189,0.9999623438224484,3834724.731986361
 2006-02-21T23:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-02-22T00:00:00,0.0,0.0,0.0,4.0,106242.93081362576,0.9998644585727078,106243.50784836852,0.9999602530482664,212486.4386619943
 2006-02-22T01:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-02-22T02:00:00,0.0,0.0,0.0,4.0,107506.701794979,0.99986703742471,107507.29458483808,0.9999610092857364,215013.99637981708
 2006-02-22T03:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-02-22T04:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-02-22T05:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-02-22T06:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-02-22T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995669709283216,0.0,0.9998730160515856,0.0
 2006-02-22T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9989554638076568,0.0,0.9996936941682668,0.0
 2006-02-22T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9983065032861612,0.0,0.9995033892331618,0.0
 2006-02-22T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9975974706827322,0.0,0.9992954684134608,0.0
 2006-02-22T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9967972175104406,0.0,0.999060797546781,0.0
 2006-02-22T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9958505259970044,0.0,0.998783184254352,0.0
 2006-02-22T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9948029052954036,0.0,0.998475973903292,0.0
 2006-02-22T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9936950102489668,0.0,0.9981510883548932,0.0
 2006-02-22T15:00:00,0.0,0.0,0.0,5.0,0.0,0.992690319848344,0.0,0.9978564671334812,0.0
 2006-02-22T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9918558336798664,0.0,0.9976117575850912,0.0
 2006-02-22T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9910661677063588,0.0,0.9973801913697894,0.0
 2006-02-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9902906222117062,0.0,0.9971527659253406,0.0
 2006-02-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9895244503384244,0.0,0.996928089255814,0.0
 2006-02-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9887405804612054,0.0,0.9966982227212968,0.0
 2006-02-22T21:00:00,0.0,0.0,0.0,1.0,0.0,0.98795418229771,0.0,0.9964676147774952,0.0
 2006-02-22T22:00:00,0.0,0.0,0.0,4.0,1705257.917944368,0.999871588340008,1706069.717465757,0.9999623438224484,3411327.6354101244
 2006-02-22T23:00:00,0.0,0.0,0.0,4.0,91302.8150303066,0.9998825105367232,91303.24835891958,0.9999655467105568,182606.06338922615
 2006-02-23T00:00:00,0.0,0.0,0.0,4.0,72609.94444846423,0.9999038239900356,72610.21879353636,0.9999717967908236,145220.1632420006
 2006-02-23T01:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-02-23T02:00:00,0.0,0.0,0.0,4.0,53177.25123541013,0.9999248340489948,53177.39269034885,0.9999779579019764,106354.64392575898
 2006-02-23T03:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-02-23T04:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-02-23T05:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-02-23T06:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-02-23T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998003556800812,0.0,0.9999414551454404,0.0
 2006-02-23T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995065796502448,0.0,0.9998553065640682,0.0
 2006-02-23T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991478663933108,0.0,0.9997501154148056,0.0
 2006-02-23T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9986731553620034,0.0,0.9996109084075776,0.0
 2006-02-23T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9980832556079308,0.0,0.999437922793355,0.0
 2006-02-23T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9974095178809238,0.0,0.9992403520472634,0.0
 2006-02-23T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9966802589872812,0.0,0.999026499953288,0.0
 2006-02-23T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9959086260156416,0.0,0.9988002218397068,0.0
 2006-02-23T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9950794492483452,0.0,0.998557069250814,0.0
 2006-02-23T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9942128538441536,0.0,0.9983029438045128,0.0
 2006-02-23T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9933753842978696,0.0,0.9980573593931672,0.0
 2006-02-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9925984924907744,0.0,0.9978295391482748,0.0
 2006-02-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9918892576244432,0.0,0.997621559015831,0.0
 2006-02-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9912818621293358,0.0,0.9974434428493608,0.0
 2006-02-23T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9907816659723596,0.0,0.9972967624365464,0.0
 2006-02-23T22:00:00,0.0,0.0,0.0,4.0,1137965.6968765652,0.9999248340489948,1138327.9981243368,0.9999779579019764,2276293.695000902
 2006-02-23T23:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-02-24T00:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-02-24T01:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-02-24T02:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-02-24T03:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-02-24T04:00:00,0.0,0.0,0.0,4.0,27254.770420470308,0.9999603311883192,27254.80280117318,0.9999883672883288,54509.57322164349
 2006-02-24T05:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-02-24T06:00:00,0.0,0.0,0.0,4.0,20489.41844576347,0.9999703432019748,20489.435701819963,0.9999913032690948,40978.85414758343
 2006-02-24T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998646987599044,0.0,0.999960323482148,0.0
 2006-02-24T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995908221489844,0.0,0.999880010321422,0.0
 2006-02-24T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991806329834572,0.0,0.99975972407913,0.0
 2006-02-24T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9986458498702162,0.0,0.999602901187306,0.0
 2006-02-24T11:00:00,0.0,0.0,0.0,1.0,0.0,0.99799587803421,0.0,0.9994122996884872,0.0
 2006-02-24T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9972535731833796,0.0,0.9991946219226044,0.0
 2006-02-24T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9964345095611896,0.0,0.9989544349708488,0.0
 2006-02-24T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9955700379174708,0.0,0.9987009323083466,0.0
 2006-02-24T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9946720917634488,0.0,0.9984376133869196,0.0
 2006-02-24T16:00:00,0.0,0.0,0.0,5.0,0.0,0.993789820984342,0.0,0.9981788912030556,0.0
 2006-02-24T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9929261583922316,0.0,0.9979256257915244,0.0
 2006-02-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9921325798957104,0.0,0.9976929122453554,0.0
 2006-02-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9914465041316732,0.0,0.997491723421956,0.0
 2006-02-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9908628745275668,0.0,0.9973205765027586,0.0
 2006-02-24T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9903897815994764,0.0,0.9971818439974726,0.0
 2006-02-24T22:00:00,0.0,0.0,0.0,4.0,1143941.6871912333,0.9999371215202992,1144298.9611498185,0.9999815611510984,2288240.648341052
 2006-02-24T23:00:00,0.0,0.0,0.0,4.0,42686.19994476558,0.9999363630344162,42686.28795585582,0.9999813387283132,85372.4879006214
 2006-02-25T00:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-02-25T01:00:00,0.0,0.0,0.0,4.0,34818.35583246204,0.999951229357723,34818.41200070235,0.999985698214905,69636.76783316438
 2006-02-25T02:00:00,0.0,0.0,0.0,4.0,30972.76234252035,0.9999509259633698,30972.80656011814,0.9999856092457908,61945.56890263848
 2006-02-25T03:00:00,0.0,0.0,0.0,4.0,31259.56269461467,0.9999561595159626,31259.606949609395,0.9999871439630096,62519.16964422407
 2006-02-25T04:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-02-25T05:00:00,0.0,0.0,0.0,4.0,16862.625731063614,0.9999758043003324,16862.637019705828,0.9999929047131488,33725.26275076945
 2006-02-25T06:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-02-25T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999909022778692,0.0,0.9999733213136645,0.0
 2006-02-25T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996803740489036,0.0,0.9999062710382732,0.0
 2006-02-25T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992516778278316,0.0,0.9997805576800202,0.0
 2006-02-25T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9986211295511458,0.0,0.9995956520580286,0.0
 2006-02-25T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9977767767454736,0.0,0.9993480491599066,0.0
 2006-02-25T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9967974197733428,0.0,0.9990608568595236,0.0
 2006-02-25T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9957552601700996,0.0,0.9987552479525178,0.0
 2006-02-25T14:00:00,0.0,0.0,0.0,1.0,0.0,0.994644533443033,0.0,0.9984295320257208,0.0
 2006-02-25T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9934836455162372,0.0,0.9980891065387222,0.0
 2006-02-25T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9923615920666512,0.0,0.9977600690983311,0.0
 2006-02-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.991290407736952,0.0,0.9974459488127412,0.0
 2006-02-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9902980048076334,0.0,0.9971549308404511,0.0
 2006-02-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9893998563907092,0.0,0.9968915526062814,0.0
 2006-02-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.98863965127304,0.0,0.9966686256626656,0.0
 2006-02-25T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9879435634953474,0.0,0.9964645008585004,0.0
 2006-02-25T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9872969289972264,0.0,0.996274878019937,0.0
 2006-02-25T23:00:00,0.0,0.0,0.0,1.0,0.0,0.98670288285366,0.0,0.996100676494488,0.0
 2006-02-26T00:00:00,0.0,0.0,0.0,4.0,1697676.4246984334,0.9999048100216834,1698513.346503028,0.9999720859404444,3396189.7712014616
 2006-02-26T01:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-02-26T02:00:00,0.0,0.0,0.0,4.0,58286.21267993719,0.999916339007105,58286.38538551189,0.9999754667667812,116572.59806544908
 2006-02-26T03:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-02-26T04:00:00,0.0,0.0,0.0,4.0,48934.79927510056,0.9999302951473522,48934.917376341065,0.9999795593460308,97869.71665144162
 2006-02-26T05:00:00,0.0,0.0,0.0,4.0,47925.408993755445,0.9999286264784096,47925.52281523058,0.999979070015903,95850.93180898605
 2006-02-26T06:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-02-26T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996359773418853,0.0,0.9998932518912405,0.0
 2006-02-26T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999051740949072,0.0,0.9997219270338146,0.0
 2006-02-26T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9983024580281183,0.0,0.999502202978307,0.0
 2006-02-26T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9973736667815212,0.0,0.9992298388636112,0.0
 2006-02-26T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9962402866094154,0.0,0.9988974799096264,0.0
 2006-02-26T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9949907064000342,0.0,0.9985310457849332,0.0
 2006-02-26T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9936839869208002,0.0,0.998147855810414,0.0
 2006-02-26T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9923455121659313,0.0,0.9977553537352832,0.0
 2006-02-26T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9909917665619512,0.0,0.9973583735480748,0.0
 2006-02-26T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9896633038207376,0.0,0.9969688074537104,0.0
 2006-02-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9883711472704576,0.0,0.9965898879966688,0.0
 2006-02-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9871600981439324,0.0,0.9962347529494688,0.0
 2006-02-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.986053720069262,0.0,0.9959103122466408,0.0
 2006-02-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.985008223128134,0.0,0.9956037246793796,0.0
 2006-02-26T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9840880280548772,0.0,0.9953338813562502,0.0
 2006-02-26T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9832213315192346,0.0,0.9950797262535778,0.0
 2006-02-26T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9824121787792494,0.0,0.9948424456262168,0.0
 2006-02-27T00:00:00,0.0,0.0,0.0,4.0,2395127.9292232813,0.9997874652052762,2396896.248863548,0.9999638340551096,4792024.178086829
 2006-02-27T01:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-02-27T02:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-02-27T03:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-02-27T04:00:00,0.0,0.0,0.0,4.0,75957.33694558518,0.9998957840396756,75957.63661352544,0.9999694391092993,151914.9735591106
 2006-02-27T05:00:00,0.0,0.0,0.0,4.0,72462.4374828309,0.9999025345640344,72462.70978363861,0.9999714186720886,144925.1472664695
 2006-02-27T06:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-02-27T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996409791349028,0.0,0.9998947186459411,0.0
 2006-02-27T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9990935082383632,0.0,0.9997341751151916,0.0
 2006-02-27T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9984718532086556,0.0,0.9995518774003576,0.0
 2006-02-27T10:00:00,0.0,0.0,0.0,1.0,0.0,0.997750280305294,0.0,0.9993402791906066,0.0
 2006-02-27T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9969110915243418,0.0,0.9990941906209476,0.0
 2006-02-27T12:00:00,0.0,0.0,0.0,5.0,0.0,0.995951758579522,0.0,0.9988128702820968,0.0
 2006-02-27T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9948864398739846,0.0,0.9985004700660464,0.0
 2006-02-27T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9937604422978068,0.0,0.9981702760271718,0.0
 2006-02-27T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9925866095452748,0.0,0.9978260545246376,0.0
 2006-02-27T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9913585703349708,0.0,0.9974659372070468,0.0
 2006-02-27T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9901502517576248,0.0,0.9971116028818742,0.0
 2006-02-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9890107784155924,0.0,0.996777457131514,0.0
 2006-02-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9879014928117036,0.0,0.9964521638080088,0.0
 2006-02-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9868793572357716,0.0,0.9961524268625348,0.0
 2006-02-27T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9859328679852376,0.0,0.9958748728828488,0.0
 2006-02-27T22:00:00,0.0,0.0,0.0,4.0,2035972.949718739,0.9998643827241196,2037126.492389343,0.9999602308059878,4073099.442108082
 2006-02-27T23:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-02-28T00:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-02-28T01:00:00,0.0,0.0,0.0,4.0,96330.94052525952,0.999877428681307,96331.42135440036,0.9999640564778952,192662.3618796599
 2006-02-28T02:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-02-28T03:00:00,0.0,0.0,0.0,4.0,81604.80053936536,0.9998925225503786,81605.1473275077,0.9999684826913224,163209.9478668731
 2006-02-28T04:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-02-28T05:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-02-28T06:00:00,0.0,0.0,0.0,4.0,73690.17436865937,0.9998976802543832,73690.45640433606,0.9999699951662628,147380.63077299544
 2006-02-28T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995318814751588,0.0,0.9998627262174808,0.0
 2006-02-28T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9988662658678156,0.0,0.9996675372487152,0.0
 2006-02-28T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9981239230926912,0.0,0.999449848361693,0.0
 2006-02-28T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9972132659794132,0.0,0.9991828020050888,0.0
 2006-02-28T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9960421700967754,0.0,0.9988393830781048,0.0
 2006-02-28T12:00:00,0.0,0.0,0.0,5.0,0.0,0.994822322534008,0.0,0.9984816679265954,0.0
 2006-02-28T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9935313795611403,0.0,0.9981031043460104,0.0
 2006-02-28T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9921747011450792,0.0,0.997705264124032,0.0
 2006-02-28T15:00:00,0.0,0.0,0.0,5.0,24008.94413626662,0.9889896602531896,0.0,0.9973119613268744,24008.94413626662
 2006-02-28T16:00:00,0.0,0.0,0.0,5.0,37468.491350902565,0.9842350371974024,0.0,0.9969338129354884,37468.491350902565
 2006-02-28T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9806438701687942,0.0,0.9965565245788724,0.0
 2006-02-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9794258366514303,0.0,0.9961993413885244,0.0
 2006-02-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9782337054269704,0.0,0.9958497539362944,0.0
 2006-02-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.977103156935495,0.0,0.995518225360708,0.0
 2006-02-28T21:00:00,0.0,0.0,0.0,1.0,0.0,0.976002239959182,0.0,0.995195386101934,0.0
 2006-02-28T22:00:00,0.0,0.0,0.0,4.0,3718159.707866925,0.9985277913500994,2605190.271599774,0.9999520456474889,6323349.979466699
 2006-02-28T23:00:00,0.0,0.0,0.0,4.0,125359.70810721903,0.9998515643126968,125360.4944001724,0.9999564718609162,250720.20250739143
 2006-03-01T00:00:00,0.0,0.0,0.0,4.0,107506.701794979,0.99986703742471,107507.29458483808,0.9999610092857364,215013.99637981708
 2006-03-01T01:00:00,0.0,0.0,0.0,4.0,91302.8150303066,0.9998825105367232,91303.24835891958,0.9999655467105568,182606.06338922615
 2006-03-01T02:00:00,0.0,0.0,0.0,4.0,76919.76827921004,0.9998974527086184,76920.07591925206,0.9999699284394272,153839.8441984621
 2006-03-01T03:00:00,0.0,0.0,0.0,4.0,63822.764638776185,0.99991254657769,63822.97364134952,0.9999743546528548,127645.73828012572
 2006-03-01T04:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-03-01T05:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-03-01T06:00:00,0.0,0.0,0.0,4.0,54200.149167217096,0.9999212691653446,54200.29710436306,0.9999769125148856,108400.44627158016
 2006-03-01T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996467225585612,0.0,0.999896402880699,0.0
 2006-03-01T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9991494339308034,0.0,0.999750575088562,0.0
 2006-03-01T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9986633961769766,0.0,0.9996080465677404,0.0
 2006-03-01T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9981702792215748,0.0,0.9994634421009224,0.0
 2006-03-01T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9976509692203472,0.0,0.9993111566339188,0.0
 2006-03-01T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9971078933281184,0.0,0.999151901919642,0.0
 2006-03-01T13:00:00,0.0,0.0,0.0,5.0,0.0,0.996553288450468,0.0,0.9989892663790284,0.0
 2006-03-01T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9959703667665192,0.0,0.9988183270544306,0.0
 2006-03-01T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9953582180932116,0.0,0.998638817038506,0.0
 2006-03-01T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9947223035289036,0.0,0.998452337775308,0.0
 2006-03-01T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9940833550210634,0.0,0.9982649688209688,0.0
 2006-03-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9934616620670615,0.0,0.9980826599849952,0.0
 2006-03-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9928507648954612,0.0,0.997903516966666,0.0
 2006-03-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9922693601832784,0.0,0.9977330224876388,0.0
 2006-03-01T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9916834045557974,0.0,0.9975611934719,0.0
 2006-03-01T22:00:00,0.0,0.0,0.0,4.0,1099238.5322188658,0.9999016243809749,1099574.9927537488,0.9999711517647462,2198813.5249726144
 2006-03-01T23:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-03-02T00:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-03-02T01:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-03-02T02:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-03-02T03:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-02T04:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-02T05:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-02T06:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-02T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996278261469294,0.0,0.9998908615877076,0.0
 2006-03-02T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9990931542782844,0.0,0.9997340713178922,0.0
 2006-03-02T09:00:00,0.0,0.0,0.0,1.0,0.0,0.998526009100702,0.0,0.9995677583872286,0.0
 2006-03-02T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9978730033211636,0.0,0.9993762671972686,0.0
 2006-03-02T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9971306984703332,0.0,0.9991585894313856,0.0
 2006-03-02T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9963045556465686,0.0,0.998916326533634,0.0
 2006-03-02T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9954223859989132,0.0,0.9986576340061414,0.0
 2006-03-02T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9945134165167246,0.0,0.998391082540235,0.0
 2006-03-02T15:00:00,0.0,0.0,0.0,5.0,0.0,0.993601413091004,0.0,0.9981236413831872,0.0
 2006-03-02T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9927049839087476,0.0,0.9978607673073312,0.0
 2006-03-02T17:00:00,0.0,0.0,0.0,5.0,0.0,0.991855985377042,0.0,0.9976118020696492,0.0
 2006-03-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9910493609233334,0.0,0.9973752628515724,0.0
 2006-03-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9903002802652816,0.0,0.9971555981088076,0.0
 2006-03-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9896112716891636,0.0,0.9969535492506388,0.0
 2006-03-02T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9889823351949794,0.0,0.9967691162770658,0.0
 2006-03-02T22:00:00,0.0,0.0,0.0,4.0,1403599.5763926075,0.9999098918770996,1404164.0241566398,0.999973576173106,2807763.6005492467
 2006-03-02T23:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-03-03T00:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-03T01:00:00,0.0,0.0,0.0,4.0,48934.79927510056,0.9999302951473522,48934.917376341065,0.9999795593460308,97869.71665144162
 2006-03-03T02:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-03-03T03:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-03-03T04:00:00,0.0,0.0,0.0,4.0,42686.19994476558,0.9999363630344162,42686.28795585582,0.9999813387283132,85372.4879006214
 2006-03-03T05:00:00,0.0,0.0,0.0,4.0,44615.989570515325,0.9999344668197088,44616.08626524793,0.9999807826713498,89232.07583576327
 2006-03-03T06:00:00,0.0,0.0,0.0,4.0,41424.49961320563,0.9999403071610078,41424.58155239685,0.9999824953267966,82849.08116560247
 2006-03-03T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999741004460723,0.0,0.9999240506507532,0.0
 2006-03-03T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9993073001259176,0.0,0.9997968686842764,0.0
 2006-03-03T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9987442002063776,0.0,0.9996317420084678,0.0
 2006-03-03T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9980650013810132,0.0,0.999432569818322,0.0
 2006-03-03T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9972833563957176,0.0,0.9992033557239748,0.0
 2006-03-03T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9963911747344066,0.0,0.998941727215716,0.0
 2006-03-03T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9954206161985188,0.0,0.9986571150196428,0.0
 2006-03-03T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9944081892418892,0.0,0.998360225085821,0.0
 2006-03-03T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9933458033484328,0.0,0.9980486849045404,0.0
 2006-03-03T16:00:00,0.0,0.0,0.0,5.0,0.0,0.992265112662333,0.0,0.9977317769200412,0.0
 2006-03-03T17:00:00,0.0,0.0,0.0,5.0,0.0,0.991209704839,0.0,0.9974222830283856,0.0
 2006-03-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9901906032066,0.0,0.997123435774053,0.0
 2006-03-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9892285397126018,0.0,0.996841314713175,0.0
 2006-03-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9883265483005368,0.0,0.9965768095368932,0.0
 2006-03-03T21:00:00,0.0,0.0,0.0,1.0,0.0,0.987486044810721,0.0,0.9963303354344064,0.0
 2006-03-03T22:00:00,0.0,0.0,0.0,4.0,1767349.3553098994,0.999871588340008,1768224.5244142103,0.9999623438224484,3535573.879724109
 2006-03-03T23:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-03-04T00:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-03-04T01:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-03-04T02:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-03-04T03:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-03-04T04:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-03-04T05:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-03-04T06:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-03-04T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995734439732612,0.0,0.999874914244706,0.0
 2006-03-04T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9989395356041136,0.0,0.9996890232897754,0.0
 2006-03-04T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9982703487924048,0.0,0.9994927870803956,0.0
 2006-03-04T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9975587879026988,0.0,0.9992841248514104,0.0
 2006-03-04T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9967811881754464,0.0,0.9990560970119184,0.0
 2006-03-04T12:00:00,0.0,0.0,0.0,1.0,0.0,0.995899625316497,0.0,0.9987975824226536,0.0
 2006-03-04T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9948965277362284,0.0,0.9985034282890908,0.0
 2006-03-04T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9936752390502832,0.0,0.9981452905342896,0.0
 2006-03-04T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9924023986071568,0.0,0.9977720354441804,0.0
 2006-03-04T16:00:00,0.0,0.0,0.0,1.0,0.0,0.991093150841646,0.0,0.9973881040603768,0.0
 2006-03-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.989778745372131,0.0,0.9970026602016332,0.0
 2006-03-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9885407699967598,0.0,0.9966396291455548,0.0
 2006-03-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9873458260538176,0.0,0.9962892168754962,0.0
 2006-03-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9862237726042314,0.0,0.9959601794351052,0.0
 2006-03-04T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9851370140310676,0.0,0.9956414920683236,0.0
 2006-03-04T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9840745270061596,0.0,0.9953299222306718,0.0
 2006-03-04T23:00:00,0.0,0.0,0.0,1.0,0.0,0.983015073924784,0.0,0.9950192420841614,0.0
 2006-03-05T00:00:00,0.0,0.0,0.0,4.0,2723715.935098564,0.9996819682130196,2727002.672718157,0.9999516452864752,5450718.607816719
 2006-03-05T01:00:00,0.0,0.0,0.0,4.0,118835.00575571266,0.9998583148370556,118835.72194433832,0.9999584514237054,237670.72770005095
 2006-03-05T02:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-03-05T03:00:00,0.0,0.0,0.0,4.0,88325.94677747162,0.999884785994372,88326.35228493725,0.9999662139789124,176652.29906240889
 2006-03-05T04:00:00,0.0,0.0,0.0,4.0,76919.76827921004,0.9998974527086184,76920.07591925206,0.9999699284394272,153839.8441984621
 2006-03-05T05:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-03-05T06:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-03-05T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995658426805706,0.0,0.999872685197693,0.0
 2006-03-05T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9989869662546644,0.0,0.99970293212795,0.0
 2006-03-05T09:00:00,0.0,0.0,0.0,1.0,0.0,0.998392515585294,0.0,0.9995286119770156,0.0
 2006-03-05T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977364758622236,0.0,0.9993362310959144,0.0
 2006-03-05T11:00:00,0.0,0.0,0.0,1.0,0.0,0.996985675969504,0.0,0.9991160621948362,0.0
 2006-03-05T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9961382955410152,0.0,0.998867571459096,0.0
 2006-03-05T13:00:00,0.0,0.0,0.0,1.0,0.0,0.995246012748253,0.0,0.998605913294466,0.0
 2006-03-05T14:00:00,0.0,0.0,0.0,1.0,0.0,0.994303771018664,0.0,0.9983296048823777,0.0
 2006-03-05T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9933347294545416,0.0,0.9980454375318748,0.0
 2006-03-05T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9923711489887772,0.0,0.9977628716254264,0.0
 2006-03-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9914443803712012,0.0,0.9974911006381578,0.0
 2006-03-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.990583650591172,0.0,0.9972386952613964,0.0
 2006-03-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9898113096993748,0.0,0.9970122095532156,0.0
 2006-03-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9891197728369802,0.0,0.9968094192857624,0.0
 2006-03-05T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9884908363427956,0.0,0.9966249863121894,0.0
 2006-03-05T22:00:00,0.0,0.0,0.0,1.0,0.0,0.98792338777086,0.0,0.9964585844124118,0.0
 2006-03-05T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9874110558397554,0.0,0.9963083452350324,0.0
 2006-03-06T00:00:00,0.0,0.0,0.0,4.0,1529495.777582382,0.9999248340489948,1530163.7831675452,0.9999779579019764,3059659.5607499266
 2006-03-06T01:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-03-06T02:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-03-06T03:00:00,0.0,0.0,0.0,4.0,34215.477068967215,0.9999503191746634,34215.53072266544,0.9999854313075628,68431.00779163266
 2006-03-06T04:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-03-06T05:00:00,0.0,0.0,0.0,4.0,23543.74310946739,0.9999657922866768,23543.76653333812,0.9999899687323828,47087.5096428055
 2006-03-06T06:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-03-06T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998881486151198,0.0,0.9999672000532606,0.0
 2006-03-06T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999709752735438,0.0,0.9999148862141576,0.0
 2006-03-06T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9994404649641098,0.0,0.9998359187112822,0.0
 2006-03-06T10:00:00,0.0,0.0,0.0,1.0,0.0,0.999017052861356,0.0,0.9997117548984334,0.0
 2006-03-06T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9984263946214004,0.0,0.9995385468614254,0.0
 2006-03-06T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9977370826509292,0.0,0.9993364090341424,0.0
 2006-03-06T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9969377396616972,0.0,0.9991020050748048,0.0
 2006-03-06T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9960515247559992,0.0,0.9988421262924572,0.0
 2006-03-06T15:00:00,0.0,0.0,0.0,5.0,0.0,0.995102203824835,0.0,0.9985637419343724,0.0
 2006-03-06T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9941154642567764,0.0,0.9982743847188792,0.0
 2006-03-06T17:00:00,0.0,0.0,0.0,5.0,0.0,0.993140860462846,0.0,0.997988586267951,0.0
 2006-03-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9921928542405456,0.0,0.997710587442694,0.0
 2006-03-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9913121004332052,0.0,0.9974523101044008,0.0
 2006-03-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9904746308869208,0.0,0.9972067256930552,0.0
 2006-03-06T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9897048182814006,0.0,0.9969809813941588,0.0
 2006-03-06T22:00:00,0.0,0.0,0.0,4.0,1395804.7273552325,0.9998925225503786,1396355.890382818,0.9999684826913224,2792160.61773805
 2006-03-06T23:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
