version,0.3.0
 2006-03-07T00:00:00,0.0,0.0,0.0,4.0,65504.7376014899,0.9999098918770996,65504.958185231226,0.999973576173106,131009.69578672112
 2006-03-07T01:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-03-07T02:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-03-07T03:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-03-07T04:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-03-07T05:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-03-07T06:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-03-07T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998003556800812,0.0,0.9999414551454404,0.0
 2006-03-07T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995065796502448,0.0,0.9998553065640682,0.0
 2006-03-07T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991478663933108,0.0,0.9997501154148056,0.0
 2006-03-07T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9986816504038928,0.0,0.9996133995427732,0.0
 2006-03-07T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9981129882545444,0.0,0.9994466417665387,0.0
 2006-03-07T12:00:00,0.0,0.0,0.0,5.0,0.0,0.997449363672644,0.0,0.9992520366575848,0.0
 2006-03-07T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9967307235813636,0.0,0.9990412984826031,0.0
 2006-03-07T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9959354258501744,0.0,0.9988080807781206,0.0
 2006-03-07T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9950895623934516,0.0,0.9985600348879512,0.0
 2006-03-07T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9942220568062008,0.0,0.9983056425343078,0.0
 2006-03-07T17:00:00,0.0,0.0,0.0,5.0,0.0,0.993324110652179,0.0,0.9980423236128808,0.0
 2006-03-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9924574141165364,0.0,0.9977881685102084,0.0
 2006-03-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9916411821749764,0.0,0.9975488119368512,0.0
 2006-03-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9908673243114134,0.0,0.9973218813831,0.0
 2006-03-07T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9901354360000428,0.0,0.9971072582234686,0.0
 2006-03-07T22:00:00,0.0,0.0,0.0,4.0,1366336.6451163744,0.999884785994372,1366857.8255379712,0.9999662139789124,2733194.4706543456
 2006-03-07T23:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-03-08T00:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-03-08T01:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-03-08T02:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-03-08T03:00:00,0.0,0.0,0.0,4.0,65504.7376014899,0.9999098918770996,65504.958185231226,0.999973576173106,131009.69578672112
 2006-03-08T04:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-08T05:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-03-08T06:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-08T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996684405376772,0.0,0.9999027715864514,0.0
 2006-03-08T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9991742111363138,0.0,0.999757840899548,0.0
 2006-03-08T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9985503564975454,0.0,0.9995748981586368,0.0
 2006-03-08T10:00:00,0.0,0.0,0.0,1.0,0.0,0.997725869701292,0.0,0.9993331208839664,0.0
 2006-03-08T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9966786914497896,0.0,0.9990260402795312,0.0
 2006-03-08T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9955249838560196,0.0,0.9986877203949002,0.0
 2006-03-08T13:00:00,0.0,0.0,0.0,5.0,0.0,0.99430968720855,0.0,0.9983313397801026,0.0
 2006-03-08T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9930449372815088,0.0,0.9979604571997034,0.0
 2006-03-08T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9917275989999128,0.0,0.9975741533061898,0.0
 2006-03-08T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9904198682061685,0.0,0.9971906667679568,0.0
 2006-03-08T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9891302399421644,0.0,0.9968124887201996,0.0
 2006-03-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9879122064248004,0.0,0.9964553055298516,0.0
 2006-03-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9867285702422304,0.0,0.9961082092128174,0.0
 2006-03-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9856433286408328,0.0,0.9957899666916062,0.0
 2006-03-08T21:00:00,0.0,0.0,0.0,1.0,0.0,0.984614113863326,0.0,0.9954881538001362,0.0
 2006-03-08T22:00:00,0.0,0.0,0.0,4.0,2424812.1898991936,0.9998360912006836,2426348.826884404,0.999951934436096,4851161.016783597
 2006-03-08T23:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-03-09T00:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-03-09T01:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-03-09T02:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-03-09T03:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-03-09T04:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-03-09T05:00:00,0.0,0.0,0.0,4.0,109807.02392652974,0.9998643827241196,109807.639892788,0.9999602308059878,219614.66381931776
 2006-03-09T06:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-03-09T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9994119901399192,0.0,0.9998275685892174,0.0
 2006-03-09T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9985477017969556,0.0,0.9995741196788882,0.0
 2006-03-09T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9976030329125406,0.0,0.9992970995138868,0.0
 2006-03-09T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9965331632917048,0.0,0.9989833647611244,0.0
 2006-03-09T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9953965469131654,0.0,0.9986500568032558,0.0
 2006-03-09T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9942534581217576,0.0,0.9983148508376192,0.0
 2006-03-09T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9930739620079656,0.0,0.997968968578288,0.0
 2006-03-09T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9918889036643652,0.0,0.9976214552185312,0.0
 2006-03-09T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9907194195642288,0.0,0.9972785089399662,0.0
 2006-03-09T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9896058611565324,0.0,0.9969519626347706,0.0
 2006-03-09T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9885629936331316,0.0,0.9966461461331652,0.0
 2006-03-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.987591322651282,0.0,0.9963612077170066,0.0
 2006-03-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.986671633235281,0.0,0.9960915126757344,0.0
 2006-03-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9858201064172984,0.0,0.995841806028768,0.0
 2006-03-09T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9850134819635896,0.0,0.9956052668106912,0.0
 2006-03-09T22:00:00,0.0,0.0,0.0,4.0,2059177.303246076,0.999876670195424,2060393.1454751715,0.9999638340551096,4119570.448721248
 2006-03-09T23:00:00,0.0,0.0,0.0,4.0,88325.94677747162,0.999884785994372,88326.35228493725,0.9999662139789124,176652.29906240889
 2006-03-10T00:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-03-10T01:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-03-10T02:00:00,0.0,0.0,0.0,4.0,65504.7376014899,0.9999098918770996,65504.958185231226,0.999973576173106,131009.69578672112
 2006-03-10T03:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-03-10T04:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-03-10T05:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-03-10T06:00:00,0.0,0.0,0.0,4.0,58286.21267993719,0.999916339007105,58286.38538551189,0.9999754667667812,116572.59806544908
 2006-03-10T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999626875511289,0.0,0.9998905828178168,0.0
 2006-03-10T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9990846592363948,0.0,0.9997315801826968,0.0
 2006-03-10T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9984891972525136,0.0,0.9995569634680486,0.0
 2006-03-10T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977913902401524,0.0,0.9993523345055704,0.0
 2006-03-10T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9969778888477712,0.0,0.9991137786542402,0.0
 2006-03-10T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9961134172040524,0.0,0.998860275991738,0.0
 2006-03-10T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9951843225631016,0.0,0.998587822907928,0.0
 2006-03-10T14:00:00,0.0,0.0,0.0,5.0,0.0,0.994177457836281,0.0,0.9982925640745316,0.0
 2006-03-10T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9931150719428242,0.0,0.997981023893251,0.0
 2006-03-10T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9920173911729452,0.0,0.997659133638361,0.0
 2006-03-10T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9908954388548104,0.0,0.9973301258543414,0.0
 2006-03-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9897945218784971,0.0,0.9970072865955674,0.0
 2006-03-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9887466989139946,0.0,0.9967000169317648,0.0
 2006-03-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9877124275639344,0.0,0.9963967212217262,0.0
 2006-03-10T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9867478357836592,0.0,0.996113858751564,0.0
 2006-03-10T22:00:00,0.0,0.0,0.0,4.0,1995831.5958044864,0.9998538397703456,1996906.8808709176,0.9999571391292722,3992738.476675404
 2006-03-10T23:00:00,0.0,0.0,0.0,4.0,107506.701794979,0.99986703742471,107507.29458483808,0.9999610092857364,215013.99637981708
 2006-03-11T00:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-03-11T01:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-03-11T02:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-03-11T03:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-03-11T04:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-03-11T05:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-03-11T06:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-03-11T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995411160407844,0.0,0.999865434214892,0.0
 2006-03-11T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9988853797120671,0.0,0.9996731423029048,0.0
 2006-03-11T09:00:00,0.0,0.0,0.0,1.0,0.0,0.998152277823284,0.0,0.9994581632668172,0.0
 2006-03-11T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9972762771941436,0.0,0.9992012797779783,0.0
 2006-03-11T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9962424103698878,0.0,0.9988981026934248,0.0
 2006-03-11T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9950518909279294,0.0,0.998548987889614,0.0
 2006-03-11T13:00:00,0.0,0.0,0.0,1.0,274061.0356180716,0.9937634762413388,0.0,0.9981711657183132,274061.0356180716
 2006-03-11T14:00:00,603961.6492662663,0.0,603961.6492662663,1.0,1392500.2124307444,0.9923912235818134,0.0,0.9977687584151436,1392500.2124307444
 2006-03-11T15:00:00,1837321.3258677344,0.0,1837321.3258677344,1.0,2208255.5143871102,0.9909714391402864,0.0,0.9973524126174284,2208255.5143871102
 2006-03-11T16:00:00,1958820.1913524675,0.0,1958820.1913524675,1.0,2333494.586309372,0.9895531716705256,0.0,0.996936511665284,2333494.586309372
 2006-03-11T17:00:00,0.0,0.0,0.0,1.0,1503957.7963544594,0.9881695922884812,0.0,0.9965307828485206,1503957.7963544594
 2006-03-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9868648891175528,0.0,0.9961481841479056,0.0
 2006-03-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9855841667419588,0.0,0.9957726177143522,0.0
 2006-03-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.984373319878336,0.0,0.9954175419798956,0.0
 2006-03-11T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9832013074919228,0.0,0.995073854292046,0.0
 2006-03-11T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9820877490842266,0.0,0.9947473079868502,0.0
 2006-03-11T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9810293073173614,0.0,0.9944369244040532,0.0
 2006-03-12T00:00:00,0.0,0.0,0.0,4.0,3003126.489630024,0.9993556365226696,3006340.5068933237,0.9999504886879916,6009466.996523347
 2006-03-12T01:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-03-12T02:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-03-12T03:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-03-12T04:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-03-12T05:00:00,0.0,0.0,0.0,4.0,130151.23764518333,0.999845344728456,130152.07394490571,0.9999546479940769,260303.31159008903
 2006-03-12T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9992955183118688,0.0,0.9997934137170108,0.0
 2006-03-12T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9983562093943604,0.0,0.9995179653396916,0.0
 2006-03-12T08:00:00,0.0,0.0,0.0,1.0,0.0,0.997401326233388,0.0,0.9992379498811812,0.0
 2006-03-12T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9964542301941476,0.0,0.9989602179632664,0.0
 2006-03-12T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9956028045076164,0.0,0.9987105409726716,0.0
 2006-03-12T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9947050606164964,0.0,0.9984472813639872,0.0
 2006-03-12T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9937415812821828,0.0,0.9981647451139102,0.0
 2006-03-12T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9927695057745288,0.0,0.9978796880722663,0.0
 2006-03-12T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9918059253087644,0.0,0.9975971221658176,0.0
 2006-03-12T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9908635824477242,0.0,0.9973207840973576,0.0
 2006-03-12T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9899313527317904,0.0,0.9970474116660344,0.0
 2006-03-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9890253160616832,0.0,0.9967817202348978,0.0
 2006-03-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9881671145679304,0.0,0.9965300562674207,0.0
 2006-03-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9873876944745588,0.0,0.996301494613244,0.0
 2006-03-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9866713804066528,0.0,0.996091438534804,0.0
 2006-03-12T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9860066433787908,0.0,0.9958965072057644,0.0
 2006-03-12T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9853807408281384,0.0,0.9957129639233328,0.0
 2006-03-12T23:00:00,0.0,0.0,0.0,4.0,1840401.7964364,0.9999067062363908,1841389.4623726464,0.9999726419974078,3681791.2588090464
 2006-03-13T00:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-03-13T01:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-03-13T02:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-03-13T03:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-03-13T04:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-03-13T05:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-03-13T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9997477339160296,0.0,0.9999260240351316,0.0
 2006-03-13T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9993986218262316,0.0,0.9998236483876264,0.0
 2006-03-13T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9989370578835628,0.0,0.9996882967086766,0.0
 2006-03-13T09:00:00,0.0,0.0,0.0,1.0,0.0,0.998316414168366,0.0,0.9995062955575564,0.0
 2006-03-13T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9975615690176032,0.0,0.9992849404016232,0.0
 2006-03-13T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9966653420982494,0.0,0.9990221256385096,0.0
 2006-03-13T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9956445212311812,0.0,0.9987227742258636,0.0
 2006-03-13T13:00:00,76884.76187938025,0.0,76884.76187938025,5.0,0.0,0.994508511641348,0.0,0.9983896442062232,0.0
 2006-03-13T14:00:00,895863.7020563498,0.0,895863.7020563498,5.0,48487.56056465735,0.9911674611001686,0.0,0.9980294379195184,48487.56056465735
 2006-03-13T15:00:00,1933276.680405868,0.0,1933276.680405868,5.0,131507.49873311538,0.9769764261887216,0.0,0.9976471376361404,131507.49873311538
 2006-03-13T16:00:00,1403254.7305939577,0.0,1403254.7305939577,5.0,99334.922139474,0.9614263508989866,0.0,0.9972571266962053,99334.922139474
 2006-03-13T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9547466325499586,0.0,0.9968738496060948,0.0
 2006-03-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9534360637548684,0.0,0.99648953083594,0.0
 2006-03-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9521853710995252,0.0,0.9961227704911616,0.0
 2006-03-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9509643099593448,0.0,0.9957646994631956,0.0
 2006-03-13T21:00:00,0.0,0.0,0.0,4.0,7986660.2919524815,0.9911412372183668,2523072.309759138,0.99994446103051,10509732.60171162
 2006-03-13T22:00:00,0.0,0.0,0.0,4.0,165456.37898201263,0.9998215282717298,165457.6500392838,0.9999476639186184,330914.0290212964
 2006-03-13T23:00:00,0.0,0.0,0.0,4.0,147274.2321739964,0.9998338157430344,147275.274177316,0.9999512671677402,294549.5063513124
 2006-03-14T00:00:00,0.0,0.0,0.0,4.0,134146.56345131723,0.99984382775669,134147.4491058903,0.999954203148506,268294.01255720755
 2006-03-14T01:00:00,0.0,0.0,0.0,4.0,121830.5254393934,0.9998538397703456,121831.27094885935,0.9999571391292722,243661.79638825275
 2006-03-14T02:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-03-14T03:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-03-14T04:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-03-14T05:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-03-14T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999450394808462,0.0,0.9998388305962466,0.0
 2006-03-14T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9986588452616778,0.0,0.9996067120310282,0.0
 2006-03-14T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9978483778128284,0.0,0.9993690458708396,0.0
 2006-03-14T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9969536678652408,0.0,0.9991066759532966,0.0
 2006-03-14T10:00:00,214552.56251486653,0.0,214552.56251486653,1.0,0.0,0.9959505450021092,0.0,0.9988125144056408,0.0
 2006-03-14T11:00:00,259004.72236343072,0.0,259004.72236343072,5.0,0.0,0.9948241429001272,0.0,0.998482201741281,0.0
 2006-03-14T12:00:00,1089848.062360895,0.0,1089848.062360895,5.0,5853.1228555523,0.9934764150048244,0.0,0.9981342435359538,5853.1228555523
 2006-03-14T13:00:00,994399.200549292,0.0,994399.200549292,5.0,1759.832689456225,0.991507579901644,0.0,0.997786107392398,1759.832689456225
 2006-03-14T14:00:00,896433.8779343144,0.0,896433.8779343144,5.0,0.0,0.9903745031238916,0.0,0.9974538374075276,0.0
 2006-03-14T15:00:00,994431.4382479072,0.0,994431.4382479072,5.0,0.0,0.9892580119041142,0.0,0.9971264310675618,0.0
 2006-03-14T16:00:00,72906.87459132544,0.0,72906.87459132544,5.0,0.0,0.9881542632471711,0.0,0.9968027614303896,0.0
 2006-03-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9870719544578545,0.0,0.9964853789439482,0.0
 2006-03-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9861168690339798,0.0,0.9962053041726951,0.0
 2006-03-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9852708033143548,0.0,0.995957198969783,0.0
 2006-03-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9845165649522988,0.0,0.995736021752078,0.0
 2006-03-14T21:00:00,0.0,0.0,0.0,4.0,1999577.3273593432,0.9998966942227352,1884899.911290124,0.9999697060166418,3884477.2386494665
 2006-03-14T22:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-03-14T23:00:00,0.0,0.0,0.0,4.0,63822.764638776185,0.99991254657769,63822.97364134952,0.9999743546528548,127645.73828012572
 2006-03-15T00:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-03-15T01:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-15T02:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-15T03:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-15T04:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-15T05:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-03-15T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996890207879696,0.0,0.9999088066580258,0.0
 2006-03-15T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9992842927208002,0.0,0.9997901218597884,0.0
 2006-03-15T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9988387075474,0.0,0.999659455887516,0.0
 2006-03-15T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9983164647340912,0.0,0.9995063103857422,0.0
 2006-03-15T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977210027502098,0.0,0.999331693671094,0.0
 2006-03-15T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9970472650232028,0.0,0.9991341229250024,0.0
 2006-03-15T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9963109269279856,0.0,0.9989181948850304,0.0
 2006-03-15T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9954975266670556,0.0,0.9986796686900722,0.0
 2006-03-15T14:00:00,154951.74334053177,0.0,154951.74334053177,5.0,0.0,0.994590074156633,0.0,0.998413562069736,0.0
 2006-03-15T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9936447984835116,0.0,0.998136363966506,0.0
 2006-03-15T16:00:00,123465.42857181524,0.0,123465.42857181524,5.0,0.0,0.9926757569193896,0.0,0.9978521966160032,0.0
 2006-03-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9917171824604532,0.0,0.997571098699938,0.0
 2006-03-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9907401009459712,0.0,0.9972845736679112,0.0
 2006-03-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9898133323283952,0.0,0.9970128026806429,0.0
 2006-03-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9889681767918302,0.0,0.9967649643850728,0.0
 2006-03-15T21:00:00,0.0,0.0,0.0,4.0,1522420.4834133843,0.9998816003536636,1523072.5408237204,0.9999652798032144,3045493.0242371047
 2006-03-15T22:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-03-15T23:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-03-16T00:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-03-16T01:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-03-16T02:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-03-16T03:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-03-16T04:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-03-16T05:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-16T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996671258288136,0.0,0.9999023860536236,0.0
 2006-03-16T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9992386318706438,0.0,0.9997767320081132,0.0
 2006-03-16T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9988055869971758,0.0,0.9996497434258912,0.0
 2006-03-16T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9983307748344172,0.0,0.9995105067622916,0.0
 2006-03-16T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977691918866431,0.0,0.9993458249320536,0.0
 2006-03-16T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9971317603505692,0.0,0.9991589008232852,0.0
 2006-03-16T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9964595395953284,0.0,0.9989617749227642,0.0
 2006-03-16T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9957635529490868,0.0,0.9987576797749704,0.0
 2006-03-16T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9950730274012028,0.0,0.998555186071231,0.0
 2006-03-16T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9944108186596172,0.0,0.9983609961514758,0.0
 2006-03-16T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9937693418655008,0.0,0.9981728857878522,0.0
 2006-03-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9931476489114986,0.0,0.9979905769518788,0.0
 2006-03-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9925367517398984,0.0,0.9978114339335497,0.0
 2006-03-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9919553470277156,0.0,0.9976409394545226,0.0
 2006-03-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9913934606855886,0.0,0.9974761686551704,0.0
 2006-03-16T21:00:00,0.0,0.0,0.0,4.0,1087971.6281967824,0.9999144427923976,1088301.3087693928,0.9999749107098178,2176272.936966175
 2006-03-16T22:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-16T23:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-17T00:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-17T01:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-03-17T02:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-03-17T03:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-03-17T04:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-03-17T05:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-03-17T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996710636346896,0.0,0.9999035407985838,0.0
 2006-03-17T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9992067754635576,0.0,0.9997673902511304,0.0
 2006-03-17T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9987294350145222,0.0,0.9996274121782466,0.0
 2006-03-17T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9981678520667484,0.0,0.9994627303480084,0.0
 2006-03-17T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9975304205306744,0.0,0.9992758062392398,0.0
 2006-03-17T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9968581997754336,0.0,0.999078680338719,0.0
 2006-03-17T12:00:00,0.0,0.0,0.0,5.0,0.0,0.996155133927617,0.0,0.998872509244929,0.0
 2006-03-17T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9954072668469784,0.0,0.9986532003786208,0.0
 2006-03-17T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9945811240232136,0.0,0.9984109374808692,0.0
 2006-03-17T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9936989543755582,0.0,0.9981522449533764,0.0
 2006-03-17T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9927899848933696,0.0,0.99788569348747,0.0
 2006-03-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9918935557111134,0.0,0.9976228194116138,0.0
 2006-03-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.991060131422872,0.0,0.9973784212551232,0.0
 2006-03-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9903235910647528,0.0,0.9971624339024088,0.0
 2006-03-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9896975873826492,0.0,0.9969788609636056,0.0
 2006-03-17T21:00:00,0.0,0.0,0.0,4.0,1302574.7571172232,0.9999121673347484,1303056.7379970334,0.999974243441462,2605631.495114256
 2006-03-17T22:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-03-17T23:00:00,0.0,0.0,0.0,4.0,48934.79927510056,0.9999302951473522,48934.917376341065,0.9999795593460308,97869.71665144162
 2006-03-18T00:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-03-18T01:00:00,0.0,0.0,0.0,4.0,38113.50602499162,0.9999448580763056,38113.57418262596,0.9999838298635084,76227.08020761758
 2006-03-18T02:00:00,0.0,0.0,0.0,4.0,30756.88030689589,0.9999554010300794,30756.922666192742,0.999986921540224,61513.80297308864
 2006-03-18T03:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-03-18T04:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-03-18T05:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-03-18T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9998965899309266,0.0,0.9999696754335088,0.0
 2006-03-18T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997621388270908,0.0,0.9999302482145296,0.0
 2006-03-18T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995966877731458,0.0,0.9998817303909622,0.0
 2006-03-18T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9993736929235436,0.0,0.9998163380920831,0.0
 2006-03-18T10:00:00,0.0,0.0,0.0,1.0,0.0,0.999082130950118,0.0,0.9997308387734128,0.0
 2006-03-18T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9987092592900348,0.0,0.999621495732158,0.0
 2006-03-18T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9982662024029112,0.0,0.99949157116917,0.0
 2006-03-18T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9977524546314918,0.0,0.9993409168025916,0.0
 2006-03-18T14:00:00,0.0,0.0,0.0,1.0,0.0,0.997193804495799,0.0,0.9991770950071232,0.0
 2006-03-18T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9965846897660235,0.0,0.9989984746823396,0.0
 2006-03-18T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9959572702436053,0.0,0.9988144865543372,0.0
 2006-03-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9953564735756806,0.0,0.9986383054660988,0.0
 2006-03-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9947659417500389,0.0,0.9984651344995552,0.0
 2006-03-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9942595765745472,0.0,0.998316645048087,0.0
 2006-03-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.993807822382632,0.0,0.9981841700371608,0.0
 2006-03-18T21:00:00,0.0,0.0,0.0,1.0,0.0,0.993403397709816,0.0,0.9980655742080377,0.0
 2006-03-18T22:00:00,0.0,0.0,0.0,1.0,0.0,0.99309282302359,0.0,0.997974499491549,0.0
 2006-03-18T23:00:00,0.0,0.0,0.0,4.0,787962.0804804607,0.999961848160085,788111.896967226,0.9999888121338992,1576073.977447687
 2006-03-19T00:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-03-19T01:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-03-19T02:00:00,0.0,0.0,0.0,4.0,19645.48894663621,0.9999699639590331,19645.504663556992,0.999991192057702,39290.9936101932
 2006-03-19T03:00:00,0.0,0.0,0.0,4.0,15610.67626313057,0.9999784590009227,15610.685967500596,0.9999936831928974,31221.362230631166
 2006-03-19T04:00:00,0.0,0.0,0.0,4.0,11291.655549267383,0.9999818721873964,11291.660324450284,0.9999946840954312,22583.31587371767
 2006-03-19T05:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-03-19T06:00:00,0.0,0.0,0.0,1.0,0.0,0.99993886603783,0.0,0.9999820727235048,0.0
 2006-03-19T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998361164835462,0.0,0.9999519418501892,0.0
 2006-03-19T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996061435638204,0.0,0.9998845032616852,0.0
 2006-03-19T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99926007173827,0.0,0.9997830191588446,0.0
 2006-03-19T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9988200487946785,0.0,0.9996539842869976,0.0
 2006-03-19T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9982822317379052,0.0,0.9994962717040324,0.0
 2006-03-19T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9976393391034736,0.0,0.9993077461512098,0.0
 2006-03-19T13:00:00,0.0,0.0,0.0,1.0,0.0,0.99691473225658,0.0,0.9990952582503172,0.0
 2006-03-19T14:00:00,0.0,0.0,0.0,1.0,0.0,0.996091117719092,0.0,0.99885373676185,0.0
 2006-03-19T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9952089480714365,0.0,0.9985950442343576,0.0
 2006-03-19T16:00:00,0.0,0.0,0.0,1.0,0.0,0.994299978589248,0.0,0.9983284927684508,0.0
 2006-03-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9933964702054172,0.0,0.9980635427465986,0.0
 2006-03-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9925297736697748,0.0,0.9978093876439263,0.0
 2006-03-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.991713541728215,0.0,0.9975700310705692,0.0
 2006-03-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9909396838646516,0.0,0.9973431005168176,0.0
 2006-03-19T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9902233697967456,0.0,0.9971330444383778,0.0
 2006-03-19T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9895742070123482,0.0,0.99694268019053,0.0
 2006-03-19T23:00:00,0.0,0.0,0.0,4.0,1329245.562986755,0.99991254657769,1329750.443648676,0.9999743546528548,2658996.006635431
 2006-03-20T00:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-03-20T01:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-20T02:00:00,0.0,0.0,0.0,4.0,48934.79927510056,0.9999302951473522,48934.917376341065,0.9999795593460308,97869.71665144162
 2006-03-20T03:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-03-20T04:00:00,0.0,0.0,0.0,4.0,36452.95258249442,0.9999480437170144,36453.01445315726,0.9999847640392068,72905.96703565169
 2006-03-20T05:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-03-20T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9997985271873274,0.0,0.999940918947654,0.0
 2006-03-20T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995136588518196,0.0,0.999857382510064,0.0
 2006-03-20T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9991726435988224,0.0,0.999757381225792,0.0
 2006-03-20T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9986848866103272,0.0,0.9996143485466564,0.0
 2006-03-20T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9980164077187756,0.0,0.9994183199318764,0.0
 2006-03-20T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9971742861257424,0.0,0.9991713713274478,0.0
 2006-03-20T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9962092898196632,0.0,0.9988883902318,0.0
 2006-03-20T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9952039420646082,0.0,0.9985935762439744,0.0
 2006-03-20T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9941592541750882,0.0,0.998287225927684,0.0
 2006-03-20T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9930725967333758,0.0,0.9979685682172738,0.0
 2006-03-20T16:00:00,0.0,0.0,0.0,5.0,0.0,0.991988872103744,0.0,0.9976507705416332,0.0
 2006-03-20T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9909334642804112,0.0,0.9973412766499776,0.0
 2006-03-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.989914362648011,0.0,0.9970424293956452,0.0
 2006-03-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9889522991540128,0.0,0.9967603083347673,0.0
 2006-03-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9880432285403734,0.0,0.9964937272124892,0.0
 2006-03-20T21:00:00,0.0,0.0,0.0,4.0,1787769.211388004,0.9998561152279948,1788631.1938238365,0.999957806397628,3576400.40521184
 2006-03-20T22:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-03-20T23:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-03-21T00:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-03-21T01:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-03-21T02:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-03-21T03:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-03-21T04:00:00,0.0,0.0,0.0,4.0,86334.22150623237,0.9998874406949626,86334.6094993148,0.9999669924586608,172668.83100554717
 2006-03-21T05:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-03-21T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999580314591218,0.0,0.999876929024436,0.0
 2006-03-21T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9989869662546642,0.0,0.9997029321279496,0.0
 2006-03-21T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9984080898287582,0.0,0.9995331790582068,0.0
 2006-03-21T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9978221342012774,0.0,0.9993613500424676,0.0
 2006-03-21T10:00:00,0.0,0.0,0.0,1.0,0.0,0.99720998552797,0.0,0.9991818400265428,0.0
 2006-03-21T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9965584967201978,0.0,0.9989907936821536,0.0
 2006-03-21T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9958650383602324,0.0,0.9987874399436442,0.0
 2006-03-21T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9951660177704592,0.0,0.9985824551047092,0.0
 2006-03-21T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9944669971806852,0.0,0.9983774702657744,0.0
 2006-03-21T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9937764716328013,0.0,0.9981749765620346,0.0
 2006-03-21T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9931071836896416,0.0,0.9979787106962834,0.0
 2006-03-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9924563522363012,0.0,0.997787857118308,0.0
 2006-03-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9917817548919604,0.0,0.9975900342930596,0.0
 2006-03-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9911487731397334,0.0,0.9974044150646316,0.0
 2006-03-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.990539557278507,0.0,0.9972257650834768,0.0
 2006-03-21T21:00:00,0.0,0.0,0.0,4.0,1238283.802992804,0.9999016243809749,1238716.2560151194,0.9999711517647462,2477000.059007923
 2006-03-21T22:00:00,0.0,0.0,0.0,4.0,63822.764638776185,0.99991254657769,63822.97364134952,0.9999743546528548,127645.73828012572
 2006-03-21T23:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-03-22T00:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-22T01:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-03-22T02:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-03-22T03:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-03-22T04:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-03-22T05:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-03-22T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9997849313278748,0.0,0.9999369320192272,0.0
 2006-03-22T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995030400494572,0.0,0.9998542685910694,0.0
 2006-03-22T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9992384801734668,0.0,0.9997766875235558,0.0
 2006-03-22T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9989951579022,0.0,0.9997053342940306,0.0
 2006-03-22T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9987548695744654,0.0,0.9996348707556464,0.0
 2006-03-22T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9985145812467308,0.0,0.9995644072172624,0.0
 2006-03-22T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9982742929189964,0.0,0.999493943678878,0.0
 2006-03-22T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9980340045912616,0.0,0.999423480140494,0.0
 2006-03-22T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9977852212216374,0.0,0.9993505254669146,0.0
 2006-03-22T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9975067052053996,0.0,0.9992688518201516,0.0
 2006-03-22T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9972039176409052,0.0,0.9991800606442588,0.0
 2006-03-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9969058832546116,0.0,0.9990926633178204,0.0
 2006-03-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9965922746248532,0.0,0.9990006989101908,0.0
 2006-03-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9962864531168268,0.0,0.998911018043157,0.0
 2006-03-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9959806316088008,0.0,0.9988213371761232,0.0
 2006-03-22T21:00:00,0.0,0.0,0.0,4.0,489351.0950703654,0.9999490297486624,489409.6634654933,0.9999850531888278,978760.7585358584
 2006-03-22T22:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-03-22T23:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-03-23T00:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-03-23T01:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-03-23T02:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-03-23T03:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-03-23T04:00:00,0.0,0.0,0.0,4.0,33170.50894313597,0.9999486505057208,33170.55977367362,0.999984941977435,66341.06871680959
 2006-03-23T05:00:00,0.0,0.0,0.0,4.0,37256.138281249296,0.9999444788333643,37256.20325821207,0.999983718652116,74512.34153946135
 2006-03-23T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9997566322195808,0.0,0.999928633425108,0.0
 2006-03-23T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9994085327084364,0.0,0.9998265547120208,0.0
 2006-03-23T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9990230196169696,0.0,0.9997135046243444,0.0
 2006-03-23T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99855376968402,0.0,0.9995758990611706,0.0
 2006-03-23T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9979851075346712,0.0,0.9994091412849364,0.0
 2006-03-23T11:00:00,0.0,0.0,0.0,5.0,0.0,0.997298829507732,0.0,0.9992078931487944,0.0
 2006-03-23T12:00:00,0.0,0.0,0.0,5.0,0.0,0.996523555803854,0.0,0.998980547405844,0.0
 2006-03-23T13:00:00,0.0,0.0,0.0,5.0,0.0,0.995728662598469,0.0,0.9987474483268468,0.0
 2006-03-23T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9948813833014314,0.0,0.998498987247478,0.0
 2006-03-23T15:00:00,0.0,0.0,0.0,5.0,0.0,0.993944703801651,0.0,0.9982243099358148,0.0
 2006-03-23T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9929685830359544,0.0,0.9979380666393162,0.0
 2006-03-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9919788095243636,0.0,0.997647819732682,0.0
 2006-03-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9910282750157872,0.0,0.9973690794981406,0.0
 2006-03-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9901404420068716,0.0,0.997108726213851,0.0
 2006-03-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9892682843728716,0.0,0.9968529696671244,0.0
 2006-03-23T21:00:00,0.0,0.0,0.0,4.0,1585555.3009083648,0.9998643827241196,1586236.5098787053,0.9999602308059878,3171791.81078707
 2006-03-23T22:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-03-23T23:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-03-24T00:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-03-24T01:00:00,0.0,0.0,0.0,4.0,88325.94677747162,0.999884785994372,88326.35228493725,0.9999662139789124,176652.29906240889
 2006-03-24T02:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-03-24T03:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-03-24T04:00:00,0.0,0.0,0.0,4.0,75957.33694558518,0.9998957840396756,75957.63661352544,0.9999694391092993,151914.9735591106
 2006-03-24T05:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-03-24T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9995851082219984,0.0,0.9998783347364396,0.0
 2006-03-24T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9990166989012774,0.0,0.999711651101134,0.0
 2006-03-24T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9984252821754388,0.0,0.9995382206413406,0.0
 2006-03-24T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9977692424523686,0.0,0.9993458397602394,0.0
 2006-03-24T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9970425118450024,0.0,0.9991327290755482,0.0
 2006-03-24T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9962949481587168,0.0,0.998913509178354,0.0
 2006-03-24T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9955330238063796,0.0,0.9986900780764248,0.0
 2006-03-24T13:00:00,0.0,0.0,0.0,5.0,0.0,0.994685643377891,0.0,0.9984415873406846,0.0
 2006-03-24T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9937933605851288,0.0,0.9981799291760548,0.0
 2006-03-24T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9928596138974292,0.0,0.9979061118991612,0.0
 2006-03-24T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9919203049799208,0.0,0.997630663521842,0.0
 2006-03-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9909880752639872,0.0,0.9973572910905192,0.0
 2006-03-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9900891177954544,0.0,0.9970936756053786,0.0
 2006-03-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.989255693507213,0.0,0.996849277448888,0.0
 2006-03-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9884964997040546,0.0,0.9966266470689856,0.0
 2006-03-24T21:00:00,0.0,0.0,0.0,4.0,1575081.5128739057,0.999884785994372,1575784.4709810796,0.9999662139789124,3150865.9838549853
 2006-03-24T22:00:00,0.0,0.0,0.0,4.0,76919.76827921004,0.9998974527086184,76920.07591925206,0.9999699284394272,153839.8441984621
 2006-03-24T23:00:00,0.0,0.0,0.0,4.0,65504.7376014899,0.9999098918770996,65504.958185231226,0.999973576173106,131009.69578672112
 2006-03-25T00:00:00,0.0,0.0,0.0,4.0,55221.02575036038,0.9999229378342872,55221.17927621504,0.9999774018450132,110442.20502657544
 2006-03-25T01:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-03-25T02:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-03-25T03:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-03-25T04:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-03-25T05:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-03-25T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9998058465760984,0.0,0.999943065327532,0.0
 2006-03-25T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999471891562529,0.0,0.9998451344286862,0.0
 2006-03-25T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9990259018633244,0.0,0.9997143498309282,0.0
 2006-03-25T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9984753422437168,0.0,0.99955290054517,0.0
 2006-03-25T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9978591483123668,0.0,0.99937220427439,0.0
 2006-03-25T11:00:00,0.0,0.0,0.0,1.0,0.0,0.997189961500658,0.0,0.9991759680650102,0.0
 2006-03-25T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9964784006109518,0.0,0.998967305836025,0.0
 2006-03-25T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9957092959255892,0.0,0.998741769131728,0.0
 2006-03-25T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9948801191582924,0.0,0.9984986165428354,0.0
 2006-03-25T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9939979495106368,0.0,0.9982399240153428,0.0
 2006-03-25T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9930889800284484,0.0,0.9979733725494364,0.0
 2006-03-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9921854716446176,0.0,0.9977084225275838,0.0
 2006-03-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9913187751089751,0.0,0.9974542674249114,0.0
 2006-03-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9905181174108796,0.0,0.997219477932746,0.0
 2006-03-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9897902743575518,0.0,0.9970060410279694,0.0
 2006-03-25T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9891127947668552,0.0,0.9968073729961372,0.0
 2006-03-25T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9885220859611742,0.0,0.9966341501309436,0.0
 2006-03-25T23:00:00,0.0,0.0,0.0,4.0,1417528.591039221,0.9999202831336969,1418102.2406155495,0.9999766233652646,2835630.831654771
 2006-03-26T00:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-03-26T01:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-03-26T02:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-03-26T03:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-03-26T04:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-03-26T05:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-03-26T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999757233951714,0.0,0.9999288098805176,0.0
