version,0.3.0
 2006-03-26T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9994177356704828,0.0,0.999829253441816,0.0
 2006-03-26T08:00:00,0.0,0.0,0.0,1.0,0.0,0.998980241013168,0.0,0.9997009599792536,0.0
 2006-03-26T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99843534475482,0.0,0.999541171450292,0.0
 2006-03-26T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977521006714128,0.0,0.9993408130052912,0.0
 2006-03-26T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9969442626402912,0.0,0.9991039179107584,0.0
 2006-03-26T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9960283150879792,0.0,0.9988353201552268,0.0
 2006-03-26T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9950462275666696,0.0,0.9985473271328172,0.0
 2006-03-26T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9940040679634264,0.0,0.9982417182258112,0.0
 2006-03-26T15:00:00,0.0,0.0,0.0,1.0,0.0,0.992908915479824,0.0,0.9979205693802056,0.0
 2006-03-26T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9917954582035784,0.0,0.9975940527313814,0.0
 2006-03-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9907002045885256,0.0,0.997272874229404,0.0
 2006-03-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9896235591604684,0.0,0.99695715249976,0.0
 2006-03-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9885943443829616,0.0,0.99665533960829,0.0
 2006-03-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9876145828850266,0.0,0.9963680286824216,0.0
 2006-03-26T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9867185582285748,0.0,0.9961052732320508,0.0
 2006-03-26T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9859148665869468,0.0,0.995869594048744,0.0
 2006-03-26T23:00:00,0.0,0.0,0.0,4.0,1910733.0939017772,0.9998816003536636,1911782.0965287588,0.9999652798032144,3822515.190430536
 2006-03-27T00:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-03-27T01:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-03-27T02:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-03-27T03:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-03-27T04:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-03-27T05:00:00,0.0,0.0,0.0,4.0,60283.49561171563,0.9999131533663964,60283.68156446893,0.9999745325910828,120567.17717618456
 2006-03-27T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996194339220144,0.0,0.9998884006031568,0.0
 2006-03-27T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9990903225976536,0.0,0.999733240939494,0.0
 2006-03-27T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9984888938581596,0.0,0.9995568744989344,0.0
 2006-03-27T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9977613541991852,0.0,0.9993435265632722,0.0
 2006-03-27T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9968853535700444,0.0,0.9990866430744334,0.0
 2006-03-27T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9958670609892528,0.0,0.9987880330710718,0.0
 2006-03-27T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9947381306009944,0.0,0.9984569789974276,0.0
 2006-03-27T13:00:00,0.0,0.0,0.0,5.0,0.0,0.993567129529092,0.0,0.9981135878732916,0.0
 2006-03-27T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9924033087902154,0.0,0.9977723023515233,0.0
 2006-03-27T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9912212843901468,0.0,0.9974256786829078,0.0
 2006-03-27T16:00:00,0.0,0.0,0.0,5.0,0.0,0.990044721088436,0.0,0.9970806564583464,0.0
 2006-03-27T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9889361307632732,0.0,0.9967555670223944,0.0
 2006-03-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9878928460726368,0.0,0.996449628188257,0.0
 2006-03-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9869081291335996,0.0,0.9961608641001914,0.0
 2006-03-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9859112764204344,0.0,0.9958685412475612,0.0
 2006-03-27T21:00:00,0.0,0.0,0.0,4.0,2243325.661680627,0.999833436500093,2244623.89796102,0.9999511559563476,4487949.559641647
 2006-03-27T22:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-03-27T23:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-03-28T00:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-03-28T01:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-03-28T02:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-03-28T03:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-03-28T04:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-03-28T05:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-03-28T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993754247996428,0.0,0.9998168459574428,0.0
 2006-03-28T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9985473478368764,0.0,0.9995740158815885,0.0
 2006-03-28T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9977196880413456,0.0,0.999331308138266,0.0
 2006-03-28T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9968552163976266,0.0,0.9990778054757636,0.0
 2006-03-28T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9959332009582508,0.0,0.99880742833795,0.0
 2006-03-28T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9949440342353664,0.0,0.998517359369544,0.0
 2006-03-28T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9938756815862972,0.0,0.9982040694623524,0.0
 2006-03-28T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9927185355231908,0.0,0.9978647412610948,0.0
 2006-03-28T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9914597523517624,0.0,0.9974956084066066,0.0
 2006-03-28T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9901788213925506,0.0,0.9971199808067872,0.0
 2006-03-28T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9888610785851504,0.0,0.9967335582877882,0.0
 2006-03-28T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9875287096416396,0.0,0.9963428467160792,0.0
 2006-03-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9861813985262337,0.0,0.9959477534154996,0.0
 2006-03-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9848821627743786,0.0,0.995566758012462,0.0
 2006-03-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9836222671569884,0.0,0.9951972989378888,0.0
 2006-03-28T21:00:00,0.0,0.0,0.0,4.0,2926522.6079925317,0.9996514028184628,2929243.2370609385,0.9999424592254424,5855765.845053471
 2006-03-28T22:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-03-28T23:00:00,0.0,0.0,0.0,4.0,168637.5580204245,0.9998188735711392,168638.86768159925,0.9999468854388698,337276.4257020237
 2006-03-29T00:00:00,0.0,0.0,0.0,4.0,153523.9865916307,0.9998292648277364,153525.10525284032,0.9999499326310284,307049.091844471
 2006-03-29T01:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-03-29T02:00:00,0.0,0.0,0.0,4.0,143084.69171532313,0.9998353327148004,143085.6789578901,0.9999517120133108,286170.37067321327
 2006-03-29T03:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-03-29T04:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-03-29T05:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-03-29T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993020412904624,0.0,0.999795326552964,0.0
 2006-03-29T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9983477143524708,0.0,0.9995154742044964,0.0
 2006-03-29T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9973630985448848,0.0,0.9992267397728022,0.0
 2006-03-29T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9963209389416412,0.0,0.9989211308657964,0.0
 2006-03-29T10:00:00,0.0,0.0,0.0,1.0,0.0,0.995210212214575,0.0,0.9985954149389992,0.0
 2006-03-29T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9940422450862044,0.0,0.9982529135060044,0.0
 2006-03-29T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9928557709022888,0.0,0.9979049849570484,0.0
 2006-03-29T13:00:00,191470.2631205944,0.0,191470.2631205944,5.0,74904.18863594736,0.9875237021218768,0.0,0.9975305436120844,74904.18863594736
 2006-03-29T14:00:00,1941360.9336386784,0.0,1941360.9336386784,5.0,149713.65929832033,0.971149363144038,0.0,0.9971364400928996,149713.65929832033
 2006-03-29T15:00:00,3016007.4392623915,0.0,3016007.4392623915,5.0,230596.82109836664,0.9449463275384968,0.0,0.9967236827161208,230596.82109836664
 2006-03-29T16:00:00,2073227.5983748287,0.0,2073227.5983748287,5.0,167344.40491486498,0.918979154372961,0.0,0.9963022953352718,167344.40491486498
 2006-03-29T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9089071194988976,0.0,0.99589638858028,0.0
 2006-03-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9074981561226348,0.0,0.995483216014302,0.0
 2006-03-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9061454218331654,0.0,0.9950865323908076,0.0
 2006-03-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9048502313393532,0.0,0.9947067232426248,0.0
 2006-03-29T21:00:00,0.0,0.0,0.0,4.0,15758052.54282394,0.9595183795275404,3272269.485400084,0.999940857781388,19030322.02822403
 2006-03-29T22:00:00,0.0,0.0,0.0,4.0,307902.37719278253,0.9998083306173656,184716.12894314164,0.999943793762154,492618.50613592414
 2006-03-29T23:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-03-30T00:00:00,0.0,0.0,0.0,4.0,165456.37898201263,0.9998215282717298,165457.6500392838,0.9999476639186184,330914.0290212964
 2006-03-30T01:00:00,0.0,0.0,0.0,4.0,150201.7859569091,0.999831161042444,150202.86211408422,0.9999504886879916,300404.64807099325
 2006-03-30T02:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-03-30T03:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-03-30T04:00:00,0.0,0.0,0.0,4.0,136485.41805738249,0.99984026287304,136486.32724956117,0.9999531577614152,272971.74530694366
 2006-03-30T05:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-03-30T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999291194942336,0.0,0.9997921459071348,0.0
 2006-03-30T07:00:00,0.0,0.0,0.0,1.0,0.0,0.998291788660031,0.0,0.9994990742311272,0.0
 2006-03-30T08:00:00,206730.6789888821,0.0,206730.6789888821,1.0,0.0,0.997286440904976,0.0,0.9992042602433012,0.0
 2006-03-30T09:00:00,309591.41976735304,0.0,309591.41976735304,1.0,0.0,0.996241753015456,0.0,0.9988979099270112,0.0
 2006-03-30T10:00:00,817761.7029321527,0.0,817761.7029321527,1.0,174131.96128045252,0.9951239470868152,0.0,0.998570118054218,174131.96128045252
 2006-03-30T11:00:00,2200472.280510066,0.0,2200472.280510066,5.0,152395.1317660322,0.9844810634827692,0.0,0.9982062343774628,152395.1317660322
 2006-03-30T12:00:00,3367283.1963908463,0.0,3367283.1963908463,5.0,246068.0191859204,0.9562010107703532,0.0,0.9978029670395232,246068.0191859204
 2006-03-30T13:00:00,3968487.093421644,0.0,3968487.093421644,5.0,284355.8571332688,0.9215885452796536,84882.14492720384,0.996330181742726,369238.0020604726
 2006-03-30T14:00:00,4419754.121249268,0.0,4419754.121249268,5.0,315167.00897181605,0.8823760079139689,337739.1072822981,0.9868695768588291,652906.1162541141
 2006-03-30T15:00:00,4787094.2895203605,727445.831509391,5514540.121029751,5.0,341063.45778986067,0.8399480159776195,239866.2075438482,0.9763600856198412,580929.6653337089
 2006-03-30T16:00:00,3817568.0543922056,0.0,3817568.0543922056,5.0,270179.3482296079,0.8010957790125133,163225.44211543127,0.9680714919228924,433404.79034503934
 2006-03-30T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7857837995176307,0.0,0.965636338493484,0.0
 2006-03-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7843423603041443,0.0,0.9652136425252484,0.0
 2006-03-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7829587809220996,0.0,0.964807913708485,0.0
 2006-03-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7816272842373543,0.0,0.9644174579229792,0.0
 2006-03-30T21:00:00,0.0,0.0,0.0,4.0,16122748.325181045,0.83596243538042,21186918.060796622,0.995854407806678,37309666.38597766
 2006-03-30T22:00:00,0.0,0.0,0.0,4.0,15759474.612707509,0.9305597977787116,201148.37186761916,0.999940857781388,15960622.984575128
 2006-03-30T23:00:00,0.0,0.0,0.0,4.0,4927873.538857612,0.9975200097079254,180615.1781210888,0.9999447279378524,5108488.716978702
 2006-03-31T00:00:00,0.0,0.0,0.0,4.0,161266.49282938946,0.9998238037293788,161267.70824930325,0.9999483311869742,322534.2010786927
 2006-03-31T01:00:00,0.0,0.0,0.0,4.0,150201.7859569091,0.999831161042444,150202.86211408422,0.9999504886879916,300404.64807099325
 2006-03-31T02:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-03-31T03:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-03-31T04:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-03-31T05:00:00,0.0,0.0,0.0,4.0,130151.23764518333,0.999845344728456,130152.07394490571,0.9999546479940769,260303.31159008903
 2006-03-31T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993090320020176,0.0,0.999797376549636,0.0
 2006-03-31T07:00:00,291030.714818391,0.0,291030.714818391,1.0,0.0,0.9983109025042824,0.0,0.9995046792853168,0.0
 2006-03-31T08:00:00,927962.76945767,0.0,927962.76945767,1.0,0.0,0.9972899805057632,0.0,0.9992052982162994,0.0
 2006-03-31T09:00:00,1935699.4925882907,0.0,1935699.4925882907,1.0,125894.70311285302,0.9961978619656928,0.0,0.998885039061835,125894.70311285302
 2006-03-31T10:00:00,2792598.691244937,0.0,2792598.691244937,1.0,1459265.5604829327,0.9950603354040936,0.0,0.9985514641966238,1459265.5604829327
 2006-03-31T11:00:00,685534.5967374374,0.0,685534.5967374374,5.0,5745.0830181373885,0.993267376915282,0.0,0.9982343263752465,5745.0830181373885
 2006-03-31T12:00:00,192270.05984676344,0.0,192270.05984676344,5.0,0.0,0.9923425045124132,0.0,0.9979631114449412,0.0
 2006-03-31T13:00:00,175354.55903148244,0.0,175354.55903148244,5.0,0.0,0.9915777484794464,0.0,0.9977388499646136,0.0
 2006-03-31T14:00:00,289088.20071498974,0.0,289088.20071498974,5.0,0.0,0.9908243191689988,0.0,0.9975179099978796,0.0
 2006-03-31T15:00:00,222553.5900245144,0.0,222553.5900245144,5.0,0.0,0.9899826021017698,0.0,0.9972710800189364,0.0
 2006-03-31T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9890388434004146,0.0,0.996994326761277,0.0
 2006-03-31T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9880727346483734,0.0,0.9967110194455444,0.0
 2006-03-31T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9870930742818892,0.0,0.9964237381760476,0.0
 2006-03-31T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9862080729536036,0.0,0.9961642152701564,0.0
 2006-03-31T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9854326981182744,0.0,0.9959368398708344,0.0
 2006-03-31T21:00:00,0.0,0.0,0.0,4.0,1947903.6915112324,0.9998845584486072,1859230.117680596,0.9999661472520768,3807133.809191828
 2006-03-31T22:00:00,0.0,0.0,0.0,4.0,85319.08403544631,0.9998869097548444,85319.46234056127,0.9999668367627114,170638.54637600755
 2006-03-31T23:00:00,0.0,0.0,0.0,4.0,83090.78166845211,0.9998891093639052,83091.14054559328,0.9999674817887888,166181.9222140454
 2006-04-01T00:00:00,0.0,0.0,0.0,4.0,80975.7136304397,0.9998914606701425,80976.05446156918,0.9999681712994232,161951.7680920089
 2006-04-01T01:00:00,0.0,0.0,0.0,4.0,78805.00712364152,0.9998936602792032,78805.32979941124,0.9999688163255004,157610.3369230528
 2006-04-01T02:00:00,0.0,0.0,0.0,4.0,76747.53411123708,0.9998960115854406,76747.83995245278,0.999969505836135,153495.37406368984
 2006-04-01T03:00:00,0.0,0.0,0.0,4.0,74631.96418878536,0.9998982111945012,74632.25310621617,0.9999701508622124,149264.21729500152
 2006-04-01T04:00:00,0.0,0.0,0.0,4.0,77861.3244803077,0.999893129339085,77861.63979811335,0.9999686606295508,155722.96427842104
 2006-04-01T05:00:00,0.0,0.0,0.0,4.0,85399.96692509751,0.99988577202602,85400.34592468584,0.9999665031285332,170800.31284978334
 2006-04-01T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994902974866235,0.0,0.9998505318882766,0.0
 2006-04-01T07:00:00,127541.86653761029,0.0,127541.86653761029,1.0,0.0,0.998807862454825,0.0,0.999650410694247,0.0
 2006-04-01T08:00:00,179593.41543295464,0.0,179593.41543295464,1.0,0.0,0.998193185495241,0.0,0.9994701592690376,0.0
 2006-04-01T09:00:00,162528.37656867685,0.0,162528.37656867685,1.0,0.0,0.9975016359914148,0.0,0.999267365294538,0.0
 2006-04-01T10:00:00,415942.6112128301,0.0,415942.6112128301,1.0,0.0,0.9967780278176004,0.0,0.9990551702503128,0.0
 2006-04-01T11:00:00,73368.03550704631,0.0,73368.03550704631,1.0,0.0,0.9960090495465512,0.0,0.9988296706164802,0.0
 2006-04-01T12:00:00,122008.39759060608,0.0,122008.39759060608,1.0,0.0,0.9951616691180626,0.0,0.9985811798807402,0.0
 2006-04-01T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9942693863253004,0.0,0.9983195217161104,0.0
 2006-04-01T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9933356396376009,0.0,0.9980457044392168,0.0
 2006-04-01T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9923963307200924,0.0,0.9977702560618978,0.0
 2006-04-01T16:00:00,141519.68854978803,0.0,141519.68854978803,1.0,0.0,0.9914485267606944,0.0,0.9974923165493834,0.0
 2006-04-01T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9904946549142326,0.0,0.9972125976545868,0.0
 2006-04-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.989545637377422,0.0,0.996934302265616,0.0
 2006-04-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.988621902703378,0.0,0.9966634209694886,0.0
 2006-04-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9877526778814588,0.0,0.9964085244575318,0.0
 2006-04-01T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9869279508980088,0.0,0.9961666767489796,0.0
 2006-04-01T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9861172811862576,0.0,0.995928951276048,0.0
 2006-04-01T23:00:00,0.0,0.0,0.0,4.0,1959838.230860296,0.9998657479987088,1960917.3261314,0.9999606311670016,3920755.556991696
 2006-04-02T00:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-04-02T01:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-04-02T02:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-04-02T03:00:00,0.0,0.0,0.0,4.0,101609.44217758215,0.9998724985230676,101609.97496412224,0.9999626107297906,203219.4171417044
 2006-04-02T04:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-02T05:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-02T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994623346404036,0.0,0.9998423319015918,0.0
 2006-04-02T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987537065627784,0.0,0.9996345297073764,0.0
 2006-04-02T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9979973444402502,0.0,0.9994127297058726,0.0
 2006-04-02T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9971343897682972,0.0,0.9991596718889412,0.0
 2006-04-02T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9961479535945916,0.0,0.998870403642562,0.0
 2006-04-02T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9949998082306304,0.0,0.9985337148583568,0.0
 2006-04-02T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9937930066250504,0.0,0.9981798253787548,0.0
 2006-04-02T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9925721477477722,0.0,0.9978218136635316,0.0
 2006-04-02T14:00:00,0.0,0.0,0.0,1.0,0.0,0.991307397820731,0.0,0.9974509310831324,0.0
 2006-04-02T15:00:00,0.0,0.0,0.0,1.0,0.0,0.989990059539135,0.0,0.997064627189619,0.0
 2006-04-02T16:00:00,0.0,0.0,0.0,1.0,0.0,0.988666754501926,0.0,0.9966765735701943,0.0
 2006-04-02T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9873155371842228,0.0,0.9962803347922704,0.0
 2006-04-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9859955694848987,0.0,0.9958932598331012,0.0
 2006-04-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9847402247828068,0.0,0.9955251352952396,0.0
 2006-04-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.983547075923121,0.0,0.9951752494257732,0.0
 2006-04-02T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9823620175795208,0.0,0.9948277360660164,0.0
 2006-04-02T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9811854542778096,0.0,0.9944827138414551,0.0
 2006-04-02T23:00:00,0.0,0.0,0.0,4.0,3226175.2418746846,0.9992822270837158,3228223.032569756,0.9999436825507614,6454398.274444442
 2006-04-03T00:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-04-03T01:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-04-03T02:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-04-03T03:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-04-03T04:00:00,0.0,0.0,0.0,4.0,161727.70453282306,0.9998247139124384,161728.9306957698,0.9999485980943166,323456.63522859284
 2006-04-03T05:00:00,0.0,0.0,0.0,4.0,128322.73338572663,0.9998509575239904,128323.5578400855,0.999956293922688,256646.2912258121
 2006-04-03T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994051574462564,0.0,0.9998255649306266,0.0
 2006-04-03T07:00:00,234511.08364676783,0.0,234511.08364676783,1.0,0.0,0.9986224379392938,0.0,0.9995960357373336,0.0
 2006-04-03T08:00:00,416604.146952987,0.0,416604.146952987,1.0,0.0,0.9978400534302628,0.0,0.9993666047807704,0.0
 2006-04-03T09:00:00,188090.72300567903,0.0,188090.72300567903,1.0,0.0,0.9970124758040364,0.0,0.9991239211332498,0.0
 2006-04-03T10:00:00,386364.2168371219,0.0,386364.2168371219,1.0,0.0,0.9961797594359524,0.0,0.9988797305713591,0.0
 2006-04-03T11:00:00,164212.86559935188,0.0,164212.86559935188,5.0,0.0,0.99535290869203,0.0,0.9986372600790075,0.0
 2006-04-03T12:00:00,280104.3742704377,0.0,280104.3742704377,5.0,0.0,0.9944924823063538,0.0,0.9983849436713604,0.0
 2006-04-03T13:00:00,257515.3898630036,0.0,257515.3898630036,5.0,0.0,0.9936405509625676,0.0,0.9981351183989084,0.0
 2006-04-03T14:00:00,515764.6950331184,0.0,515764.6950331184,5.0,0.0,0.9927886196187808,0.0,0.9978852931264566,0.0
 2006-04-03T15:00:00,0.0,0.0,0.0,5.0,0.0,0.99192111403153,0.0,0.9976309007728132,0.0
 2006-04-03T16:00:00,396373.3004062541,0.0,396373.3004062541,5.0,0.0,0.9910075936340438,0.0,0.9973630147701948,0.0
 2006-04-03T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9900972715186972,0.0,0.9970960666503204,0.0
 2006-04-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9891718555342792,0.0,0.9968246923170192,0.0
 2006-04-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9882966639567472,0.0,0.9965680460791514,0.0
 2006-04-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9874506993685735,0.0,0.9963199705326106,0.0
 2006-04-03T21:00:00,0.0,0.0,0.0,4.0,1803490.0656802785,0.9998666581817685,1804392.6599376488,0.999960898074344,3607882.725617927
 2006-04-03T22:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-04-03T23:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-04-04T00:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-04-04T01:00:00,0.0,0.0,0.0,4.0,100713.48533381522,0.999870829854125,100714.00730295366,0.9999621213996628,201427.4926367689
 2006-04-04T02:00:00,0.0,0.0,0.0,4.0,106093.81275992648,0.9998657479987088,106094.38859209052,0.9999606311670016,212188.201352017
 2006-04-04T03:00:00,0.0,0.0,0.0,4.0,112199.55591708442,0.9998602869003512,112200.1949724138,0.9999590297229471,224399.7508894982
 2006-04-04T04:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-04-04T05:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-04-04T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993575877399612,0.0,0.9998116153149414,0.0
 2006-04-04T07:00:00,338156.26575362706,0.0,338156.26575362706,1.0,0.0,0.9984163826077452,0.0,0.9995356108806592,0.0
 2006-04-04T08:00:00,251380.21637738647,0.0,251380.21637738647,1.0,0.0,0.9973925277971452,0.0,0.9992353697768722,0.0
 2006-04-04T09:00:00,1469605.7986038914,0.0,1469605.7986038914,1.0,0.0,0.9962720924507764,0.0,0.9989068068384231,0.0
 2006-04-04T10:00:00,2979236.826247684,0.0,2979236.826247684,1.0,62214.45059980461,0.995098259698244,0.0,0.9985625853358888,62214.45059980461
 2006-04-04T11:00:00,3185433.4490712774,0.0,3185433.4490712774,5.0,21214.36135612324,0.99270007808795,0.0,0.9981999768831026,21214.36135612324
 2006-04-04T12:00:00,3681579.5262714783,0.0,3681579.5262714783,5.0,134319.8979342065,0.9816900116596112,0.0,0.9978327716927536,134319.8979342065
 2006-04-04T13:00:00,4052895.883827969,0.0,4052895.883827969,5.0,222176.85896148373,0.9564936831440972,0.0,0.9974533184210274,222176.85896148373
 2006-04-04T14:00:00,4299971.369554298,0.0,4299971.369554298,5.0,245209.83040628032,0.925555646966106,0.0,0.997052987063854,245209.83040628032
 2006-04-04T15:00:00,4486582.041608783,0.0,4486582.041608783,5.0,262977.5441751557,0.8924141968809648,0.0,0.9966439070771252,262977.5441751557
 2006-04-04T16:00:00,3111911.081322829,0.0,3111911.081322829,5.0,161716.0292642368,0.8658060297284575,0.0,0.9962339373992554,161716.0292642368
 2006-04-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8560481299640309,0.0,0.9958321195164668,0.0
 2006-04-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.8546690130072646,0.0,0.9954276992870904,0.0
 2006-04-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8533405502660513,0.0,0.9950381331927256,0.0
 2006-04-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.8520880372445893,0.0,0.9946708390332628,0.0
 2006-04-04T21:00:00,0.0,0.0,0.0,4.0,14545059.7210378,0.9094942255674464,2944860.9403095604,0.9999517564978678,17489920.661347363
 2006-04-04T22:00:00,0.0,0.0,0.0,4.0,6868436.165896173,0.992051814620543,124368.84336917636,0.9999563606495236,6992805.009265348
 2006-04-04T23:00:00,0.0,0.0,0.0,4.0,112577.64320308884,0.999862486509412,112578.28922902902,0.9999596747490246,225155.93243211784
 2006-04-05T00:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-04-05T01:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-04-05T02:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-04-05T03:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-04-05T04:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-04-05T05:00:00,0.0,0.0,0.0,4.0,72462.4374828309,0.9999025345640344,72462.70978363861,0.9999714186720886,144925.1472664695
 2006-04-05T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996163262368,0.0,0.999887489287578,0.0
 2006-04-05T07:00:00,0.0,0.0,0.0,1.0,0.0,0.99911431603442,0.0,0.9997402769136025,0.0
 2006-04-05T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9985990386498034,0.0,0.999589173994407,0.0
 2006-04-05T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9980481503529796,0.0,0.9994276283254416,0.0
 2006-04-05T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9975070338826156,0.0,0.99926894820336,0.0
 2006-04-05T11:00:00,0.0,0.0,0.0,5.0,0.0,0.99702896023056,0.0,0.9991287551217836,0.0
 2006-04-05T12:00:00,112938.97947235426,0.0,112938.97947235426,5.0,0.0,0.9964977672838314,0.0,0.9989729850311436,0.0
 2006-04-05T13:00:00,140618.95888392976,0.0,140618.95888392976,5.0,0.0,0.9959512023565408,0.0,0.9988127071720544,0.0
 2006-04-05T14:00:00,67392.96832358367,0.0,67392.96832358367,5.0,0.0,0.9953798349408765,0.0,0.998645156087886,0.0
 2006-04-05T15:00:00,101097.61921644169,0.0,101097.61921644169,5.0,0.0,0.9948342560452336,0.0,0.9984851673784176,0.0
 2006-04-05T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9942805613506428,0.0,0.9983227987451464,0.0
 2006-04-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9937548505713244,0.0,0.9981686362769712,0.0
 2006-04-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.99327020758876,0.0,0.9980265167669377,0.0
 2006-04-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9928698281739866,0.0,0.9979091071926692,0.0
 2006-04-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.992576951491697,0.0,0.997823222341171,0.0
 2006-04-05T21:00:00,0.0,0.0,0.0,4.0,840191.9671554925,0.9999676885013844,840362.2668782109,0.999990524789346,1680554.234033703
 2006-04-05T22:00:00,0.0,0.0,0.0,4.0,15610.67626313057,0.9999784590009227,15610.685967500596,0.9999936831928974,31221.362230631166
 2006-04-05T23:00:00,0.0,0.0,0.0,4.0,10049.798101562614,0.9999845268879868,10049.801772278868,0.9999954625751798,20099.59987384149
 2006-04-06T00:00:00,0.0,0.0,0.0,4.0,11291.655549267383,0.9999818721873964,11291.660324450284,0.9999946840954312,22583.31587371767
 2006-04-06T01:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-04-06T02:00:00,0.0,0.0,0.0,4.0,7332.933630060599,0.999990367229286,7332.935625258757,0.9999971752306266,14665.869255319354
 2006-04-06T03:00:00,0.0,0.0,0.0,4.0,4772.257747317219,0.999991884201052,4772.258547474203,0.9999976200761972,9544.51629479142
 2006-04-06T04:00:00,0.0,0.0,0.0,4.0,3787.9462902561,0.9999958283276434,3787.946882814949,0.9999987766746808,7575.893173071048
 2006-04-06T05:00:00,0.0,0.0,0.0,4.0,2705.8910527661587,0.999994159658701,2705.8914185149283,0.9999982873445532,5411.782471281087
 2006-04-06T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999948157489897,0.0,0.9999847974026244,0.0
 2006-04-06T07:00:00,0.0,0.0,0.0,1.0,0.0,0.99980992343772,0.0,0.9999442608500032,0.0
 2006-04-06T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999522406722337,0.0,0.9998599477861876,0.0
 2006-04-06T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991006885713886,0.0,0.9997362807175594,0.0
 2006-04-06T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9985446678534232,0.0,0.999573229987747,0.0
 2006-04-06T11:00:00,0.0,0.0,0.0,5.0,0.0,0.997891662073885,0.0,0.999381738797787,0.0
 2006-04-06T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9971578522649444,0.0,0.9991665521670994,0.0
 2006-04-06T13:00:00,0.0,0.0,0.0,5.0,0.0,0.996368521289368,0.0,0.998935084188528,0.0
 2006-04-06T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9955438954373697,0.0,0.9986932661363468,0.0
 2006-04-06T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9946949980371148,0.0,0.998444330555036,0.0
 2006-04-06T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9938430666933286,0.0,0.9981945052825844,0.0
 2006-04-06T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9929996303914314,0.0,0.9979471711453276,0.0
 2006-04-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.992208580181187,0.0,0.9977151990084429,0.0
 2006-04-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.99151400937526,0.0,0.9975115190498484,0.0
 2006-04-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.990902062964855,0.0,0.997332068346666,0.0
 2006-04-06T21:00:00,0.0,0.0,0.0,4.0,1129132.405667378,0.9999287781755865,1129491.6638599182,0.99997911450046,2258624.0695272963
 2006-04-06T22:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-04-06T23:00:00,0.0,0.0,0.0,4.0,34215.477068967215,0.9999503191746634,34215.53072266544,0.9999854313075628,68431.00779163266
 2006-04-07T00:00:00,0.0,0.0,0.0,4.0,27254.770420470308,0.9999603311883192,27254.80280117318,0.9999883672883288,54509.57322164349
 2006-04-07T01:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-04-07T02:00:00,0.0,0.0,0.0,4.0,24614.79699461867,0.999961848160085,24614.823032136657,0.9999888121338992,49229.62002675532
 2006-04-07T03:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-04-07T04:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-04-07T05:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-04-07T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9998891397033406,0.0,0.9999674906857005,0.0
 2006-04-07T07:00:00,0.0,0.0,0.0,1.0,0.0,0.99967010920662,0.0,0.9999032609165792,0.0
 2006-04-07T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9992354462299352,0.0,0.999775797832415,0.0
 2006-04-07T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99856995071619,0.0,0.9995806440805908,0.0
 2006-04-07T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977137592100276,0.0,0.9993295695334946,0.0
 2006-04-07T11:00:00,0.0,0.0,0.0,5.0,0.0,0.99671707083547,0.0,0.9990372948724676,0.0
 2006-04-07T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9956331439429364,0.0,0.9987194378840846,0.0
 2006-04-07T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9944526365146336,0.0,0.9983732590610398,0.0
 2006-04-07T14:00:00,527387.1869359775,0.0,527387.1869359775,5.0,0.0,0.9932116524785932,0.0,0.9980093457279136,0.0
 2006-04-07T15:00:00,1680615.9726096746,0.0,1680615.9726096746,5.0,17516.80026838291,0.9911468805158692,0.0,0.9976218555795452,17516.80026838291
 2006-04-07T16:00:00,1103880.3923663946,0.0,1103880.3923663946,5.0,11092.867889379044,0.9878919183908418,0.0,0.9972311032303258,11092.867889379044
 2006-04-07T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9857076585781342,0.0,0.9968478261402152,0.0
 2006-04-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.984421159068398,0.0,0.9964705655864474,0.0
 2006-04-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9833170058856509,0.0,0.9961467773237898,0.0
 2006-04-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9823912485825856,0.0,0.9958753029002352,0.0
 2006-04-07T21:00:00,0.0,0.0,0.0,4.0,2551529.378572812,0.9997020429751192,2069479.7274431963,0.9999587405733265,4621009.106016008
 2006-04-07T22:00:00,0.0,0.0,0.0,4.0,101609.44217758215,0.9998724985230676,101609.97496412224,0.9999626107297906,203219.4171417044
 2006-04-07T23:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-04-08T00:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-04-08T01:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-04-08T02:00:00,0.0,0.0,0.0,4.0,82196.8390150459,0.999887288997786,82197.1913182908,0.999966947974104,164394.03033333668
 2006-04-08T03:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-04-08T04:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-04-08T05:00:00,0.0,0.0,0.0,4.0,70354.93363758402,0.999905720204743,70355.19023106639,0.9999723528477868,140710.1238686504
 2006-04-08T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996101003318432,0.0,0.999885663567215,0.0
 2006-04-08T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9989926296159236,0.0,0.9997045928847466,0.0
 2006-04-08T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9981739831609692,0.0,0.999464528265523,0.0
 2006-04-08T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9972349270720884,0.0,0.9991891540291326,0.0
 2006-04-08T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9960767570530404,0.0,0.9988495255571146,0.0
 2006-04-08T11:00:00,113153.6875756254,0.0,113153.6875756254,1.0,0.0,0.99483248624484,0.0,0.9984846483919184,0.0
 2006-04-08T12:00:00,1304960.8130872813,0.0,1304960.8130872813,1.0,151221.34703138267,0.9935288007091382,0.0,0.9981023481085404,151221.34703138267
 2006-04-08T13:00:00,2161515.890406118,0.0,2161515.890406118,1.0,1656163.8003304468,0.9921818309123795,0.0,0.9977073548982144,1656163.8003304468
 2006-04-08T14:00:00,2768273.064782212,0.0,2768273.064782212,1.0,1959445.1859533344,0.9907898576198964,0.0,0.9972991646026268,1959445.1859533344
 2006-04-08T15:00:00,3225528.1844969047,0.0,3225528.1844969047,1.0,2527840.757905023,0.989391816440349,0.0,0.996889194924757,2527840.757905023
 2006-04-08T16:00:00,2450964.7744577047,0.0,2450964.7744577047,1.0,1933048.4506958893,0.9879937752608016,0.0,0.9964792252468871,1933048.4506958893
 2006-04-08T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9866319138578734,0.0,0.9960798651358762,0.0
 2006-04-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9853123759672168,0.0,0.9956929162162852,0.0
 2006-04-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9841292391211864,0.0,0.9953459663275844,0.0
 2006-04-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9830383341585288,0.0,0.9950260630495764,0.0
 2006-04-08T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9820676744911898,0.0,0.9947414211971316,0.0
 2006-04-08T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9811826731629044,0.0,0.9944818982912408,0.0
 2006-04-08T23:00:00,0.0,0.0,0.0,4.0,2583268.4220436057,0.9995670214002906,2586086.710621725,0.9999632779981464,5169355.132665332
 2006-04-09T00:00:00,0.0,0.0,0.0,4.0,86334.22150623237,0.9998874406949626,86334.6094993148,0.9999669924586608,172668.83100554717
 2006-04-09T01:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-04-09T02:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-04-09T03:00:00,0.0,0.0,0.0,4.0,65992.5874463026,0.9999106503629824,65992.81194145553,0.9999737985958912,131985.3993877581
 2006-04-09T04:00:00,0.0,0.0,0.0,4.0,53177.25123541013,0.9999248340489948,53177.39269034885,0.9999779579019764,106354.64392575898
 2006-04-09T05:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-04-09T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996944313206018,0.0,0.9999103932738944,0.0
 2006-04-09T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9991883695394636,0.0,0.9997619927915404,0.0
 2006-04-09T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9985621635944578,0.0,0.9995783605399944,0.0
 2006-04-09T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99781439764527,0.0,0.9993590813300576,0.0
 2006-04-09T10:00:00,0.0,0.0,0.0,1.0,0.0,0.996958522174892,0.0,0.999108099459122,0.0
 2006-04-09T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9960294275339412,0.0,0.998835646375312,0.0
 2006-04-09T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9950140677652308,0.0,0.9985378964067204,0.0
 2006-04-09T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9939219492251604,0.0,0.9982176372522558,0.0
 2006-04-09T14:00:00,0.0,0.0,0.0,1.0,0.0,0.992784422663561,0.0,0.9978840623870447,0.0
 2006-04-09T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9916049265497694,0.0,0.9975381801277136,0.0
 2006-04-09T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9904198682061688,0.0,0.997190666767957,0.0
 2006-04-09T17:00:00,0.0,0.0,0.0,1.0,0.0,0.989243304904458,0.0,0.9968456445433956,0.0
 2006-04-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9881431969797534,0.0,0.9965230425355928,0.0
 2006-04-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.98723089015968,0.0,0.9962555124094308,0.0
 2006-04-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9864636058404362,0.0,0.9960305095198188,0.0
 2006-04-09T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9857568992603816,0.0,0.9958232707966594,0.0
 2006-04-09T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9851027810348812,0.0,0.995631453386614,0.0
 2006-04-09T23:00:00,0.0,0.0,0.0,4.0,1952431.9774276605,0.999891612367319,1953541.8453760955,0.99996821578398,3905973.8228037553
 2006-04-10T00:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-04-10T01:00:00,0.0,0.0,0.0,4.0,72462.4374828309,0.9999025345640344,72462.70978363861,0.9999714186720886,144925.1472664695
 2006-04-10T02:00:00,0.0,0.0,0.0,4.0,67046.95396212321,0.9999057960533312,67047.18586951814,0.9999723750900652,134094.13983164134
 2006-04-10T03:00:00,0.0,0.0,0.0,4.0,63822.764638776185,0.99991254657769,63822.97364134952,0.9999743546528548,127645.73828012572
 2006-04-10T04:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-04-10T05:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-04-10T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996615635990048,0.0,0.999900754953198,0.0
 2006-04-10T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9991218250446616,0.0,0.9997424788991766,0.0
 2006-04-10T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9984241191637516,0.0,0.9995378795930696,0.0
 2006-04-10T09:00:00,118684.53514749365,0.0,118684.53514749365,1.0,0.0,0.9975511524781432,0.0,0.9992818857953716,0.0
 2006-04-10T10:00:00,201808.94716744943,0.0,201808.94716744943,1.0,0.0,0.9965413549392412,0.0,0.9989857669272056,0.0
 2006-04-10T11:00:00,236567.16587314868,0.0,236567.16587314868,5.0,0.0,0.9954336621557068,0.0,0.9986609406915496,0.0
 2006-04-10T12:00:00,1427660.193239573,0.0,1427660.193239573,5.0,10395.230248098826,0.993953341393438,0.0,0.998309305096172,10395.230248098826
 2006-04-10T13:00:00,2401566.279926852,0.0,2401566.279926852,5.0,102997.78894230755,0.9850127540181348,0.0,0.9979314829248712,102997.78894230755
 2006-04-10T14:00:00,3168928.4913597805,0.0,3168928.4913597805,5.0,165373.23243761464,0.9661388996950584,0.0,0.9975311515676978,165373.23243761464
 2006-04-10T15:00:00,3671162.995681876,0.0,3671162.995681876,5.0,209616.1197910265,0.9408685629937112,0.0,0.9971220715809692,209616.1197910265
 2006-04-10T16:00:00,2910146.27964096,0.0,2910146.27964096,5.0,162681.36619959737,0.9166761685971808,0.0,0.9967145930382948,162681.36619959737
 2006-04-10T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9068416043947752,0.0,0.9963258665899444,0.0
 2006-04-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9055886552439302,0.0,0.9959584445373798,0.0
 2006-04-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9044953231264472,0.0,0.9956378295064592,0.0
 2006-04-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9034661083489404,0.0,0.9953360166149888,0.0
 2006-04-10T21:00:00,0.0,0.0,0.0,4.0,13519651.841876868,0.9610818220234792,2455059.998438392,0.999956293922688,15974711.84031526
 2006-04-10T22:00:00,0.0,0.0,0.0,4.0,101609.44217758215,0.9998724985230676,101609.97496412224,0.9999626107297906,203219.4171417044
 2006-04-10T23:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-11T00:00:00,0.0,0.0,0.0,4.0,88325.94677747162,0.999884785994372,88326.35228493725,0.9999662139789124,176652.29906240889
 2006-04-11T01:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-04-11T02:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-04-11T03:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-04-11T04:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-04-11T05:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-04-11T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9995498007041448,0.0,0.9998679809557836,0.0
 2006-04-11T07:00:00,1615.563754864689,0.0,1615.563754864689,1.0,0.0,0.99882308273821,0.0,0.9996548739781388,0.0
 2006-04-11T08:00:00,231253.80058271872,0.0,231253.80058271872,1.0,0.0,0.9978804364828164,0.0,0.9993784469405648,0.0
 2006-04-11T09:00:00,874630.3400483772,0.0,874630.3400483772,1.0,0.0,0.9967995435338146,0.0,0.9990614796433228,0.0
 2006-04-11T10:00:00,1986046.5770263867,0.0,1986046.5770263867,1.0,599385.2168253761,0.9956034618620476,0.0,0.9987107337390864,599385.2168253761
 2006-04-11T11:00:00,2465642.6518317903,0.0,2465642.6518317903,5.0,111698.03494525338,0.986739708460252,0.0,0.9983329115677856,111698.03494525338
 2006-04-11T12:00:00,3244051.096456896,476345.4861790036,3720396.582635899,5.0,170073.32112170028,0.9672141121156198,0.0,0.9979280131294206,170073.32112170028
 2006-04-11T13:00:00,3763933.9899779335,4739529.747281735,8503463.73725967,5.0,212067.20324913887,0.9417332621880066,33162.799302062405,0.9971734952710264,245230.0025512013
 2006-04-11T14:00:00,4363428.937688249,7720767.041281437,12084195.978969686,5.0,263119.50186525274,0.9103865672337966,232288.14192343445,0.991561601354135,495407.6437886872
 2006-04-11T15:00:00,4789864.137913895,8095381.0768551715,12885245.214769067,5.0,300245.28767998656,0.8732430148597735,282186.3061599663,0.9809187694627868,582431.5938399528
 2006-04-11T16:00:00,3978534.44304688,5914768.857367951,9893303.300414832,5.0,242925.4986905875,0.8386567668590056,176233.094886799,0.9723605694901843,419158.59357738646
 2006-04-11T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8245735697127633,0.0,0.9694844693125488,0.0
 2006-04-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.823223679745355,0.0,0.9690886197744992,0.0
 2006-04-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8220304297542183,0.0,0.9687387042486608,0.0
 2006-04-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.820875104057231,0.0,0.968399909862088,0.0
 2006-04-11T21:00:00,0.0,0.0,0.0,4.0,14760229.715502108,0.8778581632958257,16849967.068569187,0.9973717453588145,31610196.784071296
 2006-04-11T22:00:00,0.0,0.0,0.0,4.0,11160496.866158037,0.97430318863357,121762.75113705188,0.9999575172480072,11282259.617295086
 2006-04-11T23:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-04-12T00:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-04-12T01:00:00,0.0,0.0,0.0,4.0,104269.96720471038,0.9998693128823588,104270.525989356,0.9999616765540924,208540.49319406637
 2006-04-12T02:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-04-12T03:00:00,0.0,0.0,0.0,4.0,100713.48533381522,0.999870829854125,100714.00730295366,0.9999621213996628,201427.4926367689
 2006-04-12T04:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-04-12T05:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-04-12T06:00:00,372172.7066460535,0.0,372172.7066460535,1.0,0.0,0.9994243682081492,0.0,0.9998311984055056,0.0
 2006-04-12T07:00:00,86531.53092207763,0.0,86531.53092207763,1.0,0.0,0.9985002711464052,0.0,0.999560210840714,0.0
 2006-04-12T08:00:00,814455.2370345043,0.0,814455.2370345043,1.0,0.0,0.9975035195646909,0.0,0.9992679176444552,0.0
 2006-04-12T09:00:00,2089927.6143089691,0.0,2089927.6143089691,1.0,503033.74600215873,0.9964276831882424,0.0,0.9989524331657816,503033.74600215873
 2006-04-12T10:00:00,3497669.895361041,0.0,3497669.895361041,1.0,2908992.297466665,0.9951923625134614,0.0,0.9985901805894524,2908992.297466665
 2006-04-12T11:00:00,3613262.409445282,3452138.3916079747,7065400.801053256,5.0,229921.72855773423,0.9774233183035308,2600.7618177786176,0.9981736627475458,232522.4903755129
 2006-04-12T12:00:00,4193811.208590204,8573128.837821793,12766940.046411997,5.0,271396.7753794389,0.944550741529797,375213.4806902506,0.9911160709360644,646610.2560696894
 2006-04-12T13:00:00,4773247.609384619,11147073.695134385,15920321.304519003,5.0,307144.2019328584,0.9069862369864876,560408.0723381927,0.9723519599597056,867552.2742710512
 2006-04-12T14:00:00,5276813.378405281,12607110.282769606,17883923.661174886,5.0,338628.1511813747,0.8649071404713481,691099.9614227789,0.9481708055092708,1029728.1126041538
 2006-04-12T15:00:00,5523353.71596363,11773865.791784558,17297219.507748187,5.0,355941.7372833309,0.8200576962715255,625946.5705397972,0.9240458592631448,981888.3078231282
 2006-04-12T16:00:00,4551162.416752369,10252588.71486862,14803751.13162099,5.0,288194.7529134015,0.7791559303802044,509919.89052962535,0.9028272597083588,798114.6434430268
 2006-04-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7629971221538208,0.0,0.8951293110827877,0.0
 2006-04-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7616611124780716,0.0,0.894737531881709,0.0
 2006-04-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7604344891080825,0.0,0.8943778297533176,0.0
 2006-04-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7592976704666409,0.0,0.8940444624827061,0.0
 2006-04-12T21:00:00,0.0,0.0,0.0,4.0,14660583.314870613,0.8170060314747452,49943766.73298719,0.9519527260281776,64604350.0478578
 2006-04-12T22:00:00,0.0,0.0,0.0,4.0,14543692.3209758,0.9168807161485876,3297188.0450443444,0.9999517120133108,17840880.366020143
 2006-04-12T23:00:00,0.0,0.0,0.0,4.0,6154776.432646069,0.9942505279058532,140010.84163818965,0.9999528686117944,6294787.274284257
 2006-04-13T00:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-04-13T01:00:00,0.0,0.0,0.0,4.0,118858.08379806504,0.9998570254110544,118858.79770869148,0.9999580733049704,237716.88150675656
 2006-04-13T02:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-04-13T03:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
