version,0.3.0
 2006-04-13T04:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-04-13T05:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-13T06:00:00,365667.03318230086,0.0,365667.03318230086,1.0,317607.42032424506,0.9994887973700992,0.0,0.9998500919854348,317607.42032424506
 2006-04-13T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987508748821486,0.0,0.999633699328978,0.0
 2006-04-13T08:00:00,541272.1959023958,0.0,541272.1959023958,1.0,0.0,0.99787790819654,0.0,0.9993777055312804,0.0
 2006-04-13T09:00:00,2355691.182578264,0.0,2355691.182578264,1.0,403822.006547508,0.996852536414174,0.0,0.9990770195819224,403822.006547508
 2006-04-13T10:00:00,3946332.800626743,2475768.1152202813,6422100.915847024,1.0,3247972.565881388,0.9956676803334754,0.0,0.9987295655349084,3247972.565881388
 2006-04-13T11:00:00,4182036.1813798775,8878855.836659841,13060892.018039718,5.0,280968.7892306407,0.974152988059272,169664.9254031664,0.9963454862259266,450633.7146338071
 2006-04-13T12:00:00,4625130.78108017,11393083.34602514,16018214.12710531,5.0,309339.0058042211,0.9361840442387108,557143.9882913291,0.9805226322817066,866482.9940955502
 2006-04-13T13:00:00,4850843.126039107,10315277.975581814,15166121.10162092,5.0,323018.86250807485,0.8955681524840183,520334.1454173403,0.9603089935094826,843353.0079254151
 2006-04-13T14:00:00,5229802.368326495,12661357.239896214,17891159.608222708,5.0,347419.34010631795,0.852357896637406,677554.6649396115,0.9380930790351945,1024974.0050459296
 2006-04-13T15:00:00,5620777.71334048,13116803.946937736,18737581.660278216,5.0,395066.7577721903,0.8037704946874441,690490.8666745551,0.9119653481539984,1085557.6244467453
 2006-04-13T16:00:00,4444299.470757371,9913704.08812926,14358003.558886632,5.0,282219.7299533166,0.7619363420900712,485913.6094342427,0.8909059411625228,768133.3393875592
 2006-04-13T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7456881791108335,0.0,0.8831858372795788,0.0
 2006-04-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7443700865571651,0.0,0.882799312198962,0.0
 2006-04-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7432192106440251,0.0,0.8824618226927293,0.0
 2006-04-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7421370029861594,0.0,0.8821444698626596,0.0
 2006-04-13T21:00:00,0.0,0.0,0.0,4.0,14604368.04244534,0.8001119857519065,49746518.640617125,0.940274715833716,64350886.683062464
 2006-04-13T22:00:00,0.0,0.0,0.0,4.0,14545445.523210756,0.9001547096380876,9009959.31512714,0.9997287751804635,23555404.8383379
 2006-04-13T23:00:00,0.0,0.0,0.0,4.0,8435958.115004487,0.9873311192242898,134027.27857547285,0.9999545812672412,8569985.393579958
 2006-04-14T00:00:00,0.0,0.0,0.0,4.0,115435.83850510031,0.9998593008687034,115436.51409239956,0.9999587405733265,230872.3525974999
 2006-04-14T01:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-04-14T02:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-04-14T03:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-04-14T04:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-04-14T05:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-04-14T06:00:00,372091.2842017361,0.0,372091.2842017361,1.0,418645.48463160207,0.9995313400005148,0.0,0.9998625674323258,418645.48463160207
 2006-04-14T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987947659319114,0.0,0.9996465701941544,0.0
 2006-04-14T08:00:00,1252802.0208130628,0.0,1252802.0208130628,1.0,0.0,0.9978885269989018,0.0,0.9993808194502746,0.0
 2006-04-14T09:00:00,2681144.681924187,0.0,2681144.681924187,1.0,786627.5235492303,0.9968216913215984,0.0,0.9990679743886536,786627.5235492303
 2006-04-14T10:00:00,3811407.348873264,2100183.9586686185,5911591.307541882,1.0,3012968.0720612053,0.9956383522126656,0.0,0.99872096518721,3012968.0720612053
 2006-04-14T11:00:00,4197437.707443793,9350836.695357677,13548274.402801467,5.0,274572.53214478696,0.9750631193983896,272810.3343042669,0.9946974242299004,547382.8664490539
 2006-04-14T12:00:00,4685753.66288611,13051512.703047104,17737266.365933213,5.0,333801.92913427483,0.9365723460331512,673108.4266544522,0.9746004363693592,1006910.3557887268
 2006-04-14T13:00:00,5092434.634188359,15378230.5066761,20470665.14086446,5.0,327070.0589455246,0.8934730051143096,842192.83286274,0.9462595196328908,1169262.8918082644
 2006-04-14T14:00:00,5668979.35333589,16475381.198893055,22144360.552228943,5.0,365082.9253444445,0.8490519268744321,912524.152258658,0.9136316173994938,1277607.077603103
 2006-04-14T15:00:00,6182285.699057756,16318990.676152617,22501276.37521037,5.0,398786.1573837276,0.7991947860234379,919621.9148668976,0.879133718953612,1318408.0722506251
 2006-04-14T16:00:00,5324761.3770633405,14119249.283819623,19444010.660882965,5.0,344552.7057197432,0.7519908026069212,772770.9308597207,0.8481828184426599,1117323.6365794635
 2006-04-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.732467426717351,0.0,0.8362345102993958,0.0
 2006-04-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7311039029661958,0.0,0.8358346627117803,0.0
 2006-04-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7299106529750587,0.0,0.8354847471859422,0.0
 2006-04-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7287709015215361,0.0,0.8351505198805608,0.0
 2006-04-14T21:00:00,0.0,0.0,0.0,4.0,14639646.9412881,0.7865499731202293,49876336.57944657,0.8932417790461148,64515983.52073467
 2006-04-14T22:00:00,0.0,0.0,0.0,4.0,14230267.74768482,0.8874468884626263,31207418.51904447,0.9843913062135196,45437686.266729295
 2006-04-14T23:00:00,0.0,0.0,0.0,4.0,9724873.439093895,0.9811343441436348,118858.79770869148,0.9999580733049704,9843732.236802587
 2006-04-15T00:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-04-15T01:00:00,0.0,0.0,0.0,4.0,96330.94052525952,0.999877428681307,96331.42135440036,0.9999640564778952,192662.3618796599
 2006-04-15T02:00:00,0.0,0.0,0.0,4.0,95083.8056706179,0.9998750015264816,95084.27327906528,0.999963344724982,190168.0789496832
 2006-04-15T03:00:00,0.0,0.0,0.0,4.0,93826.36775544385,0.9998806143220156,93826.82537692996,0.9999649906535932,187653.1931323738
 2006-04-15T04:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-04-15T05:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-04-15T06:00:00,593398.2108825152,0.0,593398.2108825152,1.0,85.59268242421696,0.999512754989476,0.0,0.9998571174562448,85.59268242421696
 2006-04-15T07:00:00,565448.9827177085,0.0,565448.9827177085,1.0,0.0,0.9986852026461118,0.0,0.9996144412228172,0.0
 2006-04-15T08:00:00,2062350.5752049608,0.0,2062350.5752049608,1.0,294760.492323143,0.9976696785387932,0.0,0.9993166430626218,294760.492323143
 2006-04-15T09:00:00,3161381.543239151,50780.54694391212,3212162.0901830634,1.0,2461396.3939417475,0.9965180947054956,0.0,0.9989789459617898,2461396.3939417475
 2006-04-15T10:00:00,4062375.6525480007,5552035.226851746,9614410.879399749,1.0,4257515.809432926,0.9952267472068236,1557482.188534427,0.9986002637557192,5814997.997967353
 2006-04-15T11:00:00,4257775.735199059,11083786.121465772,15341561.856664833,1.0,4541824.531012433,0.993837984837912,9712641.074476218,0.9981930150499232,14254465.60548865
 2006-04-15T12:00:00,4715145.855722432,13789963.791627234,18505109.647349667,1.0,5099002.147330231,0.9924025882286268,13677878.874263912,0.997772091049877,18776881.021594144
 2006-04-15T13:00:00,5262115.531503801,16293761.708880126,21555877.24038393,1.0,5717015.152858712,0.9909191225765064,16952516.653794147,0.9973370710058124,22669531.80665286
 2006-04-15T14:00:00,5983179.997504866,17635811.786105625,23618991.78361049,1.0,6434925.723004504,0.9893859002504612,18889528.36730909,0.9968874600270318,25324454.090313595
 2006-04-15T15:00:00,6540953.517123025,17273772.316834304,23814725.83395733,1.0,6940646.132585541,0.9878606357054714,18613549.789024405,0.9964401826339738,25554195.921609946
 2006-04-15T16:00:00,5491885.313172208,14807625.213539489,20299510.52671169,1.0,5847274.179319236,0.9863506546510248,15660824.833131786,0.9959973870600396,21508099.012451023
 2006-04-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9849345678281776,0.0,0.995582125573403,0.0
 2006-04-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9835483906319834,0.0,0.9951756349585996,0.0
 2006-04-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9822900119863592,0.0,0.9948066207295968,0.0
 2006-04-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9811294274539168,0.0,0.9944662842117126,0.0
 2006-04-15T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9800583442556684,0.0,0.994152193582494,0.0
 2006-04-15T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9789988911742924,0.0,0.9938415134359836,0.0
 2006-04-15T23:00:00,0.0,0.0,0.0,4.0,3345147.1023789407,0.9990021517871234,3351458.359385613,0.9999499326310284,6696605.461764553
 2006-04-16T00:00:00,0.0,0.0,0.0,4.0,137254.5121967062,0.9998419315419824,137255.4356303378,0.9999536470915428,274509.947827044
 2006-04-16T01:00:00,0.0,0.0,0.0,4.0,133425.94966600658,0.9998421590877474,133426.82254589087,0.9999537138183784,266852.7722118975
 2006-04-16T02:00:00,0.0,0.0,0.0,4.0,128354.71849468054,0.9998496680979893,128355.54009876218,0.9999559158039528,256710.25859344276
 2006-04-16T03:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-04-16T04:00:00,0.0,0.0,0.0,4.0,101609.44217758215,0.9998724985230676,101609.97496412224,0.9999626107297906,203219.4171417044
 2006-04-16T05:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-16T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994552554388284,0.0,0.9998402559555956,0.0
 2006-04-16T07:00:00,0.0,0.0,0.0,1.0,0.0,0.99865813734152,0.0,0.9996065044364284,0.0
 2006-04-16T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9976443956760268,0.0,0.9993092289697784,0.0
 2006-04-16T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9964906880822566,0.0,0.9989709090851476,0.0
 2006-04-16T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9952286687043942,0.0,0.9986008272267752,0.0
 2006-04-16T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9938074684225524,0.0,0.998184066239861,0.0
 2006-04-16T12:00:00,0.0,0.0,0.0,1.0,0.0,0.992312037655628,0.0,0.9977455374763584,0.0
 2006-04-16T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9907636140083445,0.0,0.997291468774256,0.0
 2006-04-16T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9892227752198908,0.0,0.9968396243000064,0.0
 2006-04-16T15:00:00,0.0,0.0,0.0,1.0,0.0,0.987725524086847,0.0,0.9964005617218192,0.0
 2006-04-16T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9862648825390896,0.0,0.9959722347500692,0.0
 2006-04-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9848223435210728,0.0,0.995549216268795,0.0
 2006-04-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9834668786824246,0.0,0.9951517319232736,0.0
 2006-04-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9822373225003546,0.0,0.9947911697601124,0.0
 2006-04-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9810320378665404,0.0,0.9944377251260814,0.0
 2006-04-16T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9798770155639068,0.0,0.9940990197086224,0.0
 2006-04-16T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9788370808525868,0.0,0.9937940632417868,0.0
 2006-04-16T23:00:00,0.0,0.0,0.0,4.0,3140282.509128761,0.9990644306889808,3145805.4391077803,0.9999558045925604,6286087.948236541
 2006-04-17T00:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-04-17T01:00:00,0.0,0.0,0.0,4.0,115435.83850510031,0.9998593008687034,115436.51409239956,0.9999587405733265,230872.3525974999
 2006-04-17T02:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-04-17T03:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-04-17T04:00:00,0.0,0.0,0.0,4.0,106093.81275992648,0.9998657479987088,106094.38859209052,0.9999606311670016,212188.201352017
 2006-04-17T05:00:00,0.0,0.0,0.0,4.0,101609.44217758215,0.9998724985230676,101609.97496412224,0.9999626107297906,203219.4171417044
 2006-04-17T06:00:00,821811.1525913087,0.0,821811.1525913087,1.0,69909.30279254989,0.9994513092053318,0.0,0.9998390987392712,69909.30279254989
 2006-04-17T07:00:00,1356823.9196990433,0.0,1356823.9196990433,1.0,0.0,0.9985870166485576,0.0,0.9995856485932596,0.0
 2006-04-17T08:00:00,2980936.134455406,0.0,2980936.134455406,1.0,536306.3203498723,0.9975919084529232,0.0,0.9992938373130356,536306.3203498723
 2006-04-17T09:00:00,4272166.695724983,682409.1319336836,4954575.827658666,1.0,2972828.9548042063,0.996471169712201,0.0,0.9989651854054724,2972828.9548042063
 2006-04-17T10:00:00,5043828.552091289,8280428.753396319,13324257.305487609,1.0,4925775.497681241,0.995200554160998,4037890.039590544,0.9985925827555334,8963665.537271785
 2006-04-17T11:00:00,5148670.005335451,13958592.136692513,19107262.142027967,5.0,356306.7731561031,0.9685861366373536,784215.4127380647,0.98299216851329,1140522.1858941675
 2006-04-17T12:00:00,5744836.4103192985,17057479.915908355,22802316.326227654,5.0,388179.0936114253,0.9210305307422892,1073604.1063412488,0.947658691208479,1461783.199952674
 2006-04-17T13:00:00,6347321.912984213,19295726.99558032,25643048.90856453,5.0,419076.2464576492,0.8687730306644643,1252072.0229859175,0.9037661541055648,1671148.269443567
 2006-04-17T14:00:00,7073355.698819657,20946841.47627632,28020197.17509597,5.0,459644.3035797513,0.8122729190318122,1337557.6325385447,0.8556057812117751,1797201.936118296
 2006-04-17T15:00:00,7543159.65196219,20762000.89229385,28305160.544256043,5.0,486916.5128011407,0.7515778583006893,1316404.2201415782,0.8068529684241589,1803320.7329427183
 2006-04-17T16:00:00,6517324.427159591,17875932.85128407,24393257.278443664,5.0,421463.4758579226,0.6942822422684846,1122256.2937582969,0.7622546565541871,1543719.7696162197
 2006-04-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6711017748187911,0.0,0.7454121631138894,0.0
 2006-04-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6695986854513535,0.0,0.7449713884980961,0.0
 2006-04-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6682559631755396,0.0,0.7445776408553675,0.0
 2006-04-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.667039351819206,0.0,0.7442208747077422,0.0
 2006-04-17T21:00:00,0.0,0.0,0.0,4.0,15114774.15378598,0.7242488214079162,51506026.85576619,0.8018903240841357,66620801.00955217
 2006-04-17T22:00:00,0.0,0.0,0.0,4.0,14813067.865412597,0.8231178513201862,50484285.66496903,0.9009768689606348,65297353.53038163
 2006-04-17T23:00:00,0.0,0.0,0.0,4.0,14520077.422824351,0.9226751104903488,28606578.50999062,0.9878611499574842,43126655.93281497
 2006-04-18T00:00:00,0.0,0.0,0.0,4.0,5227192.186534962,0.9962631542339656,134147.4491058903,0.999954203148506,5361339.635640853
 2006-04-18T01:00:00,0.0,0.0,0.0,4.0,121830.5254393934,0.9998538397703456,121831.27094885935,0.9999571391292722,243661.79638825275
 2006-04-18T02:00:00,0.0,0.0,0.0,4.0,121065.23965828208,0.999852171101403,121065.97356004037,0.9999566497991444,242131.21321832243
 2006-04-18T03:00:00,0.0,0.0,0.0,4.0,121830.5254393934,0.9998538397703456,121831.27094885935,0.9999571391292722,243661.79638825275
 2006-04-18T04:00:00,0.0,0.0,0.0,4.0,109807.02392652974,0.9998643827241196,109807.639892788,0.9999602308059878,219614.66381931776
 2006-04-18T05:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-04-18T06:00:00,1154727.5838259135,0.0,1154727.5838259135,1.0,537033.0378870227,0.9994771124736904,0.0,0.9998466654388588,537033.0378870227
 2006-04-18T07:00:00,2211026.1182240024,0.0,2211026.1182240024,1.0,110606.29033845889,0.9986681367137442,0.0,0.999609436710148,110606.29033845889
 2006-04-18T08:00:00,4479645.671305334,199770.43748687577,4679416.10879221,1.0,2885768.159952172,0.9975743115804372,0.0,0.9992886771044168,2885768.159952172
 2006-04-18T09:00:00,5324304.159319324,4099073.590845485,9423377.750164809,1.0,4962380.853466376,0.9963449576612692,216790.26425915543,0.9989281742539984,5179171.117725532
 2006-04-18T10:00:00,5663576.900748623,10052370.7859925,15715947.686741125,1.0,5700308.817287584,0.9950125592210854,7483053.737494543,0.9985374540325144,13183362.554782126
 2006-04-18T11:00:00,5721005.599109249,15391602.579341698,21112608.17845095,5.0,397716.3286717776,0.9652424226516456,948379.6573924792,0.9791750072696144,1346095.9860642566
 2006-04-18T12:00:00,6195781.056430274,17382678.40046662,23578459.456896897,5.0,420761.3325158132,0.913196380253996,1105774.440969359,0.9402141308268288,1526535.773485172
 2006-04-18T13:00:00,6200775.004006347,15036092.819507193,21236867.82351354,5.0,417256.909250644,0.8593227952974596,933163.154370554,0.9026737583138912,1350420.0636211983
 2006-04-18T14:00:00,6032786.4154177895,13509015.050538603,19541801.465956397,5.0,408629.9064570549,0.8069372439812579,801388.3167600352,0.8715030555901211,1210018.22321709
 2006-04-18T15:00:00,5920914.692017624,11881980.690681,17802895.38269862,5.0,405184.8133081909,0.75524813311053,695502.4216199492,0.84418531951429,1100687.23492814
 2006-04-18T16:00:00,4774670.958829734,10591408.686367502,15366079.645197237,5.0,326108.888306459,0.7088538140155193,620088.3715677552,0.8200131739334157,946197.2598742142
 2006-04-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6907648749153029,0.0,0.8102242831022438,0.0
 2006-04-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6893983614656256,0.0,0.8098235587981497,0.0
 2006-04-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6881607147674703,0.0,0.8094606241252785,0.0
 2006-04-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6869941634794149,0.0,0.8091185378814832,0.0
 2006-04-18T21:00:00,0.0,0.0,0.0,4.0,15008618.448786687,0.7443032854402482,51127991.19377442,0.8667000458522575,66136609.6425611
 2006-04-18T22:00:00,0.0,0.0,0.0,4.0,14838078.475300614,0.8432978765096655,47081217.36932875,0.9644684400997564,61919295.84462936
 2006-04-18T23:00:00,0.0,0.0,0.0,4.0,14669044.420356443,0.942210951000338,150202.86211408422,0.9999504886879916,14819247.28247053
 2006-04-19T00:00:00,0.0,0.0,0.0,4.0,2518565.619251828,0.9998419315419824,137255.4356303378,0.9999536470915428,2655821.054882165
 2006-04-19T01:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-04-19T02:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-04-19T03:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-04-19T04:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-04-19T05:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-04-19T06:00:00,1293842.9678677546,0.0,1293842.9678677546,1.0,565003.578075827,0.9993778740769732,0.0,0.9998175641976866,565003.578075827
 2006-04-19T07:00:00,2162861.573756705,0.0,2162861.573756705,1.0,0.0,0.9984616894978228,0.0,0.9995488969350348,0.0
 2006-04-19T08:00:00,3429813.1434719786,0.0,3429813.1434719786,1.0,431245.9083812891,0.9974967943231944,0.0,0.9992659454957584,431245.9083812891
 2006-04-19T09:00:00,4793597.793403164,990535.4797009502,5784133.273104114,1.0,2954485.563723061,0.9964159013741926,0.0,0.9989489781985164,2954485.563723061
 2006-04-19T10:00:00,5437092.223604767,9353676.859607534,14790769.0832123,1.0,5283132.865663795,0.9952258269106192,1920811.5350242588,0.9985999938827396,7203944.400688053
 2006-04-19T11:00:00,5482667.494258329,14625702.568034405,20108370.06229273,5.0,404592.2751883916,0.9652100031681636,630691.0002786308,0.9861586596614376,1035283.2754670224
 2006-04-19T12:00:00,5952130.961680276,15894208.270453405,21846339.232133683,5.0,426196.70774575,0.9125972592432532,789062.6893585178,0.9587955731751452,1215259.3971042675
 2006-04-19T13:00:00,6255559.3664571885,17280819.64743273,23536379.01388992,5.0,440943.6203930902,0.8579999990796328,978961.8150397008,0.9268480990706136,1419905.435432791
 2006-04-19T14:00:00,6853228.6401502825,19799770.767039634,26652999.407189924,5.0,474078.709423352,0.7995951278785381,1324041.449899273,0.8831582633399003,1798120.1593226248
 2006-04-19T15:00:00,6650196.41659776,15506675.311849289,22156871.72844705,5.0,454691.4637712672,0.7393614374008148,987954.5707376048,0.840117142770611,1442646.0345088718
 2006-04-19T16:00:00,5564417.522520691,14346562.679098396,19910980.20161909,5.0,381089.5708666978,0.6872324577449715,900827.6129372364,0.8060058378417301,1281917.1838039344
 2006-04-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6657682233107453,0.0,0.7919517312163858,0.0
 2006-04-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6643927281240701,0.0,0.791548373055809,0.0
 2006-04-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.663167621725847,0.0,0.7911891157729883,0.0
 2006-04-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6620555802899165,0.0,0.7908630143133634,0.0
 2006-04-19T21:00:00,0.0,0.0,0.0,4.0,14616813.132483987,0.7203693904773468,49780075.69432592,0.8493560349196426,64396888.82680991
 2006-04-19T22:00:00,0.0,0.0,0.0,4.0,14215077.10281309,0.8215992894382422,48418036.10233494,0.9503445571876992,62633113.205148034
 2006-04-19T23:00:00,0.0,0.0,0.0,4.0,14020459.54001548,0.9233975430452804,3535724.1861398183,0.9999570279178795,17556183.726155296
 2006-04-20T00:00:00,0.0,0.0,0.0,4.0,4809078.609780207,0.9969042041300856,120876.38354796174,0.9999570279178795,4929954.993328169
 2006-04-20T01:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-04-20T02:00:00,0.0,0.0,0.0,4.0,109807.02392652974,0.9998643827241196,109807.639892788,0.9999602308059878,219614.66381931776
 2006-04-20T03:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-04-20T04:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-04-20T05:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-04-20T06:00:00,596454.5350008522,0.0,596454.5350008522,1.0,332033.6421167329,0.9994376501387222,0.0,0.9998350932756124,332033.6421167329
 2006-04-20T07:00:00,852877.7951146371,0.0,852877.7951146371,1.0,0.0,0.9985859294854588,0.0,0.9995853297872676,0.0
 2006-04-20T08:00:00,2370950.8028449626,0.0,2370950.8028449626,1.0,0.0,0.997681106392764,0.0,0.9993199942325872,0.0
 2006-04-20T09:00:00,3719159.387273112,0.0,3719159.387273112,1.0,1184181.922703948,0.996660285525696,0.0,0.9990206428199412,1184181.922703948
 2006-04-20T10:00:00,4547781.6617844375,3589090.6920566657,8136872.353841102,1.0,3274236.9999300838,0.9955242759358628,0.0,0.9986875128003008,3274236.9999300838
 2006-04-20T11:00:00,4911902.061805532,8974167.624058329,13886069.68586386,5.0,312888.8251831667,0.973214597428227,92919.34156426258,0.9972883167895196,405808.1667474293
 2006-04-20T12:00:00,5268662.086429277,8757730.594726434,14026392.681155711,5.0,372994.8348880318,0.9278610666650784,165577.9078600983,0.991184104562243,538572.7427481301
 2006-04-20T13:00:00,5502307.571886656,10925294.16548768,16427601.737374334,5.0,387083.5495867735,0.8789968186321523,323300.4785837735,0.9820868489262784,710384.028170547
 2006-04-20T14:00:00,5781851.265616882,12990664.916266091,18772516.18188297,5.0,405819.4701218751,0.8288905681695541,482858.2561003283,0.9661945133123628,888677.7262222035
 2006-04-20T15:00:00,5832832.646865614,10709223.030204428,16542055.677070044,5.0,407683.0544932626,0.7770012771876615,363971.0171159496,0.9504123016254628,771654.0716092122
 2006-04-20T16:00:00,4426297.39776807,5759103.631264799,10185401.029032871,5.0,305165.41184330755,0.7317266962008645,54754.373062581166,0.9427000699907562,359919.7849058887
 2006-04-20T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7151005975106112,0.0,0.942175551025004,0.0
 2006-04-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7138351143805496,0.0,0.941804453435912,0.0
 2006-04-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7126508650885576,0.0,0.9414571773271264,0.0
 2006-04-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7115630952008831,0.0,0.9411381933966309,0.0
 2006-04-20T21:00:00,0.0,0.0,0.0,4.0,14788230.680592036,0.7693483992932714,30036506.67862692,0.9869928550677796,44824737.35921896
 2006-04-20T22:00:00,0.0,0.0,0.0,4.0,14676429.495540652,0.8688187990787627,150202.86211408422,0.9999504886879916,14826632.357654735
 2006-04-20T23:00:00,0.0,0.0,0.0,4.0,13220229.871967109,0.9664719401509302,146288.55008020523,0.9999511559563476,13366518.422047311
 2006-04-21T00:00:00,0.0,0.0,0.0,4.0,140009.8869766257,0.9998392768413922,140010.84163818965,0.9999528686117944,280020.72861481534
 2006-04-21T01:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-04-21T02:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-04-21T03:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-04-21T04:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-04-21T05:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-04-21T06:00:00,918303.3110388712,0.0,918303.3110388712,1.0,199750.4709337969,0.9994074329039055,0.0,0.999826232198982,199750.4709337969
 2006-04-21T07:00:00,321404.65046021866,0.0,321404.65046021866,1.0,0.0,0.998550887437664,0.0,0.9995750538545862,0.0
 2006-04-21T08:00:00,1764074.8988944364,0.0,1764074.8988944364,1.0,0.0,0.9976616385884336,0.0,0.9993142853810976,0.0
 2006-04-21T09:00:00,3011349.1173256887,0.0,3011349.1173256887,1.0,0.0,0.99670382261538,0.0,0.9990334098878172,0.0
 2006-04-21T10:00:00,4206793.30149179,0.0,4206793.30149179,1.0,1053582.923840746,0.9956646969556688,0.0,0.9987286906719528,1053582.923840746
 2006-04-21T11:00:00,4864094.842478758,272264.67523124657,5136359.517710004,5.0,157703.1018243609,0.9843000851111504,0.0,0.9984054658803508,157703.1018243609
 2006-04-21T12:00:00,5256249.066345467,0.0,5256249.066345467,5.0,309160.6576707441,0.9532537933798744,0.0,0.9980646252041532,309160.6576707441
 2006-04-21T13:00:00,5370683.594813056,2130852.1190790557,7501535.713892112,5.0,406258.80724376993,0.9048154026365012,0.0,0.9977082445893556,406258.80724376993
 2006-04-21T14:00:00,5453676.386049719,4317571.688288387,9771248.074338105,5.0,392834.1797196888,0.8542861753403032,0.0,0.997344005036144,392834.1797196888
 2006-04-21T15:00:00,5284814.489524554,639568.3733282222,5924382.862852776,5.0,372879.51820915646,0.8058647962466616,0.0,0.996978875791791,372879.51820915646
 2006-04-21T16:00:00,4092524.266907115,0.0,4092524.266907115,5.0,273320.8101966383,0.7656556692076225,0.0,0.9966183136286296,273320.8101966383
 2006-04-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7504963065625626,0.0,0.996276409030109,0.0
 2006-04-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7492865595034705,0.0,0.9959216558086909,0.0
 2006-04-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7481255704452239,0.0,0.995581200665321,0.0
 2006-04-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7470332496422515,0.0,0.995260882198114,0.0
 2006-04-21T21:00:00,0.0,0.0,0.0,4.0,14927146.217468016,0.8043335865067197,2644726.5875112084,0.9999482199755816,17571872.804979224
 2006-04-21T22:00:00,0.0,0.0,0.0,4.0,14916153.084495625,0.9028333168341844,160263.66153603137,0.9999482199755816,15076416.746031657
 2006-04-21T23:00:00,0.0,0.0,0.0,4.0,8519413.357472401,0.9881220187779663,153525.10525284032,0.9999499326310284,8672938.46272524
 2006-04-22T00:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-04-22T01:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-04-22T02:00:00,0.0,0.0,0.0,4.0,136485.41805738249,0.99984026287304,136486.32724956117,0.9999531577614152,272971.74530694366
 2006-04-22T03:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-04-22T04:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-04-22T05:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-04-22T06:00:00,703557.3138236782,0.0,703557.3138236782,1.0,81570.02073010687,0.9993371086211196,0.0,0.9998056098997382,81570.02073010687
 2006-04-22T07:00:00,1127345.7354362914,0.0,1127345.7354362914,1.0,0.0,0.998396914803414,0.0,0.99952990202917,0.0
 2006-04-22T08:00:00,2069117.3368287112,0.0,2069117.3368287112,1.0,0.0,0.997451639130293,0.0,0.99925270392594,0.0
 2006-04-22T09:00:00,3219677.571608769,0.0,3219677.571608769,1.0,69662.40832274279,0.996459944121132,0.0,0.9989618935482496,69662.40832274279
 2006-04-22T10:00:00,4075434.9107209034,0.0,4075434.9107209034,1.0,1228739.1710403876,0.995400086513952,0.0,0.9986510947762536,1228739.1710403876
 2006-04-22T11:00:00,4917171.466546319,623840.0530101566,5541011.519556476,1.0,2306408.536992473,0.9942953265424984,0.0,0.9983271285753674,2306408.536992473
 2006-04-22T12:00:00,5165833.984632276,0.0,5165833.984632276,1.0,3489302.706381516,0.9931485970188522,0.0,0.9979908549803612,3489302.706381516
 2006-04-22T13:00:00,5103621.370379782,0.0,5103621.370379782,1.0,3345676.42394332,0.9920033844669716,0.0,0.9976550262309256,3345676.42394332
 2006-04-22T14:00:00,5215948.794724149,857356.209051803,6073305.003775951,1.0,4337538.3151221145,0.990853216473989,0.0,0.9973177443192928,4337538.3151221145
 2006-04-22T15:00:00,5227146.234902265,663757.9508117425,5890904.185714006,1.0,4714260.629159699,0.9896560223562604,0.0,0.9969666721949714,4714260.629159699
 2006-04-22T16:00:00,4040165.1415614486,0.0,4040165.1415614486,1.0,2791732.3830314926,0.9884684357263834,0.0,0.9966184174259304,2791732.3830314926
 2006-04-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9873397581667528,0.0,0.9962874374932146,0.0
 2006-04-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9862278684279988,0.0,0.9959613805181464,0.0
 2006-04-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9851259401371752,0.0,0.9956382446956584,0.0
 2006-04-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9840604191687352,0.0,0.9953257851668657,0.0
 2006-04-22T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9830236195323984,0.0,0.9950217480475426,0.0
 2006-04-22T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9820519485505488,0.0,0.9947368096313844,0.0
 2006-04-22T23:00:00,0.0,0.0,0.0,4.0,2720316.453138941,0.9995840405758436,2721477.5883747856,0.9999531577614152,5441794.041513726
 2006-04-23T00:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-04-23T01:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-04-23T02:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-04-23T03:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-04-23T04:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-04-23T05:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-04-23T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993159974307094,0.0,0.9997994191322144,0.0
 2006-04-23T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9983969148034144,0.0,0.9995299020291702,0.0
 2006-04-23T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9974516391302932,0.0,0.9992527039259405,0.0
 2006-04-23T09:00:00,0.0,0.0,0.0,1.0,0.0,0.996482597566171,0.0,0.9989685365754376,0.0
 2006-04-23T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9954949478150528,0.0,0.9986789124526022,0.0
 2006-04-23T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9944372139683452,0.0,0.9983687364644048,0.0
 2006-04-23T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9932719773891536,0.0,0.9980270357534372,0.0
 2006-04-23T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9920198688934956,0.0,0.9976598602194594,0.0
 2006-04-23T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9907131494142616,0.0,0.9972766702449404,0.0
 2006-04-23T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9893831697012824,0.0,0.9968866593050052,0.0
 2006-04-23T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9880421666601364,0.0,0.99649341582059,0.0
 2006-04-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.986695500257731,0.0,0.9960985115793782,0.0
 2006-04-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9854314582508472,0.0,0.9957278365935784,0.0
 2006-04-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9843067753835336,0.0,0.9953980280875316,0.0
 2006-04-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9832412544150936,0.0,0.9950855685587386,0.0
 2006-04-23T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9822285240641108,0.0,0.9947885896558026,0.0
 2006-04-23T22:00:00,0.0,0.0,0.0,1.0,0.0,0.98133260053911,0.0,0.9945258638618032,0.0
 2006-04-23T23:00:00,0.0,0.0,0.0,4.0,2714829.5868648924,0.9995154462536812,2716617.6779369814,0.9999570279178795,5431447.264801872
 2006-04-24T00:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-04-24T01:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-04-24T02:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-04-24T03:00:00,0.0,0.0,0.0,4.0,104269.96720471038,0.9998693128823588,104270.525989356,0.9999616765540924,208540.49319406637
 2006-04-24T04:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-04-24T05:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-04-24T06:00:00,664736.2863708471,0.0,664736.2863708471,1.0,532859.6700507599,0.9994737498529428,0.0,0.999845679364511,532859.6700507599
 2006-04-24T07:00:00,0.0,0.0,0.0,1.0,0.0,0.998704860071913,0.0,0.999620205680003,0.0
 2006-04-24T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9979027865335024,0.0,0.9993850009986384,0.0
 2006-04-24T09:00:00,756451.4126476683,0.0,756451.4126476683,1.0,0.0,0.9970807900992316,0.0,0.999143954012113,0.0
 2006-04-24T10:00:00,2097728.273521999,0.0,2097728.273521999,1.0,0.0,0.9961577633453448,0.0,0.9988732803105854,0.0
 2006-04-24T11:00:00,2470024.078913397,171277.55060494886,2641301.6295183464,5.0,0.0,0.9951579778200984,0.0,0.9985800974231852,0.0
 2006-04-24T12:00:00,2963294.0277311,95046.77354398456,3058340.8012750843,5.0,0.0,0.9941288641740428,0.0,0.9982783141880868,0.0
 2006-04-24T13:00:00,2959939.1584252734,597196.130361428,3557135.288786702,5.0,4570.184305658444,0.99292415552267,0.0,0.997975641261847,4570.184305658444
 2006-04-24T14:00:00,3428696.517963771,0.0,3428696.517963771,5.0,65805.26271787222,0.987600867085072,0.0,0.9976684012544156,65805.26271787222
 2006-04-24T15:00:00,3880142.9268195,0.0,3880142.9268195,5.0,124699.0401882031,0.9738036638907416,0.0,0.9973472524088102,124699.0401882031
 2006-04-24T16:00:00,3133266.476524762,0.0,3133266.476524762,5.0,90302.86439598864,0.959443734779389,0.0,0.9970161686787944,90302.86439598864
 2006-04-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.953364168297579,0.0,0.9966880654141012,0.0
 2006-04-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9522454016201528,0.0,0.9963599918057796,0.0
 2006-04-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9512655389907664,0.0,0.99607265122354,0.0
 2006-04-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9504148212243928,0.0,0.9958231818275446,0.0
 2006-04-24T21:00:00,0.0,0.0,0.0,4.0,6418480.681817482,0.991978105879629,1932676.2344022284,0.9999652798032144,8351156.916219711
 2006-04-24T22:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-04-24T23:00:00,0.0,0.0,0.0,4.0,85399.96692509751,0.99988577202602,85400.34592468584,0.9999665031285332,170800.31284978334
 2006-04-25T00:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-04-25T01:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-04-25T02:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-04-25T03:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-04-25T04:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-04-25T05:00:00,0.0,0.0,0.0,4.0,60376.34019584864,0.9999144427923976,60376.5260439074,0.9999749107098178,120752.86623975604
 2006-04-25T06:00:00,265369.45738335827,0.0,265369.45738335827,1.0,0.0,0.9996280638058394,0.0,0.9998909312801808,0.0
 2006-04-25T07:00:00,172592.52688334844,0.0,172592.52688334844,1.0,0.0,0.9990662785951628,0.0,0.9997261901371997,0.0
 2006-04-25T08:00:00,227560.9299938129,0.0,227560.9299938129,1.0,0.0,0.998401415152987,0.0,0.999531221737696,0.0
 2006-04-25T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9976742800198168,0.0,0.9993179924275192,0.0
 2006-04-25T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9968506654823288,0.0,0.999076470939052,0.0
 2006-04-25T11:00:00,199178.6543215928,0.0,199178.6543215928,5.0,0.0,0.9959614166330986,0.0,0.9988157024655632,0.0
 2006-04-25T12:00:00,1205377.093292269,0.0,1205377.093292269,5.0,0.0,0.9950120957019348,0.0,0.9985373181074784,0.0
 2006-04-25T13:00:00,1925084.278762356,225062.12020489216,2150146.3989672484,5.0,0.0,0.9940097818904116,0.0,0.9982433938107936,0.0
 2006-04-25T14:00:00,2265995.535523818,197454.47901032295,2463450.014534141,5.0,0.0,0.9929891632862454,0.0,0.9979441017108904,0.0
 2006-04-25T15:00:00,1988467.724267115,0.0,1988467.724267115,5.0,0.0,0.9919938275448462,0.0,0.9976522237038308,0.0
 2006-04-25T16:00:00,578163.292824141,0.0,578163.292824141,5.0,0.0,0.9910347979943798,0.0,0.997370992334094,0.0
 2006-04-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9901444999063445,0.0,0.997109916175752,0.0
 2006-04-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9892675258869876,0.0,0.9968527472443388,0.0
 2006-04-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9884951849951904,0.0,0.996626261536158,0.0
 2006-04-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.987812143174685,0.0,0.9964259624039,0.0
 2006-04-25T21:00:00,0.0,0.0,0.0,4.0,1564814.2479562422,0.9999048100216834,1565521.0446538343,0.9999720859404444,3130335.292610077
 2006-04-25T22:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-04-25T23:00:00,0.0,0.0,0.0,4.0,55221.02575036038,0.9999229378342872,55221.17927621504,0.9999774018450132,110442.20502657544
 2006-04-26T00:00:00,0.0,0.0,0.0,4.0,43737.11377549115,0.9999380317033588,43737.20623700411,0.9999818280584408,87474.32001249526
 2006-04-26T01:00:00,0.0,0.0,0.0,4.0,34215.477068967215,0.9999503191746634,34215.53072266544,0.9999854313075628,68431.00779163266
 2006-04-26T02:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-04-26T03:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-04-26T04:00:00,0.0,0.0,0.0,4.0,22261.817318272508,0.9999684469872672,22261.83815595777,0.9999907472121315,44523.65547423028
 2006-04-26T05:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-04-26T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999867366101926,0.0,0.9999611056689434,0.0
 2006-04-26T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995823271070944,0.0,0.9998775191862266,0.0
 2006-04-26T08:00:00,217385.2160495052,0.0,217385.2160495052,1.0,0.0,0.9991268310514896,0.0,0.9997439468895596,0.0
 2006-04-26T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9985217615797568,0.0,0.9995665128196308,0.0
 2006-04-26T10:00:00,100287.4065593656,0.0,100287.4065593656,1.0,0.0,0.9978370005245836,0.0,0.9993657095290596,0.0
 2006-04-26T11:00:00,107650.42300964498,0.0,107650.42300964498,5.0,0.0,0.9970553555392884,0.0,0.9991364954347124,0.0
 2006-04-26T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9961943223649056,0.0,0.998884001088837,0.0
 2006-04-26T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9953398627348424,0.0,0.9986334344071008,0.0
 2006-04-26T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9944879313910562,0.0,0.9983836091346489,0.0
 2006-04-26T15:00:00,7644.7614966692,0.0,7644.7614966692,5.0,0.0,0.9936289208456948,0.0,0.9981317079162008,0.0
 2006-04-26T16:00:00,131143.28100319623,0.0,131143.28100319623,5.0,0.0,0.9927522122963968,0.0,0.9978746168327624,0.0
 2006-04-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9918981824750008,0.0,0.9976241761906048,0.0
 2006-04-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9910425851161128,0.0,0.9973732758746904,0.0
 2006-04-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9903039209975212,0.0,0.997156665738177,0.0
 2006-04-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9897143246378016,0.0,0.9969837690930684,0.0
 2006-04-26T21:00:00,0.0,0.0,0.0,4.0,1292018.2658888523,0.9999180076760478,1292493.7731158785,0.9999759560969088,2584512.0390047305
 2006-04-26T22:00:00,0.0,0.0,0.0,4.0,47444.21577450566,0.9999329498479428,47444.32624259645,0.9999803378257792,94888.54201710213
 2006-04-26T23:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-04-27T00:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-04-27T01:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-04-27T02:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-04-27T03:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-04-27T04:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-04-27T05:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-04-27T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9997957144688452,0.0,0.9999400941298252,0.0
 2006-04-27T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9994159658700892,0.0,0.999828734455317,0.0
 2006-04-27T08:00:00,153784.348713467,0.0,153784.348713467,1.0,0.0,0.998842853936894,0.0,0.9996606717987424,0.0
 2006-04-27T09:00:00,71900.7184145937,0.0,71900.7184145937,1.0,0.0,0.99809357101594,0.0,0.9994409477432346,0.0
 2006-04-27T10:00:00,147174.2012614992,0.0,147174.2012614992,1.0,0.0,0.997197344096586,0.0,0.9991781329801208,0.0
 2006-04-27T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9962005925148716,0.0,0.998885839783862,0.0
 2006-04-27T12:00:00,779681.1761032256,0.0,779681.1761032256,5.0,0.0,0.9951474095834622,0.0,0.9985769983323765,0.0
 2006-04-27T13:00:00,1683391.0047454005,0.0,1683391.0047454005,5.0,0.0,0.9940154452516716,0.0,0.9982450545675908,0.0
 2006-04-27T14:00:00,2299031.848387054,0.0,2299031.848387054,5.0,3214.269294218184,0.9927538193082616,0.0,0.9978991723082596,3214.269294218184
 2006-04-27T15:00:00,2690216.218676872,0.0,2690216.218676872,5.0,45708.87487608622,0.9885667845289436,0.0,0.997549583002507,45708.87487608622
 2006-04-27T16:00:00,1976737.5621888752,0.0,1976737.5621888752,5.0,11060.403262909707,0.983686090615946,0.0,0.9971948038317638,11060.403262909707
 2006-04-27T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9818001936553228,0.0,0.9968413591977326,0.0
 2006-04-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9806522505542636,0.0,0.99650472972627,0.0
 2006-04-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9796526672919192,0.0,0.9962116061516124,0.0
 2006-04-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.978801039342486,0.0,0.9959618698482746,0.0
 2006-04-27T21:00:00,0.0,0.0,0.0,4.0,2892189.406936019,0.9991714715716604,1925629.558974288,0.9999632779981464,4817818.965910307
 2006-04-27T22:00:00,0.0,0.0,0.0,4.0,83999.07538378687,0.9998906263356712,83999.44332403969,0.9999679266343594,167998.51870782656
 2006-04-27T23:00:00,0.0,0.0,0.0,4.0,77861.3244803077,0.999893129339085,77861.63979811335,0.9999686606295508,155722.96427842104
 2006-04-28T00:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-04-28T01:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-04-28T02:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-04-28T03:00:00,0.0,0.0,0.0,4.0,65992.5874463026,0.9999106503629824,65992.81194145553,0.9999737985958912,131985.3993877581
 2006-04-28T04:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-04-28T05:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-04-28T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996152706772792,0.0,0.9998871797492016,0.0
 2006-04-28T07:00:00,114697.29945370472,0.0,114697.29945370472,1.0,0.0,0.9989349341230902,0.0,0.999687673924878,0.0
 2006-04-28T08:00:00,146945.2190494398,0.0,146945.2190494398,1.0,0.0,0.998071435869588,0.0,0.9994344567049502,0.0
 2006-04-28T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9970787674702104,0.0,0.9991433608846856,0.0
 2006-04-28T10:00:00,182194.52944792775,0.0,182194.52944792775,1.0,0.0,0.9960638122273044,0.0,0.9988457295415794,0.0
 2006-04-28T11:00:00,1386743.276001488,0.0,1386743.276001488,5.0,0.0,0.9949547036034548,0.0,0.9985204881167244,0.0
 2006-04-28T12:00:00,2746501.8511615265,0.0,2746501.8511615265,5.0,70145.0841084397,0.9892692807037164,0.0,0.9981506435093228,70145.0841084397
 2006-04-28T13:00:00,3303157.8571877326,0.0,3303157.8571877326,5.0,149539.33086559168,0.9735015751799097,0.0,0.9977642209903238,149539.33086559168
 2006-04-28T14:00:00,3887742.575664866,1004222.9500198424,4891965.525684709,5.0,179484.58061391814,0.9512950292850944,0.0,0.9973629999420094,179484.58061391814
 2006-04-28T15:00:00,4308304.795079259,823133.7583453705,5131438.55342463,5.0,220262.12281664848,0.9245335590770004,0.0,0.996956411090476,220262.12281664848
 2006-04-28T16:00:00,3287630.5953326444,0.0,3287630.5953326444,5.0,159204.87660399993,0.900029061872257,0.0,0.9965597274669816,159204.87660399993
 2006-04-28T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8905294946944284,0.0,0.9961753512376076,0.0
 2006-04-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.8892483614723145,0.0,0.9957996643250456,0.0
 2006-04-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8880585499505137,0.0,0.9954507571158344,0.0
 2006-04-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.8869792751047288,0.0,0.9951342643205342,0.0
 2006-04-28T21:00:00,0.0,0.0,0.0,4.0,14422976.455086244,0.9447613662631696,2592680.632956344,0.9999528686117944,17015657.088042587
 2006-04-28T22:00:00,0.0,0.0,0.0,4.0,2036262.356443778,0.9998434485137488,133177.1114463051,0.9999540919371136,2169439.467890084
 2006-04-28T23:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-04-29T00:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-04-29T01:00:00,0.0,0.0,0.0,4.0,115435.83850510031,0.9998593008687034,115436.51409239956,0.9999587405733265,230872.3525974999
 2006-04-29T02:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-04-29T03:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-04-29T04:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-04-29T05:00:00,0.0,0.0,0.0,4.0,103441.43046629746,0.9998676442134165,103441.9793521686,0.9999611872239648,206883.40981846605
 2006-04-29T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994026923671364,0.0,0.9998248420565744,0.0
 2006-04-29T07:00:00,360566.9621284264,0.0,360566.9621284264,1.0,0.0,0.9985579666392382,0.0,0.999577129800583,0.0
