version,0.3.0
 2006-04-29T08:00:00,136435.94605358946,0.0,136435.94605358946,1.0,0.0,0.997701990037409,0.0,0.999326118273276,0.0
 2006-04-29T09:00:00,218697.84356427228,0.0,218697.84356427228,1.0,0.0,0.9968167864462212,0.0,0.999066536054642,0.0
 2006-04-29T10:00:00,430747.89044625766,0.0,430747.89044625766,1.0,0.0,0.9958766684771044,0.0,0.9987908504263524,0.0
 2006-04-29T11:00:00,1967343.980988728,0.0,1967343.980988728,1.0,0.0,0.994816001818316,0.0,0.9984798144033852,0.0
 2006-04-29T12:00:00,3651322.00071932,0.0,3651322.00071932,1.0,657275.0800909188,0.99363802267629,0.0,0.9981343769896248,657275.0800909188
 2006-04-29T13:00:00,3844073.5882743,0.0,3844073.5882743,1.0,2240503.188969138,0.9924126128837136,0.0,0.99777503073769,2240503.188969138
 2006-04-29T14:00:00,4265929.9603747865,0.0,4265929.9603747865,1.0,3554990.140402524,0.9911372441543106,0.0,0.9974010342382964,3554990.140402524
 2006-04-29T15:00:00,4583135.656429875,0.0,4583135.656429875,1.0,4006344.397111834,0.9898350755903744,0.0,0.997019178800489,4006344.397111834
 2006-04-29T16:00:00,3391078.523291745,0.0,3391078.523291745,1.0,2728835.1214780333,0.9885298730829064,0.0,0.9966364336715404,2728835.1214780333
 2006-04-29T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9872487398607924,0.0,0.9962607467589784,0.0
 2006-04-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9860348590536376,0.0,0.9959047813333805,0.0
 2006-04-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9848869159525784,0.0,0.9955681518619176,0.0
 2006-04-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.983849105001731,0.0,0.995263818178881,0.0
 2006-04-29T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9828622643022212,0.0,0.9949744313070163,0.0
 2006-04-29T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9819173931549044,0.0,0.994697351829272,0.0
 2006-04-29T23:00:00,0.0,0.0,0.0,4.0,2697947.9846396097,0.999584078877926,2701422.4208138725,0.9999565830723088,5399370.405453482
 2006-04-30T00:00:00,0.0,0.0,0.0,4.0,109807.02392652974,0.9998643827241196,109807.639892788,0.9999602308059878,219614.66381931776
 2006-04-30T01:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-04-30T02:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-30T03:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-30T04:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-30T05:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-04-30T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994552554388284,0.0,0.9998402559555956,0.0
 2006-04-30T07:00:00,0.0,0.0,0.0,1.0,0.0,0.998720434315377,0.0,0.9996247727611944,0.0
 2006-04-30T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9979572963856272,0.0,0.9994009857828088,0.0
 2006-04-30T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9971337829795904,0.0,0.9991594939507132,0.0
 2006-04-30T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9961845631798774,0.0,0.9988811392489996,0.0
 2006-04-30T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9951369424782764,0.0,0.9985739288979396,0.0
 2006-04-30T12:00:00,0.0,0.0,0.0,1.0,0.0,0.994004978146486,0.0,0.998241985133154,0.0
 2006-04-30T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9928099077892296,0.0,0.9978915357926312,0.0
 2006-04-30T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9915703395935042,0.0,0.9975280376487038,0.0
 2006-04-30T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9903252091679696,0.0,0.9971629084043508,0.0
 2006-04-30T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9891041480277888,0.0,0.9968048373763848,0.0
 2006-04-30T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9879588343444576,0.0,0.996468978970578,0.0
 2006-04-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.986876626686592,0.0,0.9961516261405082,0.0
 2006-04-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9858544911106598,0.0,0.9958518891950344,0.0
 2006-04-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9848853484150868,0.0,0.9955676921881604,0.0
 2006-04-30T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9839458372346764,0.0,0.9952921844980986,0.0
 2006-04-30T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9830178550396874,0.0,0.9950200576343736,0.0
 2006-04-30T23:00:00,0.0,0.0,0.0,4.0,2543758.407620428,0.9997654919162606,2545522.163753256,0.99995520405104,5089280.571373684
 2006-05-01T00:00:00,0.0,0.0,0.0,4.0,126962.05783537724,0.9998485303691648,126962.85895377786,0.9999555821697752,253924.9167891551
 2006-05-01T01:00:00,0.0,0.0,0.0,4.0,125327.46492246006,0.9998499714923424,125328.24781494604,0.9999560047730672,250655.7127374061
 2006-05-01T02:00:00,0.0,0.0,0.0,4.0,123637.48193416744,0.9998512609183436,123638.24577126128,0.9999563828918022,247275.72770542876
 2006-05-01T03:00:00,0.0,0.0,0.0,4.0,122032.17423728248,0.9998527020415212,122032.92041162594,0.9999568054950942,244065.0946489084
 2006-05-01T04:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-01T05:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-01T06:00:00,395732.6541175209,0.0,395732.6541175209,1.0,0.0,0.999387598498065,0.0,0.9998204158431466,0.0
 2006-05-01T07:00:00,243735.57900040047,0.0,243735.57900040047,1.0,0.0,0.9985158453898694,0.0,0.9995647779219056,0.0
 2006-05-01T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9976336757422136,0.0,0.999306085394413,0.0
 2006-05-01T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9967247062600252,0.0,0.9990395339285064,0.0
 2006-05-01T10:00:00,514096.4762026271,0.0,514096.4762026271,1.0,0.0,0.9957971285908406,0.0,0.9987675256902672,0.0
 2006-05-01T11:00:00,1180934.1364399013,0.0,1180934.1364399013,5.0,0.0,0.994815041069531,0.0,0.9984795326678574,0.0
 2006-05-01T12:00:00,2673193.468925941,0.0,2673193.468925941,5.0,0.0,0.9937728814662876,0.0,0.9981739237608516,0.0
 2006-05-01T13:00:00,3888864.670874282,0.0,3888864.670874282,5.0,84230.49460058207,0.9888539564316566,0.0,0.9978461318880582,84230.49460058207
 2006-05-01T14:00:00,4804017.268651879,0.0,4804017.268651879,5.0,203715.8277486458,0.9667111314131196,0.0,0.9974938735088816,203715.8277486458
 2006-05-01T15:00:00,4957947.446020722,36149.51518944191,4994096.961210163,5.0,290382.8492576897,0.9350591462617864,0.0,0.9971337858476624,290382.8492576897
 2006-05-01T16:00:00,4096576.500795045,226622.874253373,4323199.375048418,5.0,256371.56162753495,0.8987713595000213,0.0,0.9967597893482688,256371.56162753495
 2006-05-01T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8843012093352424,0.0,0.9963849921268484,0.0
 2006-05-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.8830873285280876,0.0,0.9960290267012504,0.0
 2006-05-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8819323062254538,0.0,0.9956903212837914,0.0
 2006-05-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.8808767972706698,0.0,0.9953807977357644,0.0
 2006-05-01T21:00:00,0.0,0.0,0.0,4.0,14518543.252250796,0.9385176715608784,2480145.6221212163,0.999951934436096,16998688.874372013
 2006-05-01T22:00:00,0.0,0.0,0.0,4.0,2989636.7484504413,0.99929346528336,136873.67650443182,0.9999534246687576,3126510.424954873
 2006-05-01T23:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-05-02T00:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-02T01:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-02T02:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-02T03:00:00,0.0,0.0,0.0,4.0,121830.5254393934,0.9998538397703456,121831.27094885935,0.9999571391292722,243661.79638825275
 2006-05-02T04:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-05-02T05:00:00,0.0,0.0,0.0,4.0,118017.1102623033,0.9998553567421116,118017.81155221394,0.9999575839748428,236034.92181451723
 2006-05-02T06:00:00,607649.7379302244,0.0,607649.7379302244,1.0,0.0,0.9993885813693552,0.0,0.999820704066006,0.0
 2006-05-02T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9985002711464048,0.0,0.9995602108407136,0.0
 2006-05-02T08:00:00,966393.372281794,0.0,966393.372281794,1.0,0.0,0.9975565124450496,0.0,0.9992834575830544,0.0
 2006-05-02T09:00:00,2420566.376222683,0.0,2420566.376222683,1.0,0.0,0.9965386243900624,0.0,0.9989849662051784,0.0
 2006-05-02T10:00:00,3999752.7409620536,0.0,3999752.7409620536,1.0,1032297.6007766124,0.9954309316065278,0.0,0.9986601399695224,1032297.6007766124
 2006-05-02T11:00:00,4317461.860742847,61483.2934682287,4378945.154211076,5.0,219711.97566400428,0.9803669886535888,0.0,0.9983085043741444,219711.97566400428
 2006-05-02T12:00:00,4788733.698275269,504043.5654365497,5292777.2637118185,5.0,326246.47919726215,0.9422282097927837,0.0,0.9979331733380392,326246.47919726215
 2006-05-02T13:00:00,4910931.767654082,2495148.539861516,7406080.307515598,5.0,328021.64895023376,0.9003396855659284,0.0,0.9975461280352412,328021.64895023376
 2006-05-02T14:00:00,5070352.904430607,4378324.861548388,9448677.765978996,5.0,334309.6981582484,0.8580013662097624,0.0,0.9971605655510124,334309.6981582484
 2006-05-02T15:00:00,5139951.19439688,3233478.074966005,8373429.269362885,5.0,335282.9488627699,0.8150664325996361,0.0,0.9967705546110772,335282.9488627699
 2006-05-02T16:00:00,3848363.9586581225,71157.17666817502,3919521.1353262975,5.0,232908.025436913,0.7795337063111019,0.0,0.9963818782078538,232908.025436913
 2006-05-02T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7663681789497004,0.0,0.996003518514822,0.0
 2006-05-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7651063744761717,0.0,0.9956334996762388,0.0
 2006-05-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7639217206583754,0.0,0.9952861049419676,0.0
 2006-05-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7627819692048526,0.0,0.994951877636586,0.0
 2006-05-02T21:00:00,0.0,0.0,0.0,4.0,14913557.6084269,0.8199279560336556,2840394.6459790645,0.9999483311869742,17753952.254405964
 2006-05-02T22:00:00,0.0,0.0,0.0,4.0,14770329.185513956,0.918765141084425,153800.8890163105,0.9999495545122932,14924130.074530266
 2006-05-02T23:00:00,0.0,0.0,0.0,4.0,6104608.6070237,0.9946825420388268,153800.8890163105,0.9999495545122932,6258409.496040011
 2006-05-03T00:00:00,0.0,0.0,0.0,4.0,153799.77049966648,0.9998279754017352,153800.8890163105,0.9999495545122932,307600.65951597696
 2006-05-03T01:00:00,0.0,0.0,0.0,4.0,150201.7859569091,0.999831161042444,150202.86211408422,0.9999504886879916,300404.64807099325
 2006-05-03T02:00:00,0.0,0.0,0.0,4.0,140009.8869766257,0.9998392768413922,140010.84163818965,0.9999528686117944,280020.72861481534
 2006-05-03T03:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-05-03T04:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-03T05:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-03T06:00:00,800080.287412249,0.0,800080.287412249,1.0,0.0,0.9993670308892044,0.0,0.9998143844786186,0.0
 2006-05-03T07:00:00,288895.8598838465,0.0,288895.8598838465,1.0,0.0,0.9984528404958553,0.0,0.99954630200254,0.0
 2006-05-03T08:00:00,2277486.3951024027,0.0,2277486.3951024027,1.0,0.0,0.9975056433251632,0.0,0.999268540428254,0.0
 2006-05-03T09:00:00,4247479.36384296,0.0,4247479.36384296,1.0,1476274.9767022105,0.9964272786624382,0.0,0.9989523145402966,1476274.9767022105
 2006-05-03T10:00:00,5019130.470569599,889584.9440030069,5908715.414572606,1.0,4641576.040602504,0.9952156227472072,0.0,0.9985970015548684,4641576.040602504
 2006-05-03T11:00:00,4959392.230174946,5395964.015293379,10355356.245468324,5.0,341283.26961383305,0.969164430439562,0.0,0.9982077616805888,341283.26961383305
 2006-05-03T12:00:00,5289870.567175271,8107386.312374566,13397256.879549837,5.0,357912.1448595659,0.9244265755617956,13266.145718272706,0.9977279943166394,371178.2905778386
 2006-05-03T13:00:00,5360300.3896853225,9288583.289034124,14648883.678719448,5.0,359105.7823122334,0.8791490788375712,5014.081256845938,0.9967575127538938,364119.8635690793
 2006-05-03T14:00:00,6012869.466617938,15253633.751928736,21266503.218546677,5.0,397350.8784386427,0.8313532523742295,594127.0110654418,0.9877129019774448,991477.8895040844
 2006-05-03T15:00:00,6505269.902394019,14932980.293461952,21438250.19585597,5.0,426537.9273638395,0.7779020992648847,749031.2348644923,0.9575097416962765,1175569.162228332
 2006-05-03T16:00:00,5126503.926737645,11215469.191108638,16341973.117846282,5.0,330850.3588839127,0.7300146218799825,281834.57369295065,0.940456243247259,612684.9325768633
 2006-05-03T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7117385373058819,0.0,0.9361603365953258,0.0
 2006-05-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.710436276038116,0.0,0.935778453972511,0.0
 2006-05-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7092769050830863,0.0,0.9354384733310832,0.0
 2006-05-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7081578855770322,0.0,0.9351103255818334,0.0
 2006-05-03T21:00:00,0.0,0.0,0.0,4.0,15213666.935085751,0.7650279295541527,34484954.12715866,0.9837535036292652,49698621.062244415
 2006-05-03T22:00:00,0.0,0.0,0.0,4.0,15171915.19494249,0.8626745986043983,172547.0801993833,0.9999459512631717,15344462.275141872
 2006-05-03T23:00:00,0.0,0.0,0.0,4.0,14824785.163034411,0.960049454151327,164409.36228430123,0.9999475527072256,14989194.52531871
 2006-05-04T00:00:00,0.0,0.0,0.0,4.0,150565.38038136414,0.9998319195283272,150566.46428343083,0.9999507111107768,301131.844664795
 2006-05-04T01:00:00,0.0,0.0,0.0,4.0,130952.88884054072,0.9998470133973988,130953.73898898464,0.9999551373242044,261906.6278295254
 2006-05-04T02:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-05-04T03:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-05-04T04:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-05-04T05:00:00,0.0,0.0,0.0,4.0,106093.81275992648,0.9998657479987088,106094.38859209052,0.9999606311670016,212188.201352017
 2006-05-04T06:00:00,913027.8919796948,0.0,913027.8919796948,1.0,0.0,0.999413121548028,0.0,0.999827900369872,0.0
 2006-05-04T07:00:00,977134.0272585636,0.0,977134.0272585636,1.0,0.0,0.998542392395774,0.0,0.9995725627193908,0.0
 2006-05-04T08:00:00,2993209.9372427296,0.0,2993209.9372427296,1.0,105988.25353339282,0.9975922624130016,0.0,0.9992939411103352,105988.25353339282
 2006-05-04T09:00:00,5055699.08035261,0.0,5055699.08035261,1.0,3265339.875725327,0.9964770859020882,0.0,0.9989669203031974,3265339.875725327
 2006-05-04T10:00:00,5310404.3959282,5852814.183063343,11163218.578991544,1.0,5406403.96024063,0.9952234604346644,0.0,0.9985992999236496,5406403.96024063
 2006-05-04T11:00:00,5340944.749252922,11525495.383719526,16866440.13297245,5.0,372940.5548251168,0.9674702274078384,297911.56584135967,0.993457250767399,670852.1206664764
 2006-05-04T12:00:00,5839026.58480154,11276462.68586604,17115489.270667583,5.0,394883.1907015952,0.91822201967681,424081.0576121449,0.978257951965289,818964.2483137399
 2006-05-04T13:00:00,6015038.963416846,12700910.799339617,18715949.76275646,5.0,398484.5047293338,0.8677566253588579,626522.4689226818,0.9592812102004884,1025006.9736520154
 2006-05-04T14:00:00,6465965.139886645,15855490.975140456,22321456.1150271,5.0,422825.0521741975,0.8153334369711908,904810.3375665224,0.929665471252234,1327635.38974072
 2006-05-04T15:00:00,6894495.756416332,16433339.547488006,23327835.30390434,5.0,447701.47087635286,0.7594593076649109,956402.7509642902,0.8944837682189671,1404104.2218406429
 2006-05-04T16:00:00,5488525.945804965,13499799.75975683,18988325.705561794,5.0,353363.00921865,0.7090686060690724,737924.5191676056,0.863626096437314,1091287.5283862555
 2006-05-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6893451544348186,0.0,0.8523409037148283,0.0
 2006-05-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6879319330030853,0.0,0.8519264824920469,0.0
 2006-05-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6867037926613301,0.0,0.8515663355180852,0.0
 2006-05-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6855676819400459,0.0,0.851233175842073,0.0
 2006-05-04T21:00:00,0.0,0.0,0.0,4.0,14997764.290731687,0.7428023502888795,51076071.42646958,0.9085774081088336,66073835.71720126
 2006-05-04T22:00:00,0.0,0.0,0.0,4.0,14598656.961663349,0.8424245499881421,25300648.03601661,0.9914336693445788,39899304.99767996
 2006-05-04T23:00:00,0.0,0.0,0.0,4.0,14366760.1210264,0.9424842165539528,136873.67650443182,0.9999534246687576,14503633.797530832
 2006-05-05T00:00:00,0.0,0.0,0.0,4.0,2350617.557059081,0.9998434485137488,133177.1114463051,0.9999540919371136,2483794.6685053846
 2006-05-05T01:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-05-05T02:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-05T03:00:00,0.0,0.0,0.0,4.0,112577.64320308884,0.999862486509412,112578.28922902902,0.9999596747490246,225155.93243211784
 2006-05-05T04:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-05-05T05:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-05-05T06:00:00,655827.7016264806,0.0,655827.7016264806,1.0,173773.45666655456,0.999407854284952,0.0,0.9998263557671964,173773.45666655456
 2006-05-05T07:00:00,2415283.797710903,0.0,2415283.797710903,1.0,0.0,0.9984816060729678,0.0,0.9995547373866724,0.0
 2006-05-05T08:00:00,4670964.692953904,288032.3670495234,4958997.060003428,1.0,2577759.196546806,0.99738635877863,0.0,0.9992335607382185,2577759.196546806
 2006-05-05T09:00:00,5196583.19481206,2557099.259625492,7753682.454437552,1.0,5354098.258343123,0.996164084061037,0.0,0.998875133833796,5354098.258343123
 2006-05-05T10:00:00,5551417.123238602,10255633.456013856,15807050.579252455,1.0,5701239.495694178,0.9948563532672926,4790213.499527877,0.9984916472955632,10491452.995222054
 2006-05-05T11:00:00,5580109.81735934,15286629.06021875,20866738.87757809,5.0,391431.14653269015,0.9655197036559467,859071.1015936949,0.981240773282608,1250502.248126385
 2006-05-05T12:00:00,6185661.847439576,17267484.54441836,23453146.391857937,5.0,420415.9104159701,0.9139843435051428,1058324.3153388535,0.944984456401161,1478740.2257548235
 2006-05-05T13:00:00,6707367.056407083,19650399.237739224,26357766.294146307,5.0,444959.1204017784,0.8593590193364801,1246554.865972225,0.9027525656040148,1691513.9863740036
 2006-05-05T14:00:00,7319599.391627697,21861521.84753413,29181121.239161838,5.0,479899.7680991803,0.7993666745324847,1393059.250154755,0.8527730133445587,1872959.018253935
 2006-05-05T15:00:00,7792455.830471778,21087242.37689628,28879698.207368053,5.0,508760.93860514025,0.7358563615354846,1349156.7939025178,0.8023163573469128,1857917.7325076584
 2006-05-05T16:00:00,6924969.133680564,19174539.78163861,26099508.91531918,5.0,447739.47098920366,0.6756007048519713,1238533.1235124764,0.7547592462552308,1686272.5945016802
 2006-05-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6509301077475446,0.0,0.735975329930583,0.0
 2006-05-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6494003091424991,0.0,0.7355267229435419,0.0
 2006-05-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6480338209756847,0.0,0.7351260060535406,0.0
 2006-05-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6467901063904654,0.0,0.734761291998387,0.0
 2006-05-05T21:00:00,0.0,0.0,0.0,4.0,15438686.462556696,0.7032314716816992,52605702.51650466,0.7916715538638023,68044388.97906137
 2006-05-05T22:00:00,0.0,0.0,0.0,4.0,15074867.29799969,0.8012987149095262,51373659.56812029,0.8899182702338759,66448526.86611999
 2006-05-05T23:00:00,0.0,0.0,0.0,4.0,14732275.64336669,0.9000100035447659,35114543.03239427,0.9814860180719336,49846818.67576096
 2006-05-06T00:00:00,0.0,0.0,0.0,4.0,8697391.232156886,0.9870596831756224,146288.55008020523,0.9999511559563476,8843679.78223709
 2006-05-06T01:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-05-06T02:00:00,0.0,0.0,0.0,4.0,134146.56345131723,0.99984382775669,134147.4491058903,0.999954203148506,268294.01255720755
 2006-05-06T03:00:00,0.0,0.0,0.0,4.0,130151.23764518333,0.999845344728456,130152.07394490571,0.9999546479940769,260303.31159008903
 2006-05-06T04:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-05-06T05:00:00,0.0,0.0,0.0,4.0,135977.1255811957,0.9998385942040974,135978.0257730618,0.9999526684312876,271955.1513542575
 2006-05-06T06:00:00,2468237.334218283,0.0,2468237.334218283,1.0,688798.0070989123,0.9992438085367952,0.0,0.9997782500436232,688798.0070989123
 2006-05-06T07:00:00,5034080.889432683,0.0,5034080.889432683,1.0,2838344.2536545014,0.9981540981894034,0.0,0.999458697081502,2838344.2536545014
 2006-05-06T08:00:00,5636988.704507227,3026079.8165354254,8663068.521042652,1.0,5881000.917233933,0.9969520497620232,0.0,0.9991062014513544,5881000.917233933
 2006-05-06T09:00:00,6133065.117670106,11939840.926337088,18072906.044007197,1.0,6468976.064515846,0.995639835473948,8442175.573518932,0.998721400147324,14911151.638034778
 2006-05-06T10:00:00,6645735.673730295,17586124.93612613,24231860.609856427,1.0,6934760.721080428,0.9942172404208436,18933700.66475147,0.9983042301496208,25868461.3858319
 2006-05-06T11:00:00,6540591.650031532,19152364.73564982,25692956.385681357,1.0,6819431.507925205,0.9927378010646188,21146761.569202103,0.9978703907998416,27966193.0771273
 2006-05-06T12:00:00,7116076.55293772,20840431.29252877,27956507.84546649,1.0,7389756.636027597,0.9912371557072488,23063034.395636007,0.99743033287969,30452791.031663608
 2006-05-06T13:00:00,7557165.896886168,23370454.32925197,30927620.22613814,1.0,7807704.649218526,0.989676248646474,25470269.394016724,0.9969726034692458,33277974.04323525
 2006-05-06T14:00:00,8156139.527870686,25236709.96338356,33392849.49125424,1.0,8374821.628956772,0.9881222627693816,27173171.348793797,0.9965169036667176,35547992.97775056
 2006-05-06T15:00:00,8887488.045601822,26083940.169078156,34971428.21467997,1.0,10289339.15068281,0.9865314650441012,28077579.323378563,0.9960504089450096,38366918.47406137
 2006-05-06T16:00:00,7590709.047409719,22468533.07479773,30059242.122207448,1.0,7419765.208669938,0.9849513493283394,24770779.22873561,0.9955870466775276,32190544.43740555
 2006-05-06T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9834543952689332,0.0,0.9951480712149312,0.0
 2006-05-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9819276579971876,0.0,0.9947003619509652,0.0
 2006-05-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.980506659978248,0.0,0.9942836602767936,0.0
 2006-05-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.979202873311095,0.0,0.993901330337044,0.0
 2006-05-06T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9779606756976416,0.0,0.9935370611274608,0.0
 2006-05-06T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9767608521621852,0.0,0.9931852179374836,0.0
 2006-05-06T23:00:00,0.0,0.0,0.0,4.0,3914394.2707529394,0.9985502839195844,3920183.435890341,0.99994446103051,7834577.70664328
 2006-05-07T00:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-05-07T01:00:00,0.0,0.0,0.0,4.0,161266.49282938946,0.9998238037293788,161267.70824930325,0.9999483311869742,322534.2010786927
 2006-05-07T02:00:00,0.0,0.0,0.0,4.0,143844.07814439444,0.9998370013837432,143845.08051161675,0.9999522013434384,287689.1586560112
 2006-05-07T03:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-05-07T04:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-05-07T05:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-07T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993009288445008,0.0,0.9997950003328794,0.0
 2006-05-07T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9982517911711338,0.0,0.9994873451362488,0.0
 2006-05-07T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9970794753903678,0.0,0.9991435684792848,0.0
 2006-05-07T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9957940946473088,0.0,0.9987666359991256,0.0
 2006-05-07T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9944062677443192,0.0,0.9983596616147644,0.0
 2006-05-07T11:00:00,0.0,0.0,0.0,1.0,0.0,0.992933869665375,0.0,0.997927887089842,0.0
 2006-05-07T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9914012478073204,0.0,0.9974784521957666,0.0
 2006-05-07T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9899913742479984,0.0,0.997065012722446,0.0
 2006-05-07T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9888649721460164,0.0,0.9967347000580856,0.0
 2006-05-07T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9876848692435182,0.0,0.9963886398605264,0.0
 2006-05-07T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9864802925298616,0.0,0.9960354028210944,0.0
 2006-05-07T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9851644712200311,0.0,0.9956495437731516,0.0
 2006-05-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9838701909092784,0.0,0.9952700015323112,0.0
 2006-05-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.982671479819784,0.0,0.9949184845624188,0.0
 2006-05-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9814864214761836,0.0,0.9945709712026626,0.0
 2006-05-07T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9803098581744728,0.0,0.9942259489781012,0.0
 2006-05-07T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9791856809644144,0.0,0.9938962887539112,0.0
 2006-05-07T23:00:00,0.0,0.0,0.0,4.0,3277084.441224257,0.999047262445962,3281322.356486082,0.9999504886879916,6558406.797710339
 2006-05-08T00:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-05-08T01:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-05-08T02:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-05-08T03:00:00,0.0,0.0,0.0,4.0,130151.23764518333,0.999845344728456,130152.07394490571,0.9999546479940769,260303.31159008903
 2006-05-08T04:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-05-08T05:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-05-08T06:00:00,3498234.0801747194,0.0,3498234.0801747194,1.0,966485.0100049372,0.9993340590864892,0.0,0.9998047156365734,966485.0100049372
 2006-05-08T07:00:00,5609875.075518072,0.0,5609875.075518072,1.0,986371.9630260525,0.9983565633544392,0.0,0.9995180691369918,986371.9630260525
 2006-05-08T08:00:00,6670939.148283877,375125.72267526266,7046064.87095914,1.0,5539175.942380093,0.9973228355859286,0.0,0.9992149328299492,5539175.942380093
 2006-05-08T09:00:00,6789524.346499689,7837261.035259709,14626785.381759398,1.0,8236163.594683342,0.9961482506682292,0.0,0.9988704907581528,8236163.594683342
 2006-05-08T10:00:00,6923013.519454395,15041532.137569604,21964545.657024,1.0,7456721.381756029,0.9948826727274324,8727699.817057312,0.9984993653662126,16184421.198813342
 2006-05-08T11:00:00,6659529.179941652,18842333.19230119,25501862.37224284,5.0,507042.1375880251,0.9577462159835336,1038935.1164387632,0.9770008329771774,1545977.2540267883
 2006-05-08T12:00:00,7236291.38467099,19306343.77618157,26542635.16085256,5.0,526040.5569512781,0.8931223225039302,1374919.9879566934,0.933035594243281,1900960.5449079715
 2006-05-08T13:00:00,7931822.074244069,23214070.546395965,31145892.620640032,5.0,553711.7105668355,0.8240839066797703,1635415.7364831085,0.8763616752396723,2189127.447049944
 2006-05-08T14:00:00,8681775.029652705,25795578.637179382,34477353.66683209,5.0,588085.3995143741,0.750532198678589,1762856.7547790187,0.8128781666276046,2350942.154293393
 2006-05-08T15:00:00,9085789.165855508,25421976.84258503,34507766.00844054,5.0,610555.0153969852,0.6740853013598093,1718286.9880073387,0.7482682549752608,2328842.003404324
 2006-05-08T16:00:00,7596733.987562649,20878510.963047154,28475244.950609803,5.0,512719.5723468756,0.6039937993859482,1427090.5597576897,0.691768649760666,1939810.1321045652
 2006-05-08T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5762081117369792,0.0,0.670198597050342,0.0
 2006-05-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5747534653880549,0.0,0.6697720281453575,0.0
 2006-05-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5734350146604973,0.0,0.6693853980317587,0.0
 2006-05-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5722129422058061,0.0,0.669027030440079,0.0
 2006-05-08T21:00:00,0.0,0.0,0.0,4.0,15205554.931850225,0.6295946684176198,51796511.7098813,0.7267874127798803,67002066.64173153
 2006-05-08T22:00:00,0.0,0.0,0.0,4.0,14826578.384006802,0.7290810666633236,50512844.99078526,0.8263296542480086,65339423.37479206
 2006-05-08T23:00:00,0.0,0.0,0.0,4.0,14436601.875224112,0.8294672859757471,49190082.2280234,0.9267328128371366,63626684.10324752
 2006-05-09T00:00:00,0.0,0.0,0.0,4.0,14301466.689087242,0.9300971244998568,15217455.828114469,0.9975454594249205,29518922.517201707
 2006-05-09T01:00:00,0.0,0.0,0.0,4.0,4074740.894837724,0.9979698796731494,130485.34111787856,0.999954870416862,4205226.2359556025
 2006-05-09T02:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-05-09T03:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-09T04:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-09T05:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-05-09T06:00:00,995562.4322284262,0.0,995562.4322284262,1.0,455030.6152754374,0.999393514687952,0.0,0.999822150740872,455030.6152754374
 2006-05-09T07:00:00,2271147.317709891,0.0,2271147.317709891,1.0,0.0,0.9985232785515222,0.0,0.9995669576652012,0.0
 2006-05-09T08:00:00,3488851.0663410136,347151.2065236486,3836002.272864662,1.0,701153.6446474416,0.9975816436106392,0.0,0.9992908271913412,701153.6446474416
 2006-05-09T09:00:00,3742333.8059510654,397050.51699000906,4139384.322941076,1.0,2256895.806983136,0.9965188531913785,0.0,0.9989791683845748,2256895.806983136
 2006-05-09T10:00:00,3914823.2632390726,5487093.556436036,9401916.819675108,1.0,3328884.498527333,0.9953843605733108,0.0,0.998646483210505,3328884.498527333
 2006-05-09T11:00:00,4009961.84200981,9815288.184668086,13825250.026677895,5.0,240195.7424065776,0.9775297193456224,130631.91303893791,0.9963084420938608,370827.6554455154
 2006-05-09T12:00:00,4622716.345302641,12561378.934479464,17184095.279782105,5.0,310876.7352947302,0.942214762718019,396172.4627471919,0.9861479932846492,707049.1980419222
 2006-05-09T13:00:00,4972410.719923783,14880371.234987382,19852781.954911165,5.0,344293.1679482081,0.8994285080848113,576916.5392367808,0.966559014676415,921209.7071849888
 2006-05-09T14:00:00,5298345.19083494,15069438.505252209,20367783.696087144,5.0,363883.4960349951,0.8544030904684563,579784.8993320606,0.9452487860743412,943668.3953670555
 2006-05-09T15:00:00,5606392.118425577,13628773.29091805,19235165.409343623,5.0,386958.0301177497,0.8061054573095823,484241.76866454433,0.9256128776046232,871199.7987822942
 2006-05-09T16:00:00,4371768.336296158,9644162.201146306,14015930.537442466,5.0,271950.69739529985,0.7634969295762057,170828.015265556,0.912788046506554,442778.7126608559
 2006-05-09T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7493332758401231,0.0,0.9112250584517262,0.0
 2006-05-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.748237788358589,0.0,0.9109038113693904,0.0
 2006-05-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7472857368782462,0.0,0.9106246262892786,0.0
 2006-05-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7464552454020857,0.0,0.910381088167558,0.0
 2006-05-09T21:00:00,0.0,0.0,0.0,4.0,13169593.86355247,0.8082698486572092,38063739.32601415,0.9692596362910352,51233333.18956663
 2006-05-09T22:00:00,0.0,0.0,0.0,4.0,13095173.534680136,0.9148980556516728,77861.63979811335,0.9999686606295508,13173035.174478248
 2006-05-09T23:00:00,0.0,0.0,0.0,4.0,5133049.619414759,0.9950401356114488,78779.04184872971,0.9999691499596786,5211828.661263489
 2006-05-10T00:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-05-10T01:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-05-10T02:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-05-10T03:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-05-10T04:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-05-10T05:00:00,0.0,0.0,0.0,4.0,58286.21267993719,0.999916339007105,58286.38538551189,0.9999754667667812,116572.59806544908
 2006-05-10T06:00:00,134289.9585965475,0.0,134289.9585965475,1.0,422213.322103222,0.9996286579531142,0.0,0.9998911055113624,422213.322103222
 2006-05-10T07:00:00,340420.45112586103,0.0,340420.45112586103,1.0,0.0,0.9990775800348196,0.0,0.9997295042367004,0.0
 2006-05-10T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9984403507616478,0.0,0.9995426394406748,0.0
 2006-05-10T09:00:00,250390.0980358376,0.0,250390.0980358376,1.0,0.0,0.997671347207736,0.0,0.9993171323927492,0.0
 2006-05-10T10:00:00,1121852.4884344477,268683.12643897446,1390535.614873422,1.0,0.0,0.9968053585922508,0.0,0.9990631848846764,0.0
 2006-05-10T11:00:00,1436818.7981284922,0.0,1436818.7981284922,5.0,0.0,0.9958656451489384,0.0,0.998787617881872,0.0
 2006-05-10T12:00:00,2437833.6259604725,1431277.045335584,3869110.671296056,5.0,25148.94414468031,0.9939820145189234,0.0,0.9984943163689864,25148.94414468031
 2006-05-10T13:00:00,3358747.378106167,6309981.561094234,9668728.9392004,5.0,117700.2335822788,0.9831613625185656,0.0,0.9981787883325176,117700.2335822788
 2006-05-10T14:00:00,4097423.656943164,8507912.39731873,12605336.054261891,5.0,199789.55383838,0.9616980120703964,0.0,0.997845360822402,199789.55383838
 2006-05-10T15:00:00,4579177.118600959,8029353.689439709,12608530.808040673,5.0,261762.13318944164,0.9308675431571078,0.0,0.9974956881081042,261762.13318944164
 2006-05-10T16:00:00,3894686.562675015,6190890.244945381,10085576.807620397,5.0,208023.4191481757,0.9002147228425716,0.0,0.9971405623285208,208023.4191481757
 2006-05-10T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8884873696286855,0.0,0.9968035695665088,0.0
 2006-05-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.8873177085485097,0.0,0.9964605713892936,0.0
 2006-05-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8862666493775725,0.0,0.9961523527216068,0.0
 2006-05-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.88536202854778,0.0,0.9958870764796692,0.0
 2006-05-10T21:00:00,0.0,0.0,0.0,4.0,13533459.236378385,0.9454036505583594,1987582.7385035644,0.9999626107297906,15521041.97488195
 2006-05-10T22:00:00,0.0,0.0,0.0,4.0,1513446.7147955955,0.999884785994372,88326.35228493725,0.9999662139789124,1601773.067080533
 2006-05-10T23:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-05-11T00:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-05-11T01:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-05-11T02:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-05-11T03:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-05-11T04:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-05-11T05:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-05-11T06:00:00,300113.4791866398,0.0,300113.4791866398,1.0,106523.7095730636,0.9996634513860916,0.0,0.9999013085387972,106523.7095730636
 2006-05-11T07:00:00,294970.3832878889,0.0,294970.3832878889,1.0,0.0,0.9990903225976544,0.0,0.999733240939494,0.0
 2006-05-11T08:00:00,216116.1021587555,0.0,216116.1021587555,1.0,0.0,0.998421742574652,0.0,0.9995371826683423,0.0
 2006-05-11T09:00:00,683561.310725659,0.0,683561.310725659,1.0,0.0,0.997615699626787,0.0,0.9993008139744014,0.0
 2006-05-11T10:00:00,2461933.703990314,183797.63711622727,2645731.341106541,1.0,63859.54048608508,0.9966514365237276,0.0,0.9990180478874464,63859.54048608508
 2006-05-11T11:00:00,3473918.381186754,116226.91022708478,3590145.291413838,5.0,125174.95809963364,0.9881603452736032,0.0,0.9986882690377712,125174.95809963364
 2006-05-11T12:00:00,4124519.0219092034,1784323.494293289,5908842.516202491,5.0,201108.6795402591,0.9640693759654289,0.0,0.9983297828206058,201108.6795402591
 2006-05-11T13:00:00,4356833.189012862,4835770.914393248,9192604.103406109,5.0,221866.08225831587,0.9371635865541488,0.0,0.9979708814142412,221866.08225831587
 2006-05-11T14:00:00,4567614.920660941,5341249.586402299,9908864.50706324,5.0,245299.57365549577,0.9066397493992736,0.0,0.9976108678939508,245299.57365549577
 2006-05-11T15:00:00,4881493.799392987,5610158.934142494,10491652.733535482,5.0,267543.9161118392,0.8733817427421399,0.0,0.9972415126166768,267543.9161118392
 2006-05-11T16:00:00,4292810.549033702,4836525.050347317,9129335.599381018,5.0,223025.87089043407,0.8419931270912265,0.0,0.996876383372324,223025.87089043407
 2006-05-11T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8291246485146968,0.0,0.996522241813565,0.0
 2006-05-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.8278731973734709,0.0,0.9961552590460014,0.0
 2006-05-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8267611559375405,0.0,0.9958291575863764,0.0
 2006-05-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.825744481459966,0.0,0.9955310220849568,0.0
 2006-05-11T21:00:00,0.0,0.0,0.0,4.0,14230670.663032062,0.8843217191321173,2319913.1148764165,0.999954870416862,16550583.777908478
 2006-05-11T22:00:00,0.0,0.0,0.0,4.0,10283942.694636663,0.9789531141863184,124368.84336917636,0.9999563606495236,10408311.538005842
 2006-05-11T23:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-12T00:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-05-12T01:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-05-12T02:00:00,0.0,0.0,0.0,4.0,101609.44217758215,0.9998724985230676,101609.97496412224,0.9999626107297906,203219.4171417044
 2006-05-12T03:00:00,0.0,0.0,0.0,4.0,88325.94677747162,0.999884785994372,88326.35228493725,0.9999662139789124,176652.29906240889
 2006-05-12T04:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-05-12T05:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-05-12T06:00:00,396895.1311974205,0.0,396895.1311974205,1.0,95.03404153642624,0.9995628276991853,0.0,0.9998718010671211,95.03404153642624
 2006-05-12T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9988542312251388,0.0,0.9996640081405218,0.0
 2006-05-12T08:00:00,664708.1126252613,0.0,664708.1126252613,1.0,0.0,0.9980276838755698,0.0,0.9994216266172848,0.0
 2006-05-12T09:00:00,2269202.804869721,0.0,2269202.804869721,1.0,35325.69961996649,0.9970775538927974,0.0,0.999143005008229,35325.69961996649
 2006-05-12T10:00:00,3309484.635160008,458389.1725129621,3767873.80767297,1.0,1247851.953640232,0.9959864466672378,0.0,0.9988230424174784,1247851.953640232
 2006-05-12T11:00:00,3695907.954213367,2192571.897759828,5888479.851973195,5.0,156824.07526680964,0.9845615482742276,0.0,0.9984797106060848,156824.07526680964
 2006-05-12T12:00:00,4341888.69301311,5717272.534971665,10059161.227984777,5.0,226667.1185033169,0.9578741698554528,0.0,0.998117102153299,226667.1185033169
 2006-05-12T13:00:00,4779318.248783787,8389896.581668202,13169214.830451988,5.0,280405.6186879643,0.9258517206989196,26980.076305199604,0.997543548714486,307385.6949931639
 2006-05-12T14:00:00,5226807.245252265,11044742.229453022,16271549.474705286,5.0,327803.7026679617,0.8857252125964813,221965.21712086865,0.9921261597273268,549768.9197888303
 2006-05-12T15:00:00,5667026.652082022,11394654.61884364,17061681.270925663,5.0,359655.9075672204,0.8417647552614218,282428.15330067946,0.9824563976950176,642084.0608678998
 2006-05-12T16:00:00,4908699.05729046,10259470.344843443,15168169.402133906,5.0,310298.69372343575,0.7986291459565322,247015.3598281061,0.9716975251350728,557314.0535515419
 2006-05-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7813247203356689,0.0,0.9679512892655124,0.0
 2006-05-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7800140335538858,0.0,0.9675669358962576,0.0
 2006-05-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7788187609337273,0.0,0.967216427242992,0.0
 2006-05-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.777709753441329,0.0,0.966891215474508,0.0
 2006-05-12T21:00:00,0.0,0.0,0.0,4.0,14599544.305226434,0.8355341814426304,16847982.109121133,0.9971558010931848,31447526.414347563
 2006-05-12T22:00:00,0.0,0.0,0.0,4.0,14039792.476637425,0.936246766209004,125311.5633595782,0.9999568499796512,14165104.039997004
 2006-05-12T23:00:00,0.0,0.0,0.0,4.0,2896098.116526255,0.9991978003709996,101609.97496412224,0.9999626107297906,2997708.0914903767
 2006-05-13T00:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-05-13T01:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-05-13T02:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-05-13T03:00:00,0.0,0.0,0.0,4.0,90375.02565770014,0.9998808418677806,90375.44927488804,0.999965057380429,180750.47493258817
 2006-05-13T04:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-05-13T05:00:00,0.0,0.0,0.0,4.0,86334.22150623237,0.9998874406949626,86334.6094993148,0.9999669924586608,172668.83100554717
 2006-05-13T06:00:00,642593.5245595556,0.0,642593.5245595556,1.0,24.488738625749235,0.9995208117950776,0.0,0.9998594800804972,24.488738625749235
 2006-05-13T07:00:00,433814.3680545198,0.0,433814.3680545198,1.0,0.0,0.998730218783268,0.0,0.9996276420151244,0.0
 2006-05-13T08:00:00,2209177.290003003,0.0,2209177.290003003,1.0,55308.23764119084,0.9977654500229536,0.0,0.9993447276463122,55308.23764119084
 2006-05-13T09:00:00,3368022.903986839,0.0,3368022.903986839,1.0,1739122.077454708,0.9966562402676532,0.0,0.9990194565650856,1739122.077454708
 2006-05-13T10:00:00,3857453.424201415,3193563.820472549,7051017.244673964,1.0,3188834.7255303585,0.9954394266484176,0.0,0.9986626311047172,3188834.7255303585
 2006-05-13T11:00:00,3912214.2991652335,7514059.686909852,11426273.986075085,1.0,3736513.450338689,0.9941784994902269,623920.2596260827,0.998292869535156,4360433.709964773
 2006-05-13T12:00:00,4525133.141424559,11311788.3822603,15836921.52368486,1.0,4923755.030978505,0.9928604324301116,6335407.916044001,0.9979063519304164,11259162.947022503
 2006-05-13T13:00:00,5018784.016445195,14773681.879028276,19792465.895473476,1.0,5190488.11826296,0.9914936608845436,12212141.983218238,0.997505551940791,17402630.1014812
 2006-05-13T14:00:00,5734535.241874828,16613708.720301531,22348243.96217636,1.0,5968041.834169439,0.9900728229904016,15878792.0022558,0.9970888972225403,21846833.83642524
 2006-05-13T15:00:00,6321665.386109804,16768280.103242928,23089945.489352733,1.0,6556190.559316458,0.988590779499312,16681111.384802278,0.9966542942211984,23237301.94411874
 2006-05-13T16:00:00,5364743.316090104,14470534.008000627,19835277.32409073,1.0,5647280.391494845,0.9871235201622248,13784485.528925622,0.9962240266106464,19431765.920420468
 2006-05-13T17:00:00,0.0,0.0,0.0,1.0,0.0,0.985725516906972,0.0,0.995814068053916,0.0
 2006-05-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9843129444020494,0.0,0.9953998371261844,0.0
 2006-05-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9830302942081692,0.0,0.995023705368052,0.0
 2006-05-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9818978242191236,0.0,0.9946916133214097,0.0
 2006-05-13T21:00:00,0.0,0.0,0.0,1.0,0.0,0.980958414170164,0.0,0.9944161352877192,0.0
 2006-05-13T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9801153823940713,0.0,0.994168919775948,0.0
 2006-05-13T23:00:00,0.0,0.0,0.0,4.0,2740239.387026657,0.9993795775341384,2742037.211269379,0.9999615653426998,5482276.598296036
 2006-05-14T00:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-05-14T01:00:00,0.0,0.0,0.0,4.0,100713.48533381522,0.999870829854125,100714.00730295366,0.9999621213996628,201427.4926367689
 2006-05-14T02:00:00,0.0,0.0,0.0,4.0,96330.94052525952,0.999877428681307,96331.42135440036,0.9999640564778952,192662.3618796599
 2006-05-14T03:00:00,0.0,0.0,0.0,4.0,90375.02565770014,0.9998808418677806,90375.44927488804,0.999965057380429,180750.47493258817
 2006-05-14T04:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-05-14T05:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-05-14T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994981351740808,0.0,0.999852830257058,0.0
 2006-05-14T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987473352813612,0.0,0.9996326613559796,0.0
 2006-05-14T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9978603113240544,0.0,0.9993725453226612,0.0
 2006-05-14T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9968052068950746,0.0,0.9990631404001196,0.0
 2006-05-14T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9956031584676946,0.0,0.998710644769972,0.0
 2006-05-14T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9943020012182694,0.0,0.998329085895878,0.0
 2006-05-14T12:00:00,0.0,0.0,0.0,1.0,0.0,0.992979100706865,0.0,0.9979411509019392,0.0
 2006-05-14T13:00:00,0.0,0.0,0.0,1.0,0.0,0.991655795669656,0.0,0.9975530972825148,0.0
 2006-05-14T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9902875882681736,0.0,0.9971518762342,0.0
 2006-05-14T15:00:00,0.0,0.0,0.0,1.0,0.0,0.988892581032158,0.0,0.9967427962474714,0.0
 2006-05-14T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9874945398526108,0.0,0.9963328265696016,0.0
 2006-05-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9860964986730631,0.0,0.9959228568917315,0.0
 2006-05-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9847381010223342,0.0,0.9955245125114404,0.0
 2006-05-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9835099606805792,0.0,0.9951643655374784,0.0
 2006-05-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9823979192446488,0.0,0.9948382640778534,0.0
 2006-05-14T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9813812447670744,0.0,0.9945401285764336,0.0
 2006-05-14T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9804559931212644,0.0,0.9942688024347358,0.0
 2006-05-14T23:00:00,0.0,0.0,0.0,4.0,2771258.1857617656,0.9994000510919906,2775081.0512036625,0.9999602308059878,5546339.236965427
 2006-05-15T00:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-05-15T01:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-05-15T02:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-05-15T03:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-05-15T04:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-05-15T05:00:00,0.0,0.0,0.0,4.0,85399.96692509751,0.99988577202602,85400.34592468584,0.9999665031285332,170800.31284978334
 2006-05-15T06:00:00,696585.165623294,0.0,696585.165623294,1.0,0.0,0.9994769144245989,0.0,0.999846607361798,0.0
 2006-05-15T07:00:00,395595.9407625893,0.0,395595.9407625893,1.0,0.0,0.9986507041798668,0.0,0.9996043246931324,0.0
 2006-05-15T08:00:00,2590580.352027136,0.0,2590580.352027136,1.0,346201.14007128426,0.9977163507034608,0.0,0.999330329478011,346201.14007128426
