version,0.3.0
 2006-05-15T09:00:00,4447504.188236868,347751.0928891614,4795255.28112603,1.0,3349369.3500802787,0.9965937536723254,0.0,0.999001132634624,3349369.3500802787
 2006-05-15T10:00:00,5031272.30460758,5730140.942419142,10761413.24702672,1.0,4867678.063893652,0.9952921413313705,1265980.9617635028,0.9986194403068588,6133659.025657155
 2006-05-15T11:00:00,5069982.67319902,11060092.921724169,16130075.594923183,5.0,340914.1658616338,0.9693156461478148,543630.414211747,0.9880006169950762,884544.5800733807
 2006-05-15T12:00:00,5659950.805397791,14144809.307239013,19804760.1126368,5.0,373904.6646393682,0.9236912964119622,830614.2772933113,0.9611910882529228,1204518.9419326794
 2006-05-15T13:00:00,6240621.759719194,16614247.14989563,22854868.909614824,5.0,405347.6277127165,0.8737944152847428,1017565.7901022031,0.926718224761521,1422913.4178149195
 2006-05-15T14:00:00,6849182.849803014,18076655.38696724,24925838.236770257,5.0,441424.1867626792,0.8190209142032491,1136449.6729797432,0.8860138728930625,1577873.8597424226
 2006-05-15T15:00:00,7436821.070195947,17770465.94904295,25207287.019238897,5.0,475673.3011257108,0.7602809280731391,1115264.057431886,0.8446762542816922,1590937.3585575968
 2006-05-15T16:00:00,6462067.867152008,16093748.901722908,22555816.76887492,5.0,409530.190700535,0.7041841086864996,989926.2790361647,0.8058431156810331,1399456.4697366997
 2006-05-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6816734051704482,0.0,0.7909247599190287,0.0
 2006-05-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6800953542218126,0.0,0.7904620031357957,0.0
 2006-05-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6786465450538297,0.0,0.7900371459594964,0.0
 2006-05-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6773225320964634,0.0,0.789648884745472,0.0
 2006-05-15T21:00:00,0.0,0.0,0.0,4.0,15872042.056111954,0.7326958061608629,54081138.42691199,0.845461990119234,69953180.48302394
 2006-05-15T22:00:00,0.0,0.0,0.0,4.0,15687729.50394576,0.828540938822727,53466870.49014045,0.9414289381637708,69154599.99408622
 2006-05-15T23:00:00,0.0,0.0,0.0,4.0,15306592.998170836,0.9247113957578628,10332440.345912367,0.9995274600766428,25639033.3440832
 2006-05-16T00:00:00,0.0,0.0,0.0,4.0,5353704.688639564,0.9964017351485552,148219.95728195732,0.9999517564978678,5501924.64592152
 2006-05-16T01:00:00,0.0,0.0,0.0,4.0,133425.94966600658,0.9998421590877474,133426.82254589087,0.9999537138183784,266852.7722118975
 2006-05-16T02:00:00,0.0,0.0,0.0,4.0,128354.71849468054,0.9998496680979893,128355.54009876218,0.9999559158039528,256710.25859344276
 2006-05-16T03:00:00,0.0,0.0,0.0,4.0,123668.06831665694,0.9998495164008128,123668.83042629733,0.999955871319396,247336.89874295425
 2006-05-16T04:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-05-16T05:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-05-16T06:00:00,1371307.6192146498,0.0,1371307.6192146498,1.0,550254.9531074404,0.999361801550422,0.0,0.999812850997082,550254.9531074404
 2006-05-16T07:00:00,3593119.809141228,0.0,3593119.809141228,1.0,605102.3640577146,0.9983811130141854,0.0,0.9995252682211428,605102.3640577146
 2006-05-16T08:00:00,4947387.032421088,0.0,4947387.032421088,1.0,3018765.9788399376,0.9972654055631538,0.0,0.9991980917180556,3018765.9788399376
 2006-05-16T09:00:00,5176965.360068229,3917335.4107020926,9094300.770770324,1.0,4894294.739018846,0.9960577949059654,83024.12468141684,0.9988439649874824,4977318.863700263
 2006-05-16T10:00:00,5663122.341940431,12208903.6183969,17872025.960337333,1.0,5864593.89697505,0.9947455806178902,9286262.07416691,0.9984591636834518,15150855.97114196
 2006-05-16T11:00:00,5856026.365235849,15752490.980317123,21608517.345552973,5.0,413659.890454476,0.9638704327417466,1003374.2045916044,0.9774340165875324,1417034.0950460806
 2006-05-16T12:00:00,6527319.242638038,17671987.605603013,24199306.848241054,5.0,443756.5186764954,0.9089798318118384,1159427.5751695922,0.93731914298916,1603184.0938460878
 2006-05-16T13:00:00,6896101.2384002935,19496372.816720657,26392474.055120952,5.0,459482.068893953,0.8515429454925374,1294369.834178129,0.8920470025363377,1753851.9030720815
 2006-05-16T14:00:00,7654051.710908499,22992170.833685696,30646222.544594195,5.0,500244.0303608828,0.789925493382409,1506815.2835770578,0.8397279444294327,2007059.31393794
 2006-05-16T15:00:00,8377330.965207572,23439136.39440886,31816467.359616432,5.0,540255.8015711488,0.7231483719020467,1526684.64770541,0.7833375901130712,2066940.4492765588
 2006-05-16T16:00:00,7011182.963890024,19318611.024780147,26329793.98867017,5.0,451489.7031251373,0.6606170072941918,1272046.3876638124,0.7322824842291772,1723536.0907889495
 2006-05-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.636107095885814,0.0,0.7133855702598026,0.0
 2006-05-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6345023356995704,0.0,0.7129149811053216,0.0
 2006-05-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6330297606405867,0.0,0.7124831546817494,0.0
 2006-05-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6316956345381136,0.0,0.7120919278305876,0.0
 2006-05-16T21:00:00,0.0,0.0,0.0,4.0,16154495.460180046,0.6867038705279934,55050605.09520666,0.7676819782797665,71205100.55538672
 2006-05-16T22:00:00,0.0,0.0,0.0,4.0,15839701.788356688,0.7819511738310817,53986859.43293389,0.8632757052524944,69826561.22129056
 2006-05-16T23:00:00,0.0,0.0,0.0,4.0,15310354.259347746,0.8783052534002489,51887508.01564253,0.9598340384777414,67197862.27499026
 2006-05-17T00:00:00,0.0,0.0,0.0,4.0,12402328.61355559,0.972923205893362,161267.70824930325,0.9999483311869742,12563596.321804894
 2006-05-17T01:00:00,0.0,0.0,0.0,4.0,153799.77049966648,0.9998279754017352,153800.8890163105,0.9999495545122932,307600.65951597696
 2006-05-17T02:00:00,0.0,0.0,0.0,4.0,141053.132471329,0.9998396560843336,141054.10291177483,0.999952979823187,282107.2353831039
 2006-05-17T03:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-05-17T04:00:00,0.0,0.0,0.0,4.0,123955.99707572936,0.9998502748866956,123956.7634500502,0.9999560937421812,247912.7605257796
 2006-05-17T05:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-17T06:00:00,2383614.995725794,0.0,2383614.995725794,1.0,621543.0674725553,0.9993340590864892,0.0,0.9998047156365734,621543.0674725553
 2006-05-17T07:00:00,3697548.51701826,0.0,3697548.51701826,1.0,927441.0157731636,0.9983409891109748,0.0,0.9995135020558004,927441.0157731636
 2006-05-17T08:00:00,5093642.419501184,1033659.606941678,6127302.026442862,1.0,3804592.8163289656,0.9972530169603984,0.0,0.9991944588125624,3804592.8163289656
 2006-05-17T09:00:00,5666161.997392067,8561075.754673902,14227237.752065968,1.0,5948920.281146638,0.9960236630412306,2816683.756376431,0.998833955962144,8765604.037523068
 2006-05-17T10:00:00,6111451.017917034,16038552.615841802,22150003.633758835,1.0,6415390.686756458,0.994711725811193,14924241.82985915,0.9984492359042142,21339632.51661561
 2006-05-17T11:00:00,6197482.636084564,19737148.11846441,25934630.75454897,5.0,446265.9953401768,0.9623550618384572,1351796.0350495295,0.9709552628157126,1798062.030389706
 2006-05-17T12:00:00,6890132.106140873,22390026.78709111,29280158.893231977,5.0,478179.106683046,0.9025250085033186,1506604.9626528374,0.917370355057671,1984784.069335884
 2006-05-17T13:00:00,7345312.945305111,22999119.49613833,30344432.441443443,5.0,498739.3950223672,0.8399310039028918,1515928.389139978,0.8609417063950892,2014667.784162345
 2006-05-17T14:00:00,7737335.023607649,22876310.323202174,30613645.346809823,5.0,516969.9605105741,0.7757041913415973,1501500.985764488,0.806751666844177,2018470.946275062
 2006-05-17T15:00:00,8170206.731313412,23115815.9418488,31286022.67316221,5.0,541030.520209902,0.7079124771454609,1510865.2665735087,0.7505408053661657,2051895.7867834107
 2006-05-17T16:00:00,7008052.048801273,19952388.69548648,26960440.74428776,5.0,462735.99661139736,0.644756323805299,1324016.9115195917,0.6992066786322179,1786752.908130989
 2006-05-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6194587296170376,0.0,0.6789798137705771,0.0
 2006-05-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6178963182259285,0.0,0.6785216432216091,0.0
 2006-05-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6164435522899226,0.0,0.6780956257397796,0.0
 2006-05-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6150696815271804,0.0,0.6776927439346679,0.0
 2006-05-17T21:00:00,0.0,0.0,0.0,4.0,16087012.686750976,0.6699414097693062,54826149.57357555,0.7332430174646359,70913162.26032652
 2006-05-17T22:00:00,0.0,0.0,0.0,4.0,15429553.359654007,0.7666860660730554,52590571.72450061,0.8303906095396898,68020125.0841546
 2006-05-17T23:00:00,0.0,0.0,0.0,4.0,15277568.04629851,0.8639624552527306,52079879.4675044,0.9280421274229838,67357447.51380292
 2006-05-18T00:00:00,0.0,0.0,0.0,4.0,14501535.5827554,0.9609615853567802,16613794.50602362,0.997437130309226,31115330.08877902
 2006-05-18T01:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-05-18T02:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-05-18T03:00:00,0.0,0.0,0.0,4.0,134146.56345131723,0.99984382775669,134147.4491058903,0.999954203148506,268294.01255720755
 2006-05-18T04:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-18T05:00:00,0.0,0.0,0.0,4.0,121830.5254393934,0.9998538397703456,121831.27094885935,0.9999571391292722,243661.79638825275
 2006-05-18T06:00:00,3043670.253673293,0.0,3043670.253673293,1.0,755907.9828216019,0.9993477400649136,0.0,0.999808727525779,755907.9828216019
 2006-05-18T07:00:00,5287009.814148534,0.0,5287009.814148534,1.0,3710729.719957929,0.9982818777778268,0.0,0.9994961679067323,3710729.719957929
 2006-05-18T08:00:00,6002964.317062071,7697195.173125192,13700159.490187263,1.0,6315724.538074474,0.9970580860884674,2181395.421260174,0.9991372961567394,8497119.959334647
 2006-05-18T09:00:00,6322126.504881099,14140725.01003686,20462851.51491796,1.0,6750763.762707952,0.9957434530731876,12512438.936101526,0.99875178557116,19263202.698809475
 2006-05-18T10:00:00,6699743.896767002,18635301.303155206,25335045.199922208,1.0,7121804.953757873,0.994338593948314,20542038.309378464,0.9983398165595866,27663843.26313634
 2006-05-18T11:00:00,6812180.303415331,22589474.09335231,29401654.39676764,5.0,489859.4848147744,0.9577866557819732,1590264.045369536,0.9650622706377568,2080123.5301843104
 2006-05-18T12:00:00,7397800.701251845,24386429.632545985,31784230.333797827,5.0,507248.6556643061,0.8939555264233272,1653520.6330465265,0.9047977453432248,2160769.288710832
 2006-05-18T13:00:00,7666805.957572766,25886177.637176797,33552983.594749555,5.0,517985.4297133471,0.8289549675977043,1718651.684708905,0.8430785335052255,2236637.1144222515
 2006-05-18T14:00:00,8201743.477910681,27343110.102821488,35544853.58073217,5.0,546823.1975996778,0.7612130239659517,1799479.875718007,0.7782499063748167,2346303.073317685
 2006-05-18T15:00:00,8686913.658495117,26543768.121083528,35230681.77957865,5.0,571517.1430053529,0.6900524495653166,1743074.4136370476,0.713420452386388,2314591.556642401
 2006-05-18T16:00:00,7798981.736766788,24771710.65584137,32570692.39260816,5.0,512413.9795435376,0.6218006984622494,1644293.59931648,0.6515694144450396,2156707.578860017
 2006-05-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5937662614292379,0.0,0.6265353433884225,0.0
 2006-05-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5921526237978055,0.0,0.626062150960592,0.0
 2006-05-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5906423330282896,0.0,0.6256192645640207,0.0
 2006-05-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5892551129140065,0.0,0.6252124681178878,0.0
 2006-05-18T21:00:00,0.0,0.0,0.0,4.0,15792791.145194702,0.6451375168672887,53834325.58913684,0.6818229007566737,69627116.73433153
 2006-05-18T22:00:00,0.0,0.0,0.0,4.0,15724524.673708694,0.7418132385090127,53606018.65900799,0.779087752125733,69330543.33271667
 2006-05-18T23:00:00,0.0,0.0,0.0,4.0,15576776.606818097,0.8379002281069021,53106552.1125752,0.8757701250372336,68683328.7193933
 2006-05-19T00:00:00,0.0,0.0,0.0,4.0,15229077.417690348,0.9344582267053222,44799618.98336988,0.9706311015229468,60028696.401060246
 2006-05-19T01:00:00,0.0,0.0,0.0,4.0,3974011.3821582464,0.9983622512759814,161267.70824930325,0.9999483311869742,4135279.090407549
 2006-05-19T02:00:00,0.0,0.0,0.0,4.0,150201.7859569091,0.999831161042444,150202.86211408422,0.9999504886879916,300404.64807099325
 2006-05-19T03:00:00,0.0,0.0,0.0,4.0,137254.5121967062,0.9998419315419824,137255.4356303378,0.9999536470915428,274509.947827044
 2006-05-19T04:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-19T05:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-05-19T06:00:00,4829241.205675981,1389533.0382666378,6218774.243942618,1.0,1999217.2445723056,0.9993273077193684,0.0,0.9998027358266476,1999217.2445723056
 2006-05-19T07:00:00,5975173.862834814,95731.85717633934,6070905.720011153,1.0,4167701.788296072,0.9982588703727086,0.0,0.9994894210822448,4167701.788296072
 2006-05-19T08:00:00,6499903.596271006,9155342.765868813,15655246.36213982,1.0,6698936.01609828,0.9971025586440736,3223154.567007244,0.9991503375460508,9922090.583105523
 2006-05-19T09:00:00,6832039.642166947,16903046.052741457,23735085.694908403,1.0,7398985.963950969,0.9957807200129052,16011668.397147514,0.9987627139440112,23410654.361098483
 2006-05-19T10:00:00,7307825.921970468,22464077.26825524,29771903.190225706,1.0,7817459.492063748,0.9943859023983604,25149808.84032034,0.9983536895629792,32967268.33238409
 2006-05-19T11:00:00,7430157.150703018,26514618.48810373,33944775.638806745,5.0,536496.04994197,0.953858327770446,1868912.3473373335,0.9585725594602252,2405408.3972793035
 2006-05-19T12:00:00,7961775.360860329,28974639.537247017,36936414.89810734,5.0,543902.8099086212,0.8854845108945572,1956170.3881153571,0.8883934891270994,2500073.1980239786
 2006-05-19T13:00:00,8490957.480819315,31538975.73562099,40029933.21644031,5.0,560940.1530593559,0.8155650308311571,2061730.80770804,0.8146576576509643,2622670.960767396
 2006-05-19T14:00:00,9120768.582592623,33061250.63214764,42182019.21474026,5.0,592531.2700180413,0.7421487895171571,2129223.1059934674,0.7376031728754455,2721754.3760115085
 2006-05-19T15:00:00,9779695.027020674,32608140.279399704,42387835.30642039,5.0,631370.8373217374,0.6643280297526223,2105410.2359731696,0.6602884858082003,2736781.073294907
 2006-05-19T16:00:00,8791464.10590893,30181886.675335784,38973350.78124472,5.0,567335.4946574757,0.5886585143657691,1977677.389088779,0.5854657746834685,2545012.8837462547
 2006-05-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5578978014510155,0.0,0.555619155197805,0.0
 2006-05-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5562246624982764,0.0,0.5551285142585245,0.0
 2006-05-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5547220577190417,0.0,0.5546878817461774,0.0
 2006-05-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5533242124816807,0.0,0.5542779695275272,0.0
 2006-05-19T21:00:00,0.0,0.0,0.0,4.0,16041000.0084345,0.6087497457976618,54700471.48324039,0.6106082889992931,70741471.4916749
 2006-05-19T22:00:00,0.0,0.0,0.0,4.0,15503212.871700767,0.705663921228311,52866310.15471156,0.7083535590860889,68369523.02641234
 2006-05-19T23:00:00,0.0,0.0,0.0,4.0,15178541.293459598,0.8034824140037902,51759090.53181392,0.8069458259387376,66937631.82527353
 2006-05-20T00:00:00,0.0,0.0,0.0,4.0,14904612.336672133,0.9015692385680056,50825062.58160064,0.9057703354198215,65729674.91827276
 2006-05-20T01:00:00,0.0,0.0,0.0,4.0,8556517.945369484,0.9876456512915972,26658400.359885737,0.9900668794452794,35214918.30525523
 2006-05-20T02:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-05-20T03:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-05-20T04:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-05-20T05:00:00,0.0,0.0,0.0,4.0,139310.55134674135,0.9998376081724496,139311.49268738553,0.9999523792816666,278622.04403412685
 2006-05-20T06:00:00,4908138.066727335,486743.2353211343,5394881.302048467,1.0,2644490.723315857,0.9992777621573476,0.0,0.9997882067996072,2644490.723315857
 2006-05-20T07:00:00,5939167.13266049,1403650.775275616,7342817.907936107,1.0,4155985.9472003113,0.998218518923733,0.0,0.999477588190067,4155985.9472003113
 2006-05-20T08:00:00,6535226.510146816,9693129.44007762,16228355.95022444,1.0,6855816.074300361,0.997072851280323,3180997.2373719467,0.9991416259869602,10036813.311672308
 2006-05-20T09:00:00,7040585.030320352,17749486.97180534,24790072.00212569,1.0,7685802.9167673085,0.9957802775628072,18016902.096736334,0.998762584197387,25702705.013503645
 2006-05-20T10:00:00,7602919.60567037,22366449.82802156,29969369.433691926,1.0,8160149.592874052,0.9943311460383244,25423697.16142004,0.9983376324914036,33583846.75429409
 2006-05-20T11:00:00,7736009.119443385,26672182.82856623,34408191.94800962,1.0,8247193.45919307,0.9927753208329656,29478031.97622744,0.9978813933136212,37725225.43542051
 2006-05-20T12:00:00,8454783.653157378,30074624.3237636,38529407.97692098,1.0,9482868.841149935,0.9911870513939616,34350191.20312448,0.9974156400011976,43833060.04427442
 2006-05-20T13:00:00,8789128.983542774,30974097.935297277,39763226.91884005,1.0,9750686.01795606,0.9895542841164884,35192685.47681208,0.996936837885369,44943371.49476814
 2006-05-20T14:00:00,8864096.679849422,29165294.63414741,38029391.31399683,1.0,9825650.490142776,0.987924449651096,31397644.753101025,0.9964588958043104,41223295.2432438
 2006-05-20T15:00:00,8934830.74922177,29270210.430375643,38205041.17959741,1.0,9656433.00158653,0.9863853111351636,31618639.44269003,0.996007549927805,41275072.44427656
 2006-05-20T16:00:00,6989142.047779543,22066854.476623967,29055996.524403512,1.0,7111439.752559255,0.9849108335407568,25293688.03383088,0.9955751655937464,32405127.786390133
 2006-05-20T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9835299783871756,0.0,0.9951702356454868,0.0
 2006-05-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.982132651448501,0.0,0.99476047541574,0.0
 2006-05-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9809646843201306,0.0,0.9944179739827452,0.0
 2006-05-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9798371697721872,0.0,0.9940873350982996,0.0
 2006-05-20T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9787121835105204,0.0,0.9937574376231392,0.0
 2006-05-20T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9776112665342072,0.0,0.993434598364365,0.0
 2006-05-20T23:00:00,0.0,0.0,0.0,4.0,3509530.9162324783,0.9987855611376178,3514671.3179899054,0.9999504886879916,7024202.234222383
 2006-05-21T00:00:00,0.0,0.0,0.0,4.0,140009.8869766257,0.9998392768413922,140010.84163818965,0.9999528686117944,280020.72861481534
 2006-05-21T01:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-05-21T02:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-05-21T03:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-21T04:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-21T05:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-05-21T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993320773314291,0.0,0.9998041344952624,0.0
 2006-05-21T07:00:00,0.0,0.0,0.0,1.0,0.0,0.998400454404202,0.0,0.9995309400021682,0.0
 2006-05-21T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9973850946354916,0.0,0.9992331900335766,0.0
 2006-05-21T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9962774018519572,0.0,0.9989083637979204,0.0
 2006-05-21T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9950782862366584,0.0,0.9985567282025428,0.0
 2006-05-21T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9937952852430572,0.0,0.998180493573872,0.0
 2006-05-21T12:00:00,0.0,0.0,0.0,1.0,0.0,0.992400957483979,0.0,0.9977716128408886,0.0
 2006-05-21T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9909852604385996,0.0,0.99735646565485,0.0
 2006-05-21T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9896005180448676,0.0,0.9969503957898156,0.0
 2006-05-21T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9881466354490898,0.0,0.9965240508522192,0.0
 2006-05-21T16:00:00,0.0,0.0,0.0,1.0,0.0,0.986688231434687,0.0,0.996096380027686,0.0
 2006-05-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.985235566630132,0.0,0.9956703922022276,0.0
 2006-05-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.98385603250613,0.0,0.9952658496403194,0.0
 2006-05-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9825663031106754,0.0,0.9948876419361908,0.0
 2006-05-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9813609173454102,0.0,0.9945341676457876,0.0
 2006-05-21T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9802030633621464,0.0,0.9941946318499304,0.0
 2006-05-21T22:00:00,0.0,0.0,0.0,1.0,0.0,0.979057850810266,0.0,0.9938588031004948,0.0
 2006-05-21T23:00:00,0.0,0.0,0.0,4.0,3504233.725614218,0.9989494934842408,3506516.9292703182,0.9999450170874732,7010750.654884539
 2006-05-22T00:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-05-22T01:00:00,0.0,0.0,0.0,4.0,161266.49282938946,0.9998238037293788,161267.70824930325,0.9999483311869742,322534.2010786927
 2006-05-22T02:00:00,0.0,0.0,0.0,4.0,147274.2321739964,0.9998338157430344,147275.274177316,0.9999512671677402,294549.5063513124
 2006-05-22T03:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-05-22T04:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-05-22T05:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-05-22T06:00:00,6043392.855644231,500417.0025894442,6543809.858233675,1.0,2886921.3440484046,0.9993344834172024,0.0,0.9998048400697642,2886921.3440484046
 2006-05-22T07:00:00,7696717.915521852,0.0,7696717.915521852,1.0,4886235.874671444,0.9983480683125492,0.0,0.999515578001796,4886235.874671444
 2006-05-22T08:00:00,7642199.779231904,6816233.433589119,14458433.212821024,1.0,8706113.327498062,0.9973004476109484,0.0,0.999208367650736,8706113.327498062
 2006-05-22T09:00:00,7667550.9866095185,15768514.144050935,23436065.13066045,1.0,8822549.668723848,0.9961668567483198,6352568.161077859,0.998875946912644,15175117.829801708
 2006-05-22T10:00:00,7781349.188407697,22064365.48429452,29845714.67270221,1.0,8028753.42116248,0.9949285712364988,20070925.05103152,0.9985128249103604,28099678.47219401
 2006-05-22T11:00:00,7564831.149175218,25515803.174612567,33080634.323787782,5.0,564764.3774597391,0.9545879057572992,1851991.6626264995,0.9615942349029444,2416756.040086238
 2006-05-22T12:00:00,8033195.989852902,27944416.170596886,35977612.160449795,5.0,582663.9672260303,0.88244547721611,1976205.04983372,0.890854449873875,2558869.0170597504
 2006-05-22T13:00:00,8465620.86309722,28196579.22459109,36662200.08768831,5.0,600724.3460925475,0.8075859671731664,1940815.8780461813,0.8186868695131593,2541540.224138729
 2006-05-22T14:00:00,8641132.25882931,25747208.43098826,34388340.68981758,5.0,604487.3630354947,0.7302429392991457,1770327.9902960733,0.7507372803052927,2374815.353331568
 2006-05-22T15:00:00,9098738.951563464,26699109.89503012,35797848.84659359,5.0,632279.4612337435,0.652493231121185,1829907.6949429216,0.6850839779955403,2462187.156176665
 2006-05-22T16:00:00,7083545.250977958,20068499.72408309,27152044.97506105,5.0,504330.3400827683,0.5802422159992568,1369849.3629863109,0.6256662248202116,1874179.7030690787
 2006-05-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5530778771560555,0.0,0.6056549152577688,0.0
 2006-05-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5518683049700972,0.0,0.6053002133171592,0.0
 2006-05-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5507315874601064,0.0,0.6049668757029191,0.0
 2006-05-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5496338055587766,0.0,0.6046449557916576,0.0
 2006-05-22T21:00:00,0.0,0.0,0.0,4.0,14948049.319268692,0.6076982574554464,50938570.59019494,0.6632232550066767,65886619.90946363
 2006-05-22T22:00:00,0.0,0.0,0.0,4.0,14699431.610473195,0.7082265265918098,50095975.539707474,0.7640634579558231,64795407.15018068
 2006-05-22T23:00:00,0.0,0.0,0.0,4.0,14614176.037188724,0.8085641854123139,49811295.13905745,0.86470864980694,64425471.17624618
 2006-05-23T00:00:00,0.0,0.0,0.0,4.0,14426708.594246224,0.9085647516873424,45824624.63002516,0.9638632037027932,60251333.22427139
 2006-05-23T01:00:00,0.0,0.0,0.0,4.0,7105985.66369332,0.9916928374148504,130485.34111787856,0.999954870416862,7236471.004811198
 2006-05-23T02:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-23T03:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-23T04:00:00,0.0,0.0,0.0,4.0,130151.23764518333,0.999845344728456,130152.07394490571,0.9999546479940769,260303.31159008903
 2006-05-23T05:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-05-23T06:00:00,4151260.179592481,0.0,4151260.179592481,1.0,1207991.1763433134,0.9993065458538454,0.0,0.9997966474971726,1207991.1763433134
 2006-05-23T07:00:00,6241185.25512782,0.0,6241185.25512782,1.0,3519564.1552853435,0.9982705510553068,0.0,0.9994928463931384,3519564.1552853435
 2006-05-23T08:00:00,6596503.307908989,1034231.7769467884,7630735.084855776,1.0,6695984.042486918,0.997192590918386,0.0,0.9991767391306664,6695984.042486918
 2006-05-23T09:00:00,6603386.3946065605,5089967.879941889,11693354.27454845,1.0,7627317.532895642,0.9960488953382716,0.0,0.9988413552268014,7627317.532895642
 2006-05-23T10:00:00,6741554.267878804,12829717.701056285,19571271.968935087,1.0,7317471.355544995,0.9948793707855548,4437031.340832603,0.9984983970856876,11754502.696377598
 2006-05-23T11:00:00,6782704.752169433,18871181.78703367,25653886.539203104,5.0,520030.8555781941,0.9566385271146516,1140395.833239555,0.9774708700288204,1660426.6888177488
 2006-05-23T12:00:00,7336083.708613361,23593648.355808925,30929732.064422287,5.0,538644.1049582236,0.890934796240126,1701989.3101867712,0.922388461003942,2240633.415144995
 2006-05-23T13:00:00,7446319.112465038,23470185.54976186,30916504.6622269,5.0,543831.4988970847,0.8221172719191703,1602932.1050563797,0.8607406280139475,2146763.6039534644
 2006-05-23T14:00:00,7741335.168315458,21340417.560876727,29081752.729192182,5.0,558425.9941992256,0.7522070459126139,1475235.306310143,0.8054256611551809,2033661.3005093688
 2006-05-23T15:00:00,8275407.377046115,21350852.629819743,29626260.006865863,5.0,583779.0953574255,0.6794924736445465,1498683.994941482,0.7506935862993491,2082463.090298908
 2006-05-23T16:00:00,7653595.162496377,22280928.53470272,29934523.6971991,5.0,537438.365381975,0.6085581174840354,1561913.109691956,0.6941397004050183,2099351.475073931
 2006-05-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.578676998662123,0.0,0.6694826861880617,0.0
 2006-05-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.577272655729031,0.0,0.6690708685475505,0.0
 2006-05-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.575993039478683,0.0,0.6686956264805595,0.0
 2006-05-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5747968566754652,0.0,0.6683448509199517,0.0
 2006-05-23T21:00:00,0.0,0.0,0.0,4.0,15450835.04496247,0.63154985444432,52636134.711957775,0.7255263846467582,68086969.75692025
 2006-05-23T22:00:00,0.0,0.0,0.0,4.0,15188608.80427969,0.7299493272853669,51752167.9728962,0.824051989899146,66940776.77717589
 2006-05-23T23:00:00,0.0,0.0,0.0,4.0,15100728.98649086,0.828217748696463,51463818.02926162,0.9224543279315848,66564547.01575248
 2006-05-24T00:00:00,0.0,0.0,0.0,4.0,14801942.359526943,0.9263749602717438,19098543.796207197,0.99592223791295,33900486.15573414
 2006-05-24T01:00:00,0.0,0.0,0.0,4.0,4869919.661857797,0.9971945402058514,146288.55008020523,0.9999511559563476,5016208.211938005
 2006-05-24T02:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-05-24T03:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-05-24T04:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-05-24T05:00:00,0.0,0.0,0.0,4.0,143084.69171532313,0.9998353327148004,143085.6789578901,0.9999517120133108,286170.37067321327
 2006-05-24T06:00:00,4029252.141776636,0.0,4029252.141776636,1.0,1651248.986423246,0.9992629539846252,0.0,0.9997838643654288,1651248.986423246
 2006-05-24T07:00:00,4845950.141614561,0.0,4845950.141614561,1.0,2467583.6267327303,0.9982128555624732,0.0,0.9994759274332704,2467583.6267327303
 2006-05-24T08:00:00,4543776.458569407,0.0,4543776.458569407,1.0,1308374.1088639838,0.9972047772582396,0.0,0.9991803127234176,1308374.1088639838
 2006-05-24T09:00:00,4977316.248181815,518805.9870037829,5496122.235185598,1.0,1471803.1828649044,0.9962412979239262,0.0,0.9988977764733404,1471803.1828649044
 2006-05-24T10:00:00,5870071.695899436,675070.1072785008,6545141.803177937,1.0,2103832.751161524,0.9952474791542928,0.0,0.998606343311851,2103832.751161524
 2006-05-24T11:00:00,5370651.108739654,547903.7573959607,5918554.866135615,5.0,134441.26574943194,0.985146670215316,0.0,0.998310787914741,134441.26574943194
 2006-05-24T12:00:00,5670637.4617157215,0.0,5670637.4617157215,5.0,198308.75435333035,0.962247073284891,0.0,0.9980090046796426,198308.75435333035
 2006-05-24T13:00:00,5590057.116554065,0.0,5590057.116554065,5.0,193868.9988604617,0.9369108228607516,0.0,0.997706331753403,193868.9988604617
 2006-05-24T14:00:00,5499237.024588017,0.0,5499237.024588017,5.0,155620.95984571858,0.914025863971707,0.0,0.9974061499623584,155620.95984571858
 2006-05-24T15:00:00,5278035.228003111,267292.97865500976,5545328.20665812,5.0,99217.08262695152,0.8984846863510483,0.0,0.9971121960093026,99217.08262695152
 2006-05-24T16:00:00,4332423.756315466,368883.4741808589,4701307.230496325,5.0,29181.09319571005,0.8912019450778929,0.0,0.9968145646661962,29181.09319571005
 2006-05-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8877142434778104,0.0,0.9965119881231636,0.0
 2006-05-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.8866327184572391,0.0,0.9961948354736008,0.0
 2006-05-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8855732653758633,0.0,0.9958841553270904,0.0
 2006-05-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.8845208914960622,0.0,0.995575551126576,0.0
 2006-05-24T21:00:00,0.0,0.0,0.0,4.0,14669081.20046587,0.941782984343153,2429834.088270757,0.9999504886879916,17098915.288736627
 2006-05-24T22:00:00,0.0,0.0,0.0,4.0,2599662.119686419,0.9997764880617348,143397.6685216684,0.999951934436096,2743059.788208088
 2006-05-24T23:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-05-25T00:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-05-25T01:00:00,0.0,0.0,0.0,4.0,130151.23764518333,0.999845344728456,130152.07394490571,0.9999546479940769,260303.31159008903
 2006-05-25T02:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-05-25T03:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-25T04:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-25T05:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-05-25T06:00:00,1716525.2525620463,0.0,1716525.2525620463,1.0,661455.9950184255,0.9993323617636356,0.0,0.999804217903807,661455.9950184255
 2006-05-25T07:00:00,3187243.54753986,0.0,3187243.54753986,1.0,0.0,0.9983636425560136,0.0,0.9995201450829878,0.0
 2006-05-25T08:00:00,3885537.633569482,0.0,3885537.633569482,1.0,16913.592409038094,0.9973875217903172,0.0,0.999233901786489,16913.592409038094
 2006-05-25T09:00:00,5114144.171583908,0.0,5114144.171583908,1.0,1909375.153333857,0.996366599791798,0.0,0.9989345207174716,1909375.153333857
 2006-05-25T10:00:00,5643484.105955731,912996.7740082697,6556480.879964001,1.0,3312987.667765665,0.9952829762936176,0.0,0.9986167526982026,3312987.667765665
 2006-05-25T11:00:00,5263952.725466019,0.0,5263952.725466019,5.0,209382.83700636064,0.9792172504202676,0.0,0.9982964638873666,209382.83700636064
 2006-05-25T12:00:00,5646796.665014599,0.0,5646796.665014599,5.0,293936.09035635914,0.9467078919547754,0.0,0.9979736839413352,293936.09035635914
 2006-05-25T13:00:00,5732796.930756756,1143549.8775568334,6876346.80831359,5.0,302127.80550502887,0.9073661986719702,0.0,0.9976471672925108,302127.80550502887
 2006-05-25T14:00:00,5772444.586381387,3406906.422850814,9179351.0092322,5.0,317857.0354514564,0.868730040237199,0.0,0.9973234976553385,317857.0354514564
 2006-05-25T15:00:00,5773514.549696978,4219665.091142203,9993179.64083918,5.0,395718.1363886582,0.8251736000260381,0.0,0.9969987742902208,395718.1363886582
 2006-05-25T16:00:00,4513790.353685633,512590.3720842306,5026380.725769864,5.0,362680.4720273995,0.7736984892252196,0.0,0.9966552506391754,362680.4720273995
 2006-05-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7544314904477175,0.0,0.9963243856248984,0.0
 2006-05-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7532622718176402,0.0,0.9959815171943078,0.0
 2006-05-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7521432523115861,0.0,0.995653369445058,0.0
 2006-05-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.751063572939997,0.0,0.9953367580242726,0.0
 2006-05-25T21:00:00,0.0,0.0,0.0,4.0,14782733.444774233,0.8086841247951955,2561979.759905469,0.9999495545122932,17344713.2046797
 2006-05-25T22:00:00,0.0,0.0,0.0,4.0,14957813.44428774,0.9073944649582772,160645.25048090526,0.9999478418568464,15118458.694768645
 2006-05-25T23:00:00,0.0,0.0,0.0,4.0,8066041.142519376,0.9901678547528808,164409.36228430123,0.9999475527072256,8230450.504803677
 2006-05-26T00:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-05-26T01:00:00,0.0,0.0,0.0,4.0,153523.9865916307,0.9998292648277364,153525.10525284032,0.9999499326310284,307049.091844471
 2006-05-26T02:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-05-26T03:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-05-26T04:00:00,0.0,0.0,0.0,4.0,149840.7800839568,0.9998302508593844,149841.84845689847,0.9999502217806492,299682.62854085525
 2006-05-26T05:00:00,0.0,0.0,0.0,4.0,153799.77049966648,0.9998279754017352,153800.8890163105,0.9999495545122932,307600.65951597696
 2006-05-26T06:00:00,4219323.03780027,0.0,4219323.03780027,1.0,967086.7837567384,0.999228477640885,0.0,0.9997737543230752,967086.7837567384
 2006-05-26T07:00:00,5391381.099104139,0.0,5391381.099104139,1.0,2845209.496833786,0.9981236576226324,0.0,0.9994497705137184,2845209.496833786
 2006-05-26T08:00:00,5506678.301535503,812588.7867178017,6319267.088253304,1.0,3745245.087068403,0.9970229429092216,0.0,0.9991269905676872,3745245.087068403
 2006-05-26T09:00:00,5801607.298010509,911134.31110741,6712741.6091179205,1.0,6887519.329472382,0.9958627629025832,0.0,0.9987867726752884,6887519.329472382
 2006-05-26T10:00:00,6017487.988791394,4675470.928017808,10692958.916809203,1.0,6638129.076694123,0.9946110589327294,0.0,0.9984197157667962,6638129.076694123
 2006-05-26T11:00:00,5816199.264721339,10421547.713905916,16237746.978627251,5.0,441798.10157350526,0.9613369320109524,77297.05563593697,0.9973877862561492,519095.15720944223
 2006-05-26T12:00:00,6422782.423726862,17069029.365465876,23491811.789192736,5.0,466953.412720679,0.9047357429546278,717057.7549973887,0.9823591073930434,1184011.1677180678
 2006-05-26T13:00:00,6725864.671348932,16571885.982072929,23297750.65342186,5.0,477630.6567154575,0.8442148780618205,1033920.8548637002,0.9468777315203328,1511551.5115791576
 2006-05-26T14:00:00,7036840.178002436,17543089.18492826,24579929.362930696,5.0,488257.05703083926,0.7830301252637063,1110859.512857962,0.907562761082386,1599116.5698888013
 2006-05-26T15:00:00,7507899.301618608,18059781.615244325,25567680.91686293,5.0,508296.1109750169,0.7194055425869804,1160666.0619889195,0.8654587831117433,1668962.172963936
 2006-05-26T16:00:00,5669724.531782535,13493254.329461277,19162978.861243807,5.0,386784.0728503468,0.6631119245279546,797501.4585115763,0.8292069270771988,1184285.531361923
 2006-05-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6419687442902803,0.0,0.8177430647563385,0.0
 2006-05-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6408337797254413,0.0,0.8174102411858689,0.0
 2006-05-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6398045649479346,0.0,0.8171084282943988,0.0
 2006-05-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6388021500049608,0.0,0.816814474341343,0.0
 2006-05-26T21:00:00,0.0,0.0,0.0,4.0,14631747.672168374,0.6973134752141087,49807069.787386864,0.8752784053431144,64438817.45955524
 2006-05-26T22:00:00,0.0,0.0,0.0,4.0,14441122.956956755,0.7981068962174468,40755574.73001121,0.9725081208069712,55196697.68696798
 2006-05-26T23:00:00,0.0,0.0,0.0,4.0,14305009.620954763,0.8989561503390973,133177.1114463051,0.9999540919371136,14438186.73240107
 2006-05-27T00:00:00,0.0,0.0,0.0,4.0,8479706.578155648,0.9870414080383192,133177.1114463051,0.9999540919371136,8612883.689601954
 2006-05-27T01:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-05-27T02:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-05-27T03:00:00,0.0,0.0,0.0,4.0,136485.41805738249,0.99984026287304,136486.32724956117,0.9999531577614152,272971.74530694366
 2006-05-27T04:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-05-27T05:00:00,0.0,0.0,0.0,4.0,136485.41805738249,0.99984026287304,136486.32724956117,0.9999531577614152,272971.74530694366
 2006-05-27T06:00:00,1919181.3262339728,0.0,1919181.3262339728,1.0,760910.1734429924,0.999295695291908,0.0,0.9997934656156612,760910.1734429924
 2006-05-27T07:00:00,3481891.620441811,0.0,3481891.620441811,1.0,0.0,0.9982988678616056,0.0,0.9995011501771232,0.0
 2006-05-27T08:00:00,3898099.69784117,0.0,3898099.69784117,1.0,0.0,0.9973197131523768,0.0,0.9992140171894832,0.0
 2006-05-27T09:00:00,4947150.960015977,0.0,4947150.960015977,1.0,1139909.036858929,0.9963072861957472,0.0,0.9989171272556612,1139909.036858929
 2006-05-27T10:00:00,5728741.659396786,590977.7477987127,6319719.407195499,1.0,2818291.0249111904,0.9952449003022904,0.0,0.998605587074381,2818291.0249111904
 2006-05-27T11:00:00,5332979.956028907,655652.5123066112,5988632.468335518,1.0,3698882.5818617656,0.994140140330837,0.0,0.9982816208734948,3698882.5818617656
 2006-05-27T12:00:00,5870173.870741281,9340179.131224446,15210353.001965728,1.0,6577930.043627698,0.9929764004971212,68937.25847004628,0.9979403590768235,6646867.302097744
 2006-05-27T13:00:00,6394126.240401886,14170902.824861046,20565029.06526293,1.0,6989846.842618472,0.9916991526189428,5862369.815798049,0.9975658115249796,12852216.65841652
 2006-05-27T14:00:00,6598323.377377697,16338177.935326971,22936501.312704667,1.0,7026936.131586413,0.9903641005316208,11668959.14807585,0.9971743131326676,18695895.279662263
 2006-05-27T15:00:00,7079150.107692041,18437972.82631784,25517122.934009884,1.0,7432074.799964385,0.989001600736408,18098464.82630416,0.9967747658158124,25530539.62626854
 2006-05-27T16:00:00,5955741.097330137,16053553.398961108,22009294.49629124,1.0,6257127.734858622,0.9876397930595632,16161635.346382776,0.9963754214597488,22418763.0812414
 2006-05-27T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9863719491421908,0.0,0.9960036315797376,0.0
 2006-05-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9850921116667936,0.0,0.9956283246394338,0.0
 2006-05-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9838625554847236,0.0,0.9952677624762724,0.0
 2006-05-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9826804299532038,0.0,0.9949211091512856,0.0
 2006-05-27T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9815406784996812,0.0,0.994586881845904,0.0
 2006-05-27T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9804513916402406,0.0,0.994267453069838,0.0
 2006-05-27T23:00:00,0.0,0.0,0.0,4.0,3128624.358546932,0.9992434737381274,3133566.43404952,0.9999499326310284,6262190.792596451
 2006-05-28T00:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-05-28T01:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-05-28T02:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-05-28T03:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-05-28T04:00:00,0.0,0.0,0.0,4.0,139310.55134674135,0.9998376081724496,139311.49268738553,0.9999523792816666,278622.04403412685
 2006-05-28T05:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-05-28T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999263864167685,0.0,0.9997841312727708,0.0
 2006-05-28T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9982429421691658,0.0,0.9994847502037536,0.0
 2006-05-28T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9971437444275209,0.0,0.9991624151032928,0.0
 2006-05-28T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9959658664169458,0.0,0.9988170073459036,0.0
 2006-05-28T10:00:00,0.0,0.0,0.0,1.0,0.0,0.994680485673887,0.0,0.9984400748657442,0.0
 2006-05-28T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9933153122159364,0.0,0.9980397435085708,0.0
 2006-05-28T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9919047307364568,0.0,0.9976260964406508,0.0
 2006-05-28T13:00:00,0.0,0.0,0.0,1.0,0.0,0.990460674746674,0.0,0.997202633113806,0.0
 2006-05-28T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9890237990899168,0.0,0.9967812753893286,0.0
 2006-05-28T15:00:00,0.0,0.0,0.0,1.0,0.0,0.98757522589532,0.0,0.9963564874112292,0.0
 2006-05-28T16:00:00,0.0,0.0,0.0,1.0,0.0,0.986156621320722,0.0,0.9959404876045134,0.0
 2006-05-28T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9849281775846138,0.0,0.9955802516614372,0.0
 2006-05-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.983697104430778,0.0,0.9952192446527054,0.0
 2006-05-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.982504360096896,0.0,0.9948694774087242,0.0
 2006-05-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.981371283319144,0.0,0.9945372074238534,0.0
 2006-05-28T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9802547920993664,0.0,0.994209801083888,0.0
 2006-05-28T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9791595384843133,0.0,0.9938886225819108,0.0
 2006-05-28T23:00:00,0.0,0.0,0.0,4.0,3401488.7151385807,0.9989985091132924,3406029.7571006846,0.9999475527072256,6807518.472239265
 2006-05-29T00:00:00,0.0,0.0,0.0,4.0,157159.80143125,0.9998260791870278,157160.96318732903,0.99994899845533,314320.76461857907
 2006-05-29T01:00:00,0.0,0.0,0.0,4.0,150201.7859569091,0.999831161042444,150202.86211408422,0.9999504886879916,300404.64807099325
 2006-05-29T02:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-05-29T03:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-05-29T04:00:00,0.0,0.0,0.0,4.0,140009.8869766257,0.9998392768413922,140010.84163818965,0.9999528686117944,280020.72861481534
 2006-05-29T05:00:00,0.0,0.0,0.0,4.0,136485.41805738249,0.99984026287304,136486.32724956117,0.9999531577614152,272971.74530694366
 2006-05-29T06:00:00,4343486.149332795,0.0,4343486.149332795,1.0,1099796.96956489,0.9992838005477386,0.0,0.9997899775321144,1099796.96956489
 2006-05-29T07:00:00,5875267.577672066,0.0,5875267.577672066,1.0,2672516.7544526574,0.9982429421691658,0.0,0.9994847502037536,2672516.7544526574
 2006-05-29T08:00:00,6328169.378828258,0.0,6328169.378828258,1.0,6134574.495011453,0.997135249385631,0.0,0.9991599239680976,6134574.495011453
 2006-05-29T09:00:00,6500147.551725069,7880371.809878694,14380519.361603765,1.0,7132647.857355347,0.9959120644849784,2462392.739331683,0.9988012301563328,9595040.59668703
 2006-05-29T10:00:00,6930927.297514963,16244494.825941373,23175422.123456337,1.0,7392801.612538723,0.9945626043262372,15611987.868225023,0.9984055066578617,23004789.48076375
 2006-05-29T11:00:00,6982874.728788704,18755710.643232748,25738585.37202145,5.0,508439.9184214643,0.9571688672613808,1325874.0034342466,0.9708842552388304,1834313.921855711
 2006-05-29T12:00:00,7622217.720408375,20427783.832038403,28050001.55244678,5.0,528887.6113453603,0.890897342405769,1435010.1375343432,0.9196908116086852,1963897.7488797032
 2006-05-29T13:00:00,8047046.824901408,22680398.62910048,30727445.454001885,5.0,543203.6162430244,0.8224884359348278,1549668.4317228198,0.8643021359912185,2092872.047965844
 2006-05-29T14:00:00,8575733.665014444,25155917.29127968,33731650.95629413,5.0,568907.1717093654,0.7518705407590748,1683383.449859359,0.8047072358737335,2252290.6215687245
 2006-05-29T15:00:00,9021650.744859591,25111719.29114871,34133370.036008306,5.0,588002.6010117269,0.6783041700920878,1659059.0856707585,0.7430795168492748,2247061.686682485
 2006-05-29T16:00:00,7953705.851513357,22826682.898277897,30780388.74979125,5.0,514069.782984323,0.6090081957885354,1513620.466372559,0.6854460047270204,2027690.2493568824
 2006-05-29T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5809187566692146,0.0,0.6622919511808433,0.0
 2006-05-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5792838340276903,0.0,0.6618125170136002,0.0
 2006-05-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.57776605321008,0.0,0.6613674341920238,0.0
 2006-05-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5763328182855614,0.0,0.660947144096916,0.0
 2006-05-29T21:00:00,0.0,0.0,0.0,4.0,16068451.143978965,0.6317129227918469,54748633.27740525,0.7168863488776882,70817084.42138422
 2006-05-29T22:00:00,0.0,0.0,0.0,4.0,15872756.052566463,0.727573363436428,54092047.00923723,0.8130397155891096,69964803.06180368
 2006-05-29T23:00:00,0.0,0.0,0.0,4.0,15578251.901725784,0.8236347943774996,53097596.91765497,0.9093860656043032,68675848.81938075
 2006-05-30T00:00:00,0.0,0.0,0.0,4.0,15336567.057472784,0.9201082935976028,27309006.094390485,0.9909390906761528,42645573.15186327
 2006-05-30T01:00:00,0.0,0.0,0.0,4.0,6396368.472770496,0.9946662315547362,179976.63353734315,0.9999442386077247,6576345.106307841
 2006-05-30T02:00:00,0.0,0.0,0.0,4.0,176176.30663940805,0.9998137917157232,176177.7134077989,0.9999453952062082,352354.02004720696
 2006-05-30T03:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-05-30T04:00:00,0.0,0.0,0.0,4.0,157584.61293152274,0.9998269893700874,157585.78436286055,0.9999492653626726,315170.39729438326
 2006-05-30T05:00:00,0.0,0.0,0.0,4.0,160427.00215477924,0.9998212248773766,160428.19641361327,0.999947574949504,320855.19856839254
 2006-05-30T06:00:00,6116991.402372589,797265.7160903427,6914257.118462932,1.0,6515115.429606891,0.9991617740747384,0.0,0.99975419378371,6515115.429606891
 2006-05-30T07:00:00,6659071.389048774,3378218.906293599,10037290.295342373,1.0,6660453.607035046,0.9979300414595652,100690.6996131808,0.9993929933907232,6761144.306648227
 2006-05-30T08:00:00,7002853.43234907,12816052.081757586,19818905.514106654,1.0,7233406.835992006,0.9966064456694346,12148089.825930268,0.9990048545092308,19381496.661922272
 2006-05-30T09:00:00,7532046.310974713,18623359.0384956,26155405.34947031,1.0,7843587.110427252,0.9951471251512564,21300521.086371623,0.9985769149238316,29144108.19679888
 2006-05-30T10:00:00,7929136.875945433,22887282.0513488,30816418.927294232,1.0,8294340.45907742,0.9936192059056764,25697794.92170472,0.998128859051025,33992135.38078214
