version,0.3.0
 2006-05-30T11:00:00,7907286.272338828,25054524.881830957,32961811.154169783,5.0,559677.2327566973,0.9513912915322432,1796692.2172698302,0.9594481523881084,2356369.450026528
 2006-05-30T12:00:00,8320155.122254693,25429532.152505893,33749687.27476059,5.0,565650.22249808,0.8801940847741522,1756981.6456280493,0.8946876090685758,2322631.868126129
 2006-05-30T13:00:00,8789069.133918189,27603886.55777049,36392955.69168868,5.0,581694.3021307564,0.8077571361217659,1856308.2390215544,0.8290668420879023,2438002.541152311
 2006-05-30T14:00:00,9459365.8648042,31076557.962784387,40535923.82758859,5.0,615020.6154893559,0.731579930001665,2047746.4758368991,0.7565271608544171,2662767.091326255
 2006-05-30T15:00:00,9502014.959540203,28830042.193777952,38332057.15331815,5.0,628578.1442414797,0.6545442398464787,1928968.1031055516,0.6852929083262964,2557546.247347031
 2006-05-30T16:00:00,7753706.102711257,23598583.99693261,31352290.099643864,5.0,522960.4955182183,0.5805729979753368,1620047.8101222075,0.619578660191379,2143008.305640426
 2006-05-30T17:00:00,0.0,0.0,0.0,1.0,0.0,0.552317430595147,0.0,0.5951429627789688,0.0
 2006-05-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5507792760039574,0.0,0.594691905434243,0.0
 2006-05-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5493651043579649,0.0,0.5942772055651392,0.0
 2006-05-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5480123700684955,0.0,0.5938805219416448,0.0
 2006-05-30T21:00:00,0.0,0.0,0.0,4.0,16041996.52394132,0.6034634144595459,54676416.31673496,0.6500460523056169,70718412.84067628
 2006-05-30T22:00:00,0.0,0.0,0.0,4.0,15908988.821833942,0.6997369429483592,54228697.96078794,0.7468595823044336,70137686.78262189
 2006-05-30T23:00:00,0.0,0.0,0.0,4.0,15864186.222252777,0.795254157031037,54081935.50108648,0.8429328485213979,69946121.72333926
 2006-05-31T00:00:00,0.0,0.0,0.0,4.0,15682182.115592351,0.8906886113452904,53467324.43196154,0.9389156504611006,69149506.5475539
 2006-05-31T01:00:00,0.0,0.0,0.0,4.0,11329598.232090842,0.9800863076989428,11784771.040722314,0.9991027964782964,23114369.272813156
 2006-05-31T02:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-05-31T03:00:00,0.0,0.0,0.0,4.0,176176.30663940805,0.9998137917157232,176177.7134077989,0.9999453952062082,352354.02004720696
 2006-05-31T04:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-05-31T05:00:00,0.0,0.0,0.0,4.0,164408.1090243336,0.9998211490287884,164409.36228430123,0.9999475527072256,328817.4713086348
 2006-05-31T06:00:00,6704064.096653817,826675.0558625115,7530739.15251633,1.0,3840344.174146052,0.999225029690475,0.0,0.9997727432261636,3840344.174146052
 2006-05-31T07:00:00,6931345.026713075,0.0,6931345.026713075,1.0,5449833.098716517,0.9981374620657028,0.0,0.9994538186084112,5449833.098716517
 2006-05-31T08:00:00,6953003.001506527,7084421.465489371,14037424.4669959,1.0,9131394.923978137,0.9970086328088952,400962.1238610986,0.9991227941911384,9532357.047839236
 2006-05-31T09:00:00,7229841.674098538,17074777.004413158,24304618.67851169,1.0,7667649.806809301,0.9957785810827148,11929558.814555028,0.9987620867117574,19597208.621364325
 2006-05-31T10:00:00,7563034.467691803,21203317.32614472,28766351.79383652,1.0,8341855.646733004,0.9944432997641042,24767085.654315248,0.9983705210983372,33108941.301048256
 2006-05-31T11:00:00,7655833.747748356,25842671.69228625,33498505.4400346,5.0,553042.2727554303,0.9544743596076848,1919957.7940741368,0.9586475735412354,2473000.066829568
 2006-05-31T12:00:00,8371237.902461754,27939258.806868248,36310496.70933001,5.0,583570.1828971417,0.8814642576494499,1961221.977810249,0.8866590355579967,2544792.160707391
 2006-05-31T13:00:00,8754465.506826866,26100042.043313067,34854507.550139934,5.0,597646.2785460716,0.8060513782673703,1808730.6557165056,0.8175289890657028,2406376.934262577
 2006-05-31T14:00:00,8863453.34105138,25929295.216966555,34792748.55801793,5.0,598896.2460724274,0.7301627574869657,1791528.781341907,0.7516613702894058,2390425.027414335
 2006-05-31T15:00:00,8738620.898707578,24214934.24256889,32953555.141276475,5.0,588752.980267989,0.655155206985549,1680593.9957100342,0.6884316985971849,2269346.9759780234
 2006-05-31T16:00:00,6619107.881326435,18707602.09871915,25326709.980045587,5.0,464914.56674926647,0.589759870890529,1297994.7609088712,0.6346132277973774,1762909.3276581375
 2006-05-31T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5644563533864583,0.0,0.6154065874544724,0.0
 2006-05-31T18:00:00,0.0,0.0,0.0,1.0,0.0,0.563047099257274,0.0,0.6149933296264266,0.0
 2006-05-31T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5617406199652363,0.0,0.6146102100857892,0.0
 2006-05-31T20:00:00,0.0,0.0,0.0,1.0,0.0,0.560519659956507,0.0,0.614252168714195,0.0
 2006-05-31T21:00:00,0.0,0.0,0.0,4.0,15736696.525995102,0.6167581082498118,53631492.94174658,0.6711131388943059,69368189.46774167
 2006-05-31T22:00:00,0.0,0.0,0.0,4.0,15594535.008546485,0.7138696870513045,53153205.969066575,0.7686781940017337,68747740.97761305
 2006-05-31T23:00:00,0.0,0.0,0.0,4.0,15457230.918983944,0.8107732111757725,52691502.42634455,0.8660330715855543,68148733.3453285
 2006-06-01T00:00:00,0.0,0.0,0.0,4.0,15324695.67075749,0.9074909706327174,50268451.43970159,0.9625841821191988,65593147.110459074
 2006-06-01T01:00:00,0.0,0.0,0.0,4.0,8292277.798958824,0.9898706308379938,173872.1905631361,0.9999456398712722,8466149.989521962
 2006-06-01T02:00:00,0.0,0.0,0.0,4.0,168381.4346652414,0.9998182667824328,168382.73776708398,0.9999467075006416,336764.1724323254
 2006-06-01T03:00:00,0.0,0.0,0.0,4.0,163017.00720471636,0.9998219075146714,163018.24210694217,0.9999477751300108,326035.2493116585
 2006-06-01T04:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-06-01T05:00:00,0.0,0.0,0.0,4.0,157159.80143125,0.9998260791870278,157160.96318732903,0.99994899845533,314320.76461857907
 2006-06-01T06:00:00,6098058.944203375,555221.9138011627,6653280.858004537,1.0,3934362.0282043046,0.9992213278579852,0.0,0.9997716576794032,3934362.0282043046
 2006-06-01T07:00:00,6833624.75464596,243844.77638509,7077469.53103105,1.0,8455103.51917018,0.9980627764890904,0.0,0.9994319173781516,8455103.51917018
 2006-06-01T08:00:00,6999071.795120759,9124238.832020815,16123310.627141576,1.0,7496331.408488483,0.996834433884433,2598509.787064068,0.999071711091447,10094841.19555255
 2006-06-01T09:00:00,7267887.250402932,14583454.611843929,21851341.862246864,1.0,7781303.074541848,0.9955281600156556,13345495.928709475,0.9986886517903136,21126799.003251325
 2006-06-01T10:00:00,7554243.91593083,17736039.321612157,25290283.237542987,1.0,8079014.544035949,0.994118725746074,21156149.56209797,0.9982753411368565,29235164.106133923
 2006-06-01T11:00:00,7530867.871796115,22210473.29830847,29741341.170104586,5.0,553503.8209556015,0.9534875827153748,1665210.0205636185,0.9639537689235932,2218713.8415192203
 2006-06-01T12:00:00,8110607.470190275,23730545.65895567,31841153.129145958,5.0,565368.4990261691,0.8815918807187703,1706316.041019593,0.9009542080307348,2271684.540045762
 2006-06-01T13:00:00,8436197.946361076,27415512.971064888,35851710.91742597,5.0,571416.6800824167,0.8098645004802393,1889845.7007316733,0.8349250270822863,2461262.38081409
 2006-06-01T14:00:00,8806897.50696035,28403293.583698917,37210191.09065926,5.0,590167.9059335398,0.7360623149129415,1931667.0660726936,0.7645575205239589,2521834.9720062334
 2006-06-01T15:00:00,9205620.747971324,27959825.91587775,37165446.66384908,5.0,612783.0256176651,0.6596434597148545,1898098.4600440897,0.6943220020931831,2510881.485661755
 2006-06-01T16:00:00,8142180.674344913,25695645.687537305,33837826.36188222,5.0,542190.6504499875,0.5872267777708831,1760562.604736713,0.6278866632204816,2302753.2551867003
 2006-06-01T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5576729565804869,0.0,0.6009586023234069,0.0
 2006-06-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5560592494211818,0.0,0.6004853895068211,0.0
 2006-06-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.554564602423003,0.0,0.6000470905801966,0.0
 2006-06-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5532007436739163,0.0,0.5996471447558511,0.0
 2006-06-01T21:00:00,0.0,0.0,0.0,4.0,16154598.823797395,0.6084394710710991,55060474.32560765,0.6556054116858234,71215073.14940503
 2006-06-01T22:00:00,0.0,0.0,0.0,4.0,15876119.408549404,0.7043952477054626,54116565.14762798,0.7521083576379252,69992684.55617738
 2006-06-01T23:00:00,0.0,0.0,0.0,4.0,15690757.278713828,0.8004307818145001,53490195.58110024,0.8486762064940377,69180952.85981406
 2006-06-02T00:00:00,0.0,0.0,0.0,4.0,15308741.011308704,0.8967835594720354,52192504.46159788,0.9455380381156812,67501245.47290657
 2006-06-02T01:00:00,0.0,0.0,0.0,4.0,9652673.618557625,0.9847693013145076,7353785.300651369,0.9999483311869742,17006458.919208992
 2006-06-02T02:00:00,0.0,0.0,0.0,4.0,141053.132471329,0.9998396560843336,141054.10291177483,0.999952979823187,282107.2353831039
 2006-06-02T03:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-06-02T04:00:00,0.0,0.0,0.0,4.0,115435.83850510031,0.9998593008687034,115436.51409239956,0.9999587405733265,230872.3525974999
 2006-06-02T05:00:00,0.0,0.0,0.0,4.0,114647.4263769141,0.9998576321997608,114648.0909727532,0.9999582512431988,229295.5173496673
 2006-06-02T06:00:00,3671064.56293627,0.0,3671064.56293627,1.0,1465156.1136115242,0.9993266499435554,0.0,0.9998025429366652,1465156.1136115242
 2006-06-02T07:00:00,5747463.129925982,778949.5657796181,6526412.695705601,1.0,4652125.364915837,0.9982362169276696,0.0,0.9994827780550568,4652125.364915837
 2006-06-02T08:00:00,6399073.056241555,8633329.961368468,15032403.017610025,1.0,6491372.488303001,0.9970164704963532,3378845.810765677,0.9991250925599192,9870218.299068678
 2006-06-02T09:00:00,6689516.695572833,14201503.580171738,20891020.27574457,1.0,7187902.116358053,0.9957287542488462,13083341.741840793,0.9987474752029332,20271243.858198844
 2006-06-02T10:00:00,7089611.531816224,18483692.331194256,25573303.86301048,1.0,7593833.623021318,0.9943208748753248,20775403.7331495,0.9983346205161856,28369237.35617081
 2006-06-02T11:00:00,6729458.575547427,19339488.400247283,26068946.975794703,5.0,504450.16605695005,0.9575006082847104,1331612.795348929,0.9706260350633532,1836062.961405879
 2006-06-02T12:00:00,6820958.659989391,20940496.27645586,27761454.93644525,5.0,503784.4715373509,0.8946118611847854,1418548.788110349,0.9214048152644656,1922333.2596477
 2006-06-02T13:00:00,7407623.087401652,23142366.927638736,30549990.015040383,5.0,529373.9927395025,0.8289395494279573,1593580.5910890526,0.8655236203137632,2122954.5838285545
 2006-06-02T14:00:00,8006820.262085989,25757915.790479787,33764736.05256578,5.0,558146.7996765599,0.7579270380957571,1747410.7682424765,0.8018234108936143,2305557.5679190364
 2006-06-02T15:00:00,8158224.651382453,23933224.01637612,32091448.667758573,5.0,565906.0044245264,0.6876566697573812,1628842.721564933,0.7409675814407136,2194748.7259894595
 2006-06-02T16:00:00,7174603.897251716,21734207.80622289,28908811.7034746,5.0,496433.82182624855,0.6204839627762103,1501837.758948846,0.6837315216407712,1998271.580775095
 2006-06-02T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5930127211573928,0.0,0.6604406560274939,0.0
 2006-06-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5915258454791569,0.0,0.660004636007657,0.0
 2006-06-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5901237084758413,0.0,0.6595934652467466,0.0
 2006-06-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5888753418438729,0.0,0.6592273869985098,0.0
 2006-06-02T21:00:00,0.0,0.0,0.0,4.0,15202502.85586472,0.6461815598422072,51801622.46948418,0.7170282284784527,67004125.32534889
 2006-06-02T22:00:00,0.0,0.0,0.0,4.0,15305110.535340264,0.744715775367602,52160881.53268164,0.8158432279391438,67465992.0680219
 2006-06-02T23:00:00,0.0,0.0,0.0,4.0,15237235.323184296,0.8421278016312422,51938042.49436213,0.9135770317657994,67175277.81754643
 2006-06-03T00:00:00,0.0,0.0,0.0,4.0,14901336.035211872,0.9399049719990048,23815312.460658025,0.9929259455590316,38716648.49586989
 2006-06-03T01:00:00,0.0,0.0,0.0,4.0,2998047.61915507,0.9993776541853644,156871.588677216,0.9999487760325448,3154919.2078322857
 2006-06-03T02:00:00,0.0,0.0,0.0,4.0,140971.79252240987,0.9998409455103348,140972.76584083214,0.999953357941922,281944.5583632421
 2006-06-03T03:00:00,0.0,0.0,0.0,4.0,126586.14626307142,0.9998476201861052,126586.94138910322,0.9999553152624326,253173.08765217464
 2006-06-03T04:00:00,0.0,0.0,0.0,4.0,124766.64263100969,0.9998519435556382,124767.42200717068,0.9999565830723088,249534.0646381804
 2006-06-03T05:00:00,0.0,0.0,0.0,4.0,129601.93273836648,0.9998436760595136,129602.76029643188,0.999954158663949,259204.6930347984
 2006-06-03T06:00:00,4927343.432631847,699933.997243159,5627277.429875006,1.0,3562445.998086079,0.9992369400257436,0.0,0.999776235881734,3562445.998086079
 2006-06-03T07:00:00,6407148.865156233,2558823.6596038137,8965972.524760047,1.0,6690574.233451351,0.998057821047988,145580.85392421333,0.9994304642159544,6836155.0873755645
 2006-06-03T08:00:00,6792822.134516285,11744017.41837579,18536839.552892078,1.0,7431988.862501604,0.9967581807703288,10129502.360615104,0.9990493501874312,17561491.223116707
 2006-06-03T09:00:00,7278031.936217058,16630933.74212416,23908965.678341217,1.0,7861445.469836133,0.9953635780601174,18981802.581992038,0.998640388826188,26843248.05182817
 2006-06-03T10:00:00,7531750.0924015185,20248738.54178332,27780488.634184837,1.0,8078638.413498294,0.993886755480189,23773129.926127795,0.998207316835018,31851768.33962609
 2006-06-03T11:00:00,7357774.038040423,22760325.208243538,30118099.246283963,1.0,7913067.510122379,0.9923652011953108,26261688.34157756,0.9977611274600848,34174755.85169994
 2006-06-03T12:00:00,7906539.057784118,24700566.2374916,32607105.295275714,1.0,8430283.28449666,0.990806392612146,28045327.031618245,0.9973040134193472,36475610.3161149
 2006-06-03T13:00:00,8510100.592130624,27524677.56076007,36034778.15289069,1.0,9617974.691710664,0.9892240899287548,30611645.684968177,0.9968400098328346,40229620.37667884
 2006-06-03T14:00:00,9032574.592064757,28904726.247623213,37937300.83968797,1.0,10032413.297045492,0.9876125602560056,31977421.382919244,0.9963674355549949,42009834.679964736
 2006-06-03T15:00:00,9446110.335117055,29540811.43114701,38986921.76626407,1.0,10427887.445468338,0.9859772646922556,32660874.4715148,0.995887892029882,43088761.916983135
 2006-06-03T16:00:00,8167921.834861663,26060888.64709671,34228810.481958374,1.0,8389678.568282306,0.9843474302268632,29584106.722388774,0.9954099499488236,37973785.29067109
 2006-06-03T17:00:00,0.0,0.0,0.0,1.0,0.0,0.982798298659422,0.0,0.9949556736521216,0.0
 2006-06-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9811559238940974,0.0,0.9944740541810128,0.0
 2006-06-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9796828768883422,0.0,0.9940420893610408,0.0
 2006-06-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9783139278562184,0.0,0.9936406508326696,0.0
 2006-06-03T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9770711234540588,0.0,0.9932762036848584,0.0
 2006-06-03T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9759098310014588,0.0,0.9929356595723744,0.0
 2006-06-03T23:00:00,0.0,0.0,0.0,4.0,4220120.205757471,0.9983580974048356,4223029.23396959,0.9999407465699957,8443149.43972706
 2006-06-04T00:00:00,0.0,0.0,0.0,4.0,192056.63482597927,0.9998037797020676,192058.25173891356,0.9999424592254424,384114.8865648928
 2006-06-04T01:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-04T02:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-06-04T03:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-06-04T04:00:00,0.0,0.0,0.0,4.0,164408.1090243336,0.9998211490287884,164409.36228430123,0.9999475527072256,328817.4713086348
 2006-06-04T05:00:00,0.0,0.0,0.0,4.0,167987.3326015435,0.9998170532050202,167988.62491472694,0.999946351624185,335975.9575162704
 2006-06-04T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991647553456392,0.0,0.9997550680288247,0.0
 2006-06-04T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9980383532436572,0.0,0.9994247553644646,0.0
 2006-06-04T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9968059653809576,0.0,0.9990633628229048,0.0
 2006-06-04T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9954651308922304,0.0,0.9986701687657756,0.0
 2006-06-04T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9939776031268254,0.0,0.9982339575241276,0.0
 2006-06-04T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9923753965097216,0.0,0.997764117193024,0.0
 2006-06-04T12:00:00,0.0,0.0,0.0,1.0,0.0,0.990752843508806,0.0,0.9972883103707044,0.0
 2006-06-04T13:00:00,0.0,0.0,0.0,1.0,0.0,0.989087815298442,0.0,0.9968000478724082,0.0
 2006-06-04T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9874096399994398,0.0,0.9963079300458332,0.0
 2006-06-04T15:00:00,0.0,0.0,0.0,1.0,0.0,0.985713766696501,0.0,0.9958106223542678,0.0
 2006-06-04T16:00:00,0.0,0.0,0.0,1.0,0.0,0.984006870065396,0.0,0.9953100821182228,0.0
 2006-06-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9822943100730308,0.0,0.9948078811253804,0.0
 2006-06-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9806346418295736,0.0,0.9943211904147672,0.0
 2006-06-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.979056207424186,0.0,0.9938583211844594,0.0
 2006-06-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9775505370978408,0.0,0.9934167897133552,0.0
 2006-06-04T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9761583615424556,0.0,0.9930085401050252,0.0
 2006-06-04T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9748424391011749,0.0,0.9926226514007108,0.0
 2006-06-04T23:00:00,0.0,0.0,0.0,4.0,4510625.889696631,0.9981462016754896,4509348.09425979,0.9999383666461926,9019973.98395642
 2006-06-05T00:00:00,0.0,0.0,0.0,4.0,208960.438611011,0.9997937676884122,208962.2853287708,0.9999395232446764,417922.7239397818
 2006-06-05T01:00:00,0.0,0.0,0.0,4.0,192056.63482597927,0.9998037797020676,192058.25173891356,0.9999424592254424,384114.8865648928
 2006-06-05T02:00:00,0.0,0.0,0.0,4.0,187925.3147054318,0.9998047657337156,187926.8680101745,0.9999427483750633,375852.1827156064
 2006-06-05T03:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-06-05T04:00:00,0.0,0.0,0.0,4.0,172227.45442385355,0.9998169773564318,172228.8126286663,0.9999463293819064,344456.26705251983
 2006-06-05T05:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-06-05T06:00:00,9854318.59168578,7097862.149991575,16952180.741677355,1.0,10777229.783288203,0.9992196570821368,1122792.2569996505,0.9997711677314344,11900022.040287852
 2006-06-05T07:00:00,9254400.535375444,14934965.13401012,24189365.669385564,1.0,10107030.457857762,0.9980312740420824,9203203.507759012,0.9994226794184684,19310233.965616774
 2006-06-05T08:00:00,9309648.511205127,22743852.833821256,32053501.34502638,1.0,9827671.088512523,0.9967662523242664,25587439.138442915,0.9990517171365711,35415110.22695544
 2006-06-05T09:00:00,9903804.480360668,28528682.69194603,38432487.17230669,1.0,10323430.856240137,0.9952922677456838,37034284.61929488,0.998619477377323,47357715.47553501
 2006-06-05T10:00:00,10352361.849858584,33060744.55988474,43413106.40974331,1.0,10859165.322849572,0.9937023422791688,38934225.70616994,0.998153238441818,49793391.02901951
 2006-06-05T11:00:00,10100421.791488972,36089897.19699643,46190318.9884854,5.0,659587.4959195356,0.944350714872973,2388894.896197723,0.9475340371578151,3048482.392117259
 2006-06-05T12:00:00,10562999.92021463,38112068.85962781,48675068.77984245,5.0,680433.4264565061,0.8596678237041626,2488184.683966643,0.8580051673878045,3168618.110423149
 2006-06-05T13:00:00,11039771.244347204,41029347.22033131,52069118.46467851,5.0,703695.0075656194,0.7721612394105053,2643022.7779437117,0.7639518865161422,3346717.785509331
 2006-06-05T14:00:00,11461168.566255435,41830443.65049272,53291612.21674815,5.0,728353.6308925719,0.6814426759348505,2687435.4347070567,0.6661604189036209,3415789.0655996283
 2006-06-05T15:00:00,12192151.38145136,42383268.91368584,54575420.2951372,5.0,770111.7942449325,0.5866324525422406,2711989.140119884,0.5675514002716461,3482100.934364816
 2006-06-05T16:00:00,11284873.928839678,40287935.01326054,51572808.94210022,5.0,708924.9483090488,0.4935102166466512,2593453.5986654293,0.4704991136462724,3302378.546974478
 2006-06-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4553042703251055,0.0,0.4312815877283335,0.0
 2006-06-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4535370934498297,0.0,0.4307633705649947,0.0
 2006-06-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4519751308295345,0.0,0.4303053316161745,0.0
 2006-06-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4505187646138708,0.0,0.4298782583675242,0.0
 2006-06-05T21:00:00,0.0,0.0,0.0,4.0,16062261.683214352,0.506367595680238,54789675.60250166,0.4867438131357109,70851937.28571601
 2006-06-05T22:00:00,0.0,0.0,0.0,4.0,15520839.726430656,0.6040321437097534,52940298.06308586,0.5854006899827179,68461137.78951651
 2006-06-05T23:00:00,0.0,0.0,0.0,4.0,15089152.054002805,0.7027569902576797,51465756.966939054,0.6850495151609941,66554909.02094185
 2006-06-06T00:00:00,0.0,0.0,0.0,4.0,14743930.759595964,0.8021557309013576,50286488.1973375,0.7853153018822706,65030418.95693346
 2006-06-06T01:00:00,0.0,0.0,0.0,4.0,14602770.598018965,0.9017773963680492,49803012.671482384,0.885761899755785,64405783.26950134
 2006-06-06T02:00:00,0.0,0.0,0.0,4.0,8533131.271597715,0.9879352397194352,36769374.10213356,0.9792428602546042,45302505.37373128
 2006-06-06T03:00:00,0.0,0.0,0.0,4.0,157159.80143125,0.9998260791870278,157160.96318732903,0.99994899845533,314320.76461857907
 2006-06-06T04:00:00,0.0,0.0,0.0,4.0,153799.77049966648,0.9998279754017352,153800.8890163105,0.9999495545122932,307600.65951597696
 2006-06-06T05:00:00,0.0,0.0,0.0,4.0,153799.77049966648,0.9998279754017352,153800.8890163105,0.9999495545122932,307600.65951597696
 2006-06-06T06:00:00,6735602.244035779,1031580.5219853276,7767182.766021106,1.0,6127240.65076881,0.99921684647056,0.0,0.9997703435314466,6127240.65076881
 2006-06-06T07:00:00,8073811.307608809,11047524.866867218,19121336.174476027,1.0,8666993.103581404,0.9980139299982254,6933085.917196875,0.999417593350778,15600079.02077828
 2006-06-06T08:00:00,8491047.231086664,19130117.350905508,27621164.581992168,1.0,10736583.986018345,0.9967155096186948,22831234.94775785,0.999036837052234,33567818.93377619
 2006-06-06T09:00:00,9291440.18141789,26002567.566652715,35294007.748070605,1.0,10621670.847511107,0.9952583760681456,33237196.1013926,0.9986095387858658,43858866.94890371
 2006-06-06T10:00:00,10291438.610914296,33148248.697052013,43439687.30796632,1.0,11009907.732838923,0.9936660740125304,42101933.28432092,0.9981426029256336,53111841.01715985
 2006-06-06T11:00:00,10732575.828727013,39279910.79740057,50012486.62612758,5.0,684999.0995985622,0.9433172750143356,2481096.1174214,0.9469618093258544,3166095.217019962
 2006-06-06T12:00:00,11406791.323552532,42762433.62411758,54169224.94767011,5.0,715859.2393993112,0.8536376315379517,2728406.6551120915,0.8495473704226558,3444265.8945114026
 2006-06-06T13:00:00,11941894.466682063,45993844.253654994,57935738.72033707,5.0,739292.9703751054,0.7617977116351998,2898895.586245912,0.746481754162663,3638188.5566210174
 2006-06-06T14:00:00,12625606.047438864,47685589.42082962,60311195.46826848,5.0,798170.9424720515,0.6653980583395428,2971566.820955621,0.6386017390495219,3769737.763427673
 2006-06-06T15:00:00,13352270.11639676,47949828.88196619,61302098.99836295,5.0,821280.3712411463,0.5615839595082672,3001046.255703053,0.5292811641343125,3822326.6269442
 2006-06-06T16:00:00,12117755.60837482,45425846.76270489,57543602.371079706,5.0,727765.3038198844,0.464811972385938,2874970.933979892,0.4224843704013993,3602736.237799776
 2006-06-06T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4252651315630162,0.0,0.3786484954725851,0.0
 2006-06-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4235340109997132,0.0,0.3781408516706188,0.0
 2006-06-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.422032792985501,0.0,0.377700625821264,0.0
 2006-06-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4208866297979805,0.0,0.3773645183019376,0.0
 2006-06-06T21:00:00,0.0,0.0,0.0,4.0,15163211.79972386,0.4792134781424055,51744171.52648592,0.436669012457253,66907383.32620978
 2006-06-06T22:00:00,0.0,0.0,0.0,4.0,15245406.524865985,0.5792204555691077,52018487.74007898,0.5377880323001928,67263894.26494497
 2006-06-06T23:00:00,0.0,0.0,0.0,4.0,15196892.936643347,0.678189142974779,51847460.657349445,0.637852883390774,67044353.59399279
 2006-06-07T00:00:00,0.0,0.0,0.0,4.0,14919221.761818953,0.7771464013927977,50895956.11054601,0.737863099783649,65815177.87236497
 2006-06-07T01:00:00,0.0,0.0,0.0,4.0,14594504.178970745,0.8765907565013386,49784866.78462249,0.8383035393039456,64379370.963593245
 2006-06-07T02:00:00,0.0,0.0,0.0,4.0,11601251.607558137,0.9732426656455913,48422090.76634044,0.9393679111825186,60023342.373898566
 2006-06-07T03:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,8636820.323180709,0.9997482660986045,8755190.635645827
 2006-06-07T04:00:00,0.0,0.0,0.0,4.0,107506.701794979,0.99986703742471,107507.29458483808,0.9999610092857364,215013.99637981708
 2006-06-07T05:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-06-07T06:00:00,2448128.568698935,0.0,2448128.568698935,1.0,725898.4268853827,0.9994629814603092,0.0,0.9998425215788004,725898.4268853827
 2006-06-07T07:00:00,3526420.832508202,0.0,3526420.832508202,1.0,18888.18939771029,0.998634775976324,0.0,0.999599653814641,18888.18939771029
 2006-06-07T08:00:00,4537324.431233965,1242621.52489123,5779945.956125195,1.0,2055892.0646631783,0.997724491785272,0.0,0.9993327168159064,2055892.0646631783
 2006-06-07T09:00:00,5086619.874515962,7863896.129950799,12950516.00446676,1.0,3572057.433708324,0.9966909283553692,0.0,0.9990296287004672,3572057.433708324
 2006-06-07T10:00:00,5439719.0940357465,12744531.461467383,18184250.555503134,1.0,4413719.002100307,0.9956099548172423,3912754.404623002,0.998712637770804,8326473.406723308
 2006-06-07T11:00:00,5573679.0776862,16662260.142913807,22235939.22060001,5.0,339451.9049588209,0.9718520359013502,645707.9566138437,0.986576874835396,985159.8615726643
 2006-06-07T12:00:00,6311062.668104422,19336114.94364055,25647177.61174497,5.0,409337.4019470282,0.9235005836457054,951036.2309559922,0.9560398587300044,1360373.6329030206
 2006-06-07T13:00:00,6670599.412608057,21456358.870365825,28126958.28297388,5.0,459867.0296063391,0.8686273988651427,1162723.1692109974,0.9171338610895152,1622590.1988173365
 2006-06-07T14:00:00,7219002.90767099,23400433.12890902,30619436.03658001,5.0,521494.28188961226,0.8061575453032838,1353236.451806283,0.8705143050058156,1874730.7336958956
 2006-06-07T15:00:00,7632329.739653399,22249443.33080924,29881773.07046264,5.0,556460.0474594207,0.7372935128289587,1323494.6399799427,0.8208931868938499,1879954.6874393637
 2006-06-07T16:00:00,6668496.773360334,18996829.450386062,25665326.2237464,5.0,483835.69870010135,0.6703501493062415,1085822.8210882666,0.7757121339680982,1569658.519788368
 2006-06-07T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6437016386247142,0.0,0.7592739939313797,0.0
 2006-06-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.64241666662127,0.0,0.7588971813123876,0.0
 2006-06-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.641198641531527,0.0,0.7585400005934041,0.0
 2006-06-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6400896340391284,0.0,0.7582147888249202,0.0
 2006-06-07T21:00:00,0.0,0.0,0.0,4.0,14620604.611638008,0.6984995640569162,49794587.10465197,0.816842177193739,64415191.716289975
 2006-06-07T22:00:00,0.0,0.0,0.0,4.0,14384818.9283767,0.7995806672755381,49001058.34099739,0.9177608502193936,63385877.26937409
 2006-06-07T23:00:00,0.0,0.0,0.0,4.0,14066232.31892747,0.9009118268023704,19248279.01096575,0.9950032292659928,33314511.329893216
 2006-06-08T00:00:00,0.0,0.0,0.0,4.0,7631048.201642817,0.9886632220379258,107507.29458483808,0.9999610092857364,7738555.496227655
 2006-06-08T01:00:00,0.0,0.0,0.0,4.0,89285.74282663154,0.9998851652373136,89286.15810876251,0.9999663251903051,178571.90093539405
 2006-06-08T02:00:00,0.0,0.0,0.0,4.0,83015.76568412562,0.9998876682407276,83016.12415401606,0.9999670591854968,166031.88983814168
 2006-06-08T03:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-06-08T04:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-06-08T05:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-06-08T06:00:00,782052.2746801267,0.0,782052.2746801267,1.0,423173.645770849,0.9995105073429756,0.0,0.9998564583433908,423173.645770849
 2006-06-08T07:00:00,2528147.2907149605,0.0,2528147.2907149605,1.0,36399.31679226171,0.9987061178943356,0.0,0.999620574531122,36399.31679226171
 2006-06-08T08:00:00,3708404.223779194,0.0,3708404.223779194,1.0,1670332.5204679426,0.9977411784746972,0.0,0.999337610117183,1670332.5204679426
 2006-06-08T09:00:00,4229670.165499819,3940247.6270698616,8169917.792569681,1.0,2844843.504623984,0.9966976283140022,0.0,0.9990315934350708,2844843.504623984
 2006-06-08T10:00:00,4714477.464735981,9599789.994082348,14314267.458818331,1.0,3952398.476111585,0.9955925438791428,1075035.8872596766,0.99870753208666,5027434.363371262
 2006-06-08T11:00:00,4909573.148910322,12552789.862101091,17462363.011011414,5.0,312799.1617301585,0.9731835974690336,354318.8781320885,0.9920252276236686,667118.0398622471
 2006-06-08T12:00:00,5236236.135153356,14457472.809667988,19693708.944821343,5.0,361203.01015934616,0.9298884796923512,538364.27853768,0.9745031086603648,899567.2886970263
 2006-06-08T13:00:00,5695929.182694144,15181889.67032258,20877818.853016727,5.0,410591.3908600372,0.8808388920073272,648655.75526175,0.9528177037867192,1059247.1461217871
 2006-06-08T14:00:00,6660929.050563509,20129338.345691662,26790267.396255173,5.0,477772.4795076761,0.8241625474409949,1123953.5594203088,0.9200176536162228,1601726.038927985
 2006-06-08T15:00:00,7564256.464474641,21783187.823730048,29347444.28820469,5.0,520225.30736974784,0.7603311657770084,1309463.3905159335,0.8739877378675174,1829688.6978856807
 2006-06-08T16:00:00,6750057.153011266,20429199.69873544,27179256.851746712,5.0,472265.6058891623,0.6967035429371445,1271332.6741022528,0.8257316464320081,1743598.279991415
 2006-06-08T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6699557829741735,0.0,0.8054805710811167,0.0
 2006-06-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6684686070619424,0.0,0.8050444630189272,0.0
 2006-06-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.667144492973125,0.0,0.8046561721485315,0.0
 2006-06-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6659583221835627,0.0,0.8043083325686896,0.0
 2006-06-08T21:00:00,0.0,0.0,0.0,4.0,15000775.735313836,0.7232701488933578,51091707.98594667,0.8618337908095679,66092483.7212605
 2006-06-08T22:00:00,0.0,0.0,0.0,4.0,14505953.068053674,0.8232023093503159,47772589.2067254,0.9609594550871832,62278542.274779074
 2006-06-08T23:00:00,0.0,0.0,0.0,4.0,14225838.801381296,0.923953534946996,130485.34111787856,0.999954870416862,14356324.142499177
 2006-06-09T00:00:00,0.0,0.0,0.0,4.0,4817867.133779332,0.9969549170799786,121831.27094885935,0.9999571391292722,4939698.404728191
 2006-06-09T01:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-06-09T02:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-06-09T03:00:00,0.0,0.0,0.0,4.0,109807.02392652974,0.9998643827241196,109807.639892788,0.9999602308059878,219614.66381931776
 2006-06-09T04:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-06-09T05:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-06-09T06:00:00,1831274.7518564535,0.0,1831274.7518564535,1.0,554446.0328177537,0.9994229439402128,0.0,0.9998307807449418,554446.0328177537
 2006-06-09T07:00:00,3795439.067656908,82988.39340929166,3878427.4610662,1.0,2091930.7235824144,0.9984320010962192,0.0,0.9995401909365136,2091930.7235824144
 2006-06-09T08:00:00,4906365.454652167,1870341.955796661,6776707.410448829,1.0,4554890.636043355,0.9972685912038628,0.0,0.999199025893754,4554890.636043355
 2006-06-09T09:00:00,5674175.297379745,8046466.192629889,13720641.490009634,1.0,6019510.453627361,0.99600940350663,3436979.2999114078,0.9988297744137804,9456489.753538769
 2006-06-09T10:00:00,6315102.138629751,14396134.696329776,20711236.83495953,1.0,6730699.670757573,0.9946868443138728,14247765.130571134,0.9984419395100946,20978464.801328707
 2006-06-09T11:00:00,6684657.41148789,18563807.3062874,25248464.717775293,5.0,455697.595390904,0.9605346966195332,1251183.1092261798,0.9722665433202508,1706880.704617084
 2006-06-09T12:00:00,7530055.822222004,21739105.235291053,29269161.05751306,5.0,501242.76559223136,0.8993268379611664,1452116.0724752126,0.921658677765767,1953358.838067444
 2006-06-09T13:00:00,8281620.078858588,24070599.950661413,32352220.02952,5.0,542569.8849455322,0.8327537826550229,1584765.7451858642,0.8658958247479243,2127335.6301313965
 2006-06-09T14:00:00,8778095.191519178,26414970.52826546,35193065.71978464,5.0,574058.0148724497,0.7614542910976588,1733464.4708669593,0.8043233676587823,2307522.485739409
 2006-06-09T15:00:00,9349513.5661337,26902356.790807936,36251870.35694164,5.0,613527.266929253,0.6859365420965972,1782098.507018664,0.7396538375447544,2395625.773947917
 2006-06-09T16:00:00,8308337.7381840125,24543456.501512174,32851794.239696182,5.0,546344.6040603549,0.6129070683740462,1657842.9002542584,0.6768638668298834,2204187.504314613
 2006-06-09T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5832020742936076,0.0,0.651597242637217,0.0
 2006-06-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5816293253719845,0.0,0.6511360406510375,0.0
 2006-06-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5801590384120815,0.0,0.6507048852028675,0.0
 2006-06-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5788137878499909,0.0,0.6503103961508548,0.0
 2006-06-09T21:00:00,0.0,0.0,0.0,4.0,15794622.53769789,0.6347458549021033,53821119.23956802,0.7068192542452634,69615741.7772659
 2006-06-09T22:00:00,0.0,0.0,0.0,4.0,15434357.591005646,0.731983392446856,52600515.29390951,0.8043820500726401,68034872.88491514
 2006-06-09T23:00:00,0.0,0.0,0.0,4.0,14885189.89409222,0.8301725704758863,50733202.2508761,0.9028522538403532,65618392.14496832
 2006-06-10T00:00:00,0.0,0.0,0.0,4.0,14181510.79459408,0.93023197573509,27072227.36844537,0.9888725725341828,41253738.16303944
 2006-06-10T01:00:00,0.0,0.0,0.0,4.0,3825288.028062765,0.9981192378738232,115538.82231164418,0.9999583624545912,3940826.850374409
 2006-06-10T02:00:00,0.0,0.0,0.0,4.0,97956.28441499926,0.999878718107308,97956.78497912506,0.99996443459663,195913.06939412432
 2006-06-10T03:00:00,0.0,0.0,0.0,4.0,80648.1210639203,0.999890853881436,80648.45919846425,0.9999679933611948,161296.58026238455
 2006-06-10T04:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-06-10T05:00:00,0.0,0.0,0.0,4.0,77861.3244803077,0.999893129339085,77861.63979811335,0.9999686606295508,155722.96427842104
 2006-06-10T06:00:00,1327941.9521350684,0.0,1327941.9521350684,1.0,492587.3101595874,0.9994984760713472,0.0,0.9998529302237432,492587.3101595874
 2006-06-10T07:00:00,2258372.259402565,0.0,2258372.259402565,1.0,0.0,0.99869459522963,0.0,0.9996171955583084,0.0
 2006-06-10T08:00:00,3848437.015648473,656784.4284124325,4505221.444060906,1.0,1527915.3633130377,0.9977627700395004,0.0,0.9993439417524712,1527915.3633130377
 2006-06-10T09:00:00,4649584.657454831,5106535.473963592,9756120.131418422,1.0,3761785.946174457,0.9966589527576448,0.0,0.9990202519913328,3761785.946174457
 2006-06-10T10:00:00,5151755.125325592,10144155.45293312,15295910.578258712,1.0,5258814.18114568,0.9954568844651585,4237502.472654888,0.9986677505358266,9496316.653800568
 2006-06-10T11:00:00,5744306.465859001,15116376.123574294,20860682.589433294,1.0,6422567.26314012,0.994148862918492,13549094.42310994,0.9982841787355256,19971661.68625006
 2006-06-10T12:00:00,6135440.451684423,18410543.706393808,24545984.15807823,1.0,6772340.54247176,0.9927542201770816,19739957.695711136,0.997875205635302,26512298.23818289
 2006-06-10T13:00:00,7001506.269537721,22137904.584987137,29139410.85452486,1.0,7631429.809161353,0.9912379963624366,24449537.930151034,0.9974305793982766,32080967.739312388
 2006-06-10T14:00:00,7901083.735301713,24890435.65872821,32791519.394029923,1.0,8499833.412843056,0.9896532412413572,27259301.491469607,0.9969658566447582,35759134.90431267
 2006-06-10T15:00:00,8490291.706220014,24833394.02550126,33323685.73172128,1.0,9060369.574721023,0.9880417115686084,27367304.51483733,0.9964932823669188,36427674.08955836
 2006-06-10T16:00:00,7472182.114624068,23029962.941581853,30502145.05620592,1.0,8130810.256648795,0.9864149110467476,25751850.398377083,0.9960162299770016,33882660.65502588
 2006-06-10T17:00:00,0.0,0.0,0.0,1.0,0.0,0.984872432032572,0.0,0.995563904513479,0.0
 2006-06-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9832669923693916,0.0,0.9950931161052528,0.0
 2006-06-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9818023055635914,0.0,0.994663602878648,0.0
 2006-06-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9804867876481144,0.0,0.9942778327998189,0.0
 2006-06-10T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9792788735965728,0.0,0.9939236171001316,0.0
 2006-06-10T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9781210196133088,0.0,0.9935840813042744,0.0
 2006-06-10T23:00:00,0.0,0.0,0.0,4.0,3698213.171992578,0.998777673422103,3703219.3059539646,0.99994446103051,7401432.477946542
 2006-06-11T00:00:00,0.0,0.0,0.0,4.0,168637.5580204245,0.9998188735711392,168638.86768159925,0.9999468854388698,337276.4257020237
 2006-06-11T01:00:00,0.0,0.0,0.0,4.0,153523.9865916307,0.9998292648277364,153525.10525284032,0.9999499326310284,307049.091844471
 2006-06-11T02:00:00,0.0,0.0,0.0,4.0,134026.39132848056,0.9998451171826912,134027.27857547285,0.9999545812672412,268053.66990395344
 2006-06-11T03:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-06-11T04:00:00,0.0,0.0,0.0,4.0,107528.0280502428,0.9998683268507113,107528.62309365848,0.9999613874044716,215056.6511439013
 2006-06-11T05:00:00,0.0,0.0,0.0,4.0,113885.92142452528,0.9998550533477584,113886.57835965382,0.9999574950057286,227772.49978417912
 2006-06-11T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999239794882331,0.0,0.999777073056384,0.0
 2006-06-11T07:00:00,0.0,0.0,0.0,1.0,0.0,0.998134630385073,0.0,0.9994529882300124,0.0
 2006-06-11T08:00:00,0.0,0.0,0.0,1.0,0.0,0.996935514769774,0.0,0.9991013526346344,0.0
 2006-06-11T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9956471000831832,0.0,0.9987235304633338,0.0
 2006-06-11T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9942795668913744,0.0,0.9983225071241618,0.0
 2006-06-11T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9928151413418224,0.0,0.9978930705098494,0.0
 2006-06-11T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9912327122441176,0.0,0.9974290298528724,0.0
 2006-06-11T13:00:00,0.0,0.0,0.0,1.0,0.0,0.989587404666712,0.0,0.996946550346994,0.0
 2006-06-11T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9878789910638408,0.0,0.9964455652653784,0.0
 2006-06-11T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9861175845806106,0.0,0.9959290402451628,0.0
 2006-06-11T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9843378733047372,0.0,0.9954071474217288,0.0
 2006-06-11T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9825763656900558,0.0,0.994890592745142,0.0
 2006-06-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9808334662623706,0.0,0.994379494840888,0.0
 2006-06-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9792138460735358,0.0,0.9939045480533384,0.0
 2006-06-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9776250709772768,0.0,0.993438646459058,0.0
 2006-06-11T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9761496642376634,0.0,0.9930059896570872,0.0
 2006-06-11T22:00:00,0.0,0.0,0.0,1.0,0.0,0.974725834538094,0.0,0.9925884576045172,0.0
 2006-06-11T23:00:00,0.0,0.0,0.0,4.0,4824685.715256834,0.9980443522911427,4862879.884672606,0.9999369653826452,9687565.59992944
 2006-06-12T00:00:00,0.0,0.0,0.0,4.0,192056.63482597927,0.9998037797020676,192058.25173891356,0.9999424592254424,384114.8865648928
 2006-06-12T01:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-12T02:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-12T03:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-12T04:00:00,0.0,0.0,0.0,4.0,187925.3147054318,0.9998047657337156,187926.8680101745,0.9999427483750633,375852.1827156064
 2006-06-12T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-06-12T06:00:00,11445564.678608086,14016639.172255788,25462203.850863878,1.0,13270774.077630416,0.9991490622727208,3193377.6932582613,0.9997504661013972,16464151.77088868
 2006-06-12T07:00:00,10082763.671233408,19365884.29492469,29448647.9661581,1.0,10749643.113774056,0.9978949994117708,15598272.933001071,0.999382717458043,26347916.046775125
 2006-06-12T08:00:00,10079025.13401414,25907724.64438402,35986749.77839816,1.0,11564730.57510798,0.9966034433294816,33344680.226688925,0.9990039740857064,44909410.801796906
 2006-06-12T09:00:00,10630977.295894489,31553392.30549058,42184369.60138506,1.0,11430251.35724982,0.9951369424782776,41531441.61277876,0.9985739288979394,52961692.97002857
 2006-06-12T10:00:00,11178304.94764641,37086974.37848479,48265279.32613119,1.0,12337026.5402493,0.9935362338707924,49501872.48289128,0.9981045278518368,61838899.02314057
 2006-06-12T11:00:00,11103967.214449476,41061959.22882732,52165926.44327679,5.0,677112.5200375592,0.9431364213659972,2437994.463703548,0.9472942657825012,3115106.9837411074
 2006-06-12T12:00:00,11616160.356951756,42494394.1571563,54110554.51410807,5.0,724183.6422203535,0.8541530035191579,2695208.883885916,0.8519269569666266,3419392.526106269
 2006-06-12T13:00:00,11841473.544925114,43840710.637063935,55682184.18198904,5.0,739881.3587103871,0.7616531341037448,2793479.405934001,0.7512414203331946,3533360.764644388
 2006-06-12T14:00:00,12492113.04754472,46733803.259704776,59225916.3072495,5.0,787292.5415037477,0.6634725669129294,2942245.3325182684,0.6463104051415428,3729537.874022016
 2006-06-12T15:00:00,13236951.528710729,46804791.590624206,60041743.119334936,5.0,847787.3874901246,0.56040307154961,2935835.1314060893,0.5384418061785953,3783622.518896214
 2006-06-12T16:00:00,11838971.9539418,43331600.17433654,55170572.128278345,5.0,713065.5145620471,0.4638641677604029,2771852.114773286,0.4341950352341782,3484917.629335333
 2006-06-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4253929063177635,0.0,0.3925341407463082,0.0
 2006-06-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4235865285744585,0.0,0.3920044280937999,0.0
 2006-06-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.421980169247145,0.0,0.3915333699979466,0.0
 2006-06-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4203981699581071,0.0,0.391069455380548,0.0
 2006-06-12T21:00:00,0.0,0.0,0.0,4.0,17126584.371444862,0.4731903134541571,58428377.63880827,0.4450059579272536,75554962.01025315
 2006-06-12T22:00:00,0.0,0.0,0.0,4.0,16709405.47877596,0.5666932556787087,57000451.389147714,0.5396890709606131,73709856.86792368
 2006-06-12T23:00:00,0.0,0.0,0.0,4.0,16425848.028963758,0.6619045515455193,56029017.10640822,0.6360404627404669,72454865.13537198
 2006-06-13T00:00:00,0.0,0.0,0.0,4.0,16342863.206071464,0.756034850208121,55741945.13087657,0.7312669181705352,72084808.33694804
 2006-06-13T01:00:00,0.0,0.0,0.0,4.0,16121507.442100044,0.8499496278513653,54983491.095764615,0.8262504178977851,71104998.53786466
 2006-06-13T02:00:00,0.0,0.0,0.0,4.0,15852134.734570038,0.9443089967375102,54061555.48496802,0.9216327134125506,69913690.21953806
 2006-06-13T03:00:00,0.0,0.0,0.0,4.0,2857617.189209105,0.999734705594722,21845645.120531503,0.995049482528054,24703262.30974061
 2006-06-13T04:00:00,0.0,0.0,0.0,4.0,188523.3805575747,0.9998064344026582,188524.95288565935,0.9999432377051908,377048.3334432341
 2006-06-13T05:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-06-13T06:00:00,10025253.608006649,10661925.951868948,20687179.5598756,1.0,11175380.18595319,0.9991823564319352,2710349.137265667,0.999760229473126,13885729.323218858
 2006-06-13T07:00:00,9499940.37989388,20039851.97590728,29539792.35580116,1.0,11666838.947774868,0.9979224945250288,21116535.39730675,0.9993907802840098,32783374.345081616
 2006-06-13T08:00:00,9625922.56361524,26926036.550021105,36551959.113636345,1.0,9809940.945786323,0.9965592088541648,37690374.59991828,0.9989910025124352,47500315.54570462
 2006-06-13T09:00:00,10117502.92635983,31740197.85729499,41857700.78365482,1.0,10217440.800237624,0.9950456713436888,42067526.04814569,0.9985471640227744,52284966.84838331
 2006-06-13T10:00:00,10762928.120379994,37895775.497516245,48658703.61789624,1.0,10949444.767523644,0.9933874379026938,44405828.424779214,0.99806089406193,55355273.19230285
 2006-06-13T11:00:00,10797022.682108415,42438919.59277901,53235942.27488744,5.0,690479.3480171686,0.941747265708197,2612915.102957797,0.9427413698952088,3303394.450974965
 2006-06-13T12:00:00,11325545.681043686,43903209.98424939,55228755.66529308,5.0,711419.5659906112,0.8530147754930663,2761440.681580028,0.8440016990360671,3472860.2475706385
 2006-06-13T13:00:00,11768625.23029375,45085933.19809545,56854558.4283892,5.0,725552.593649083,0.7621536801233505,2813900.6406267285,0.7414642049816033,3539453.234275812
 2006-06-13T14:00:00,11729238.844223442,42173948.68456095,53903187.52878439,5.0,723141.5907130633,0.6704474373602637,2654437.6107596112,0.6423515812305971,3377579.2014726745
 2006-06-13T15:00:00,12135681.4470576,43726216.78279223,55861898.22984983,5.0,785822.337663773,0.5764577424880963,2786502.5772964247,0.5429286657627365,3572324.914960198
 2006-06-13T16:00:00,10803877.198068447,40383196.619451344,51187073.81751979,5.0,662323.1482383336,0.4844210990655495,2613201.246994082,0.4441021974565709,3275524.395232416
 2006-06-13T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4485880802823109,0.0,0.4045522384293981,0.0
 2006-06-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4467666535470155,0.0,0.404018112723477,0.0
 2006-06-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4451044570172817,0.0,0.403530680603579,0.0
 2006-06-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4435084004565457,0.0,0.4030626437505595,0.0
 2006-06-13T21:00:00,0.0,0.0,0.0,4.0,17677736.51702474,0.4951843269673486,60317993.46566666,0.4559793089305112,77995729.9826914
 2006-06-13T22:00:00,0.0,0.0,0.0,4.0,17395154.865817282,0.5863508241418346,59346908.71996838,0.54846420417377,76742063.58578564
 2006-06-13T23:00:00,0.0,0.0,0.0,4.0,17084738.485010825,0.6776072897889459,58281661.808183536,0.6409906943276186,75366400.29319435
 2006-06-14T00:00:00,0.0,0.0,0.0,4.0,16914782.115736645,0.7694425904925164,57696087.59355416,0.7340528819538589,74610869.70929082
 2006-06-14T01:00:00,0.0,0.0,0.0,4.0,16570049.316808224,0.8622308497216665,56515312.0033173,0.828040979384852,73085361.32012552
 2006-06-14T02:00:00,0.0,0.0,0.0,4.0,16115047.775367562,0.9552956344145176,54959026.06598656,0.9222280492251996,71074073.84135412
 2006-06-14T03:00:00,0.0,0.0,0.0,4.0,1120692.3023854492,0.9997983186037102,21893238.849149343,0.9951020745957876,23013931.1515348
 2006-06-14T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-06-14T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-06-14T06:00:00,10348849.46608731,17029333.41053827,27378182.87662558,1.0,12163084.14860355,0.9991386592174536,10143195.861683024,0.999747415449328,22306280.010286573
 2006-06-14T07:00:00,9375913.273601066,18927115.087478377,28303028.361079443,1.0,10192348.615382982,0.9979137264282216,15056439.420816798,0.9993882090766116,25248788.03619978
 2006-06-14T08:00:00,9238429.167974452,23208352.6697292,32446781.837703656,1.0,9386417.157516856,0.9966451790151928,29847273.268110044,0.9990162128994672,39233690.4256269
