version,0.3.0
 2006-06-14T09:00:00,9406034.32995508,25831230.728662547,35237265.05861762,1.0,10098573.732103612,0.995291635674115,34063844.9548853,0.9986192920250015,44162418.68698891
 2006-06-14T10:00:00,9758206.798572125,30382432.196588,40140638.995160125,1.0,11039210.198968751,0.9938544060572796,40417562.9161268,0.9981978305032247,51456773.11509555
 2006-06-14T11:00:00,9897007.580351084,35508755.84445024,45405763.42480133,5.0,645667.5646961884,0.9461089558534984,2354315.077974608,0.9485751053364084,2999982.6426707963
 2006-06-14T12:00:00,10392380.867443856,34553854.423272245,44946235.29071611,5.0,689487.0751099612,0.8610356570862582,2355326.437311541,0.8615467477325266,3044813.512421502
 2006-06-14T13:00:00,10533166.35681736,33612146.60483587,44145312.961653225,5.0,698618.9978640603,0.7733461929034323,2301855.9834863185,0.7771484808556545,3000474.981350379
 2006-06-14T14:00:00,10584837.05307761,33769673.45553552,44354510.50861312,5.0,697244.3595570949,0.6851109903991706,2307598.48078523,0.6927885090633791,3004842.8403423256
 2006-06-14T15:00:00,10718463.516648613,33204305.59376327,43922769.11041188,5.0,700220.7088499925,0.5969350290726664,2265906.6535273874,0.6093150464301027,2966127.36237738
 2006-06-14T16:00:00,9354516.722060518,31366955.7713036,40721472.493364125,5.0,612835.8172955217,0.514844175437749,2162337.56893369,0.528732288860554,2775173.386229212
 2006-06-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4816437241223772,0.0,0.4956082903951488,0.0
 2006-06-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4799650494868352,0.0,0.4951160261402402,0.0
 2006-06-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4784180416798666,0.0,0.4946623726273369,0.0
 2006-06-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4769231671359228,0.0,0.4942240069738768,0.0
 2006-06-14T21:00:00,0.0,0.0,0.0,4.0,17113177.115407467,0.5294831194768401,58344124.84832115,0.5477319389855285,75457301.96372862
 2006-06-14T22:00:00,0.0,0.0,0.0,4.0,16698782.440719942,0.6235656549527281,56933218.91402628,0.6426727313720388,73632001.35474622
 2006-06-14T23:00:00,0.0,0.0,0.0,4.0,16417224.789520536,0.7163670434196513,55975384.53887317,0.7362746576164533,72392609.32839371
 2006-06-15T00:00:00,0.0,0.0,0.0,4.0,16220832.610664705,0.8113621672378968,55308044.06821317,0.8320653925043288,71528876.67887788
 2006-06-15T01:00:00,0.0,0.0,0.0,4.0,15828178.504148971,0.905729760489605,53971394.16838615,0.9271867014953256,69799572.67253512
 2006-06-15T02:00:00,0.0,0.0,0.0,4.0,9078514.457257846,0.988401481915954,18442302.602687296,0.9969729836188908,27520817.05994514
 2006-06-15T03:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-06-15T04:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-06-15T05:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-06-15T06:00:00,9360834.098885298,13064044.55096355,22424878.64984885,1.0,10675021.955348931,0.9991258070955475,7281539.533553782,0.9997436466187996,17956561.48890271
 2006-06-15T07:00:00,8543455.213073703,15866576.273783311,24410031.48685701,1.0,10074127.162812969,0.997892395276906,10622280.48625464,0.99938195380648,20696407.649067607
 2006-06-15T08:00:00,8330507.076979984,19558827.360397976,27889334.43737796,1.0,8493710.750111422,0.9966578811254472,19660769.680692717,0.999019937739712,28154480.430804133
 2006-06-15T09:00:00,8356207.096619551,21363618.41697813,29719825.51359769,1.0,8958583.13222695,0.9953504815372046,26494149.29426536,0.9986365483260954,35452732.42649231
 2006-06-15T10:00:00,8559050.286527686,24282191.895778533,32841242.18230621,1.0,9477654.718559757,0.993995516035096,28695609.96165693,0.9982392104089076,38173264.680216685
 2006-06-15T11:00:00,8482044.984894972,24390544.12666204,32872589.11155702,5.0,602513.7429577664,0.9501382194033648,1845214.7082268,0.9594053195231536,2447728.451184566
 2006-06-15T12:00:00,8867194.760052029,24959314.156873543,33826508.916925564,5.0,627543.7593929651,0.8733354947769909,1829742.0070633504,0.8934742016720332,2457285.766456316
 2006-06-15T13:00:00,8883672.361999737,25501094.838596925,34384767.20059665,5.0,627495.7564726853,0.7941405584967337,1835554.4530739323,0.826488961716917,2463050.209546617
 2006-06-15T14:00:00,8812322.52192736,25901120.582632955,34713443.10456032,5.0,624161.1783316868,0.7146599740865911,1840626.092265205,0.7589032297798467,2464787.270596892
 2006-06-15T15:00:00,8856139.67569869,25577796.39385905,34433936.069557734,5.0,630582.0299044766,0.6361257916816371,1821299.9434284996,0.692319974653401,2451881.973332976
 2006-06-15T16:00:00,7607316.462086633,23323631.578675102,30930948.04076174,5.0,544906.6311018395,0.5616106986233117,1689181.986692669,0.6275523111342237,2234088.6177945086
 2006-06-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5310361724637226,0.0,0.6008411855728458,0.0
 2006-06-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5296109764361111,0.0,0.6004232528503416,0.0
 2006-06-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.528273980728714,0.0,0.6000311844996421,0.0
 2006-06-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5270030617831577,0.0,0.5996584928805889,0.0
 2006-06-15T21:00:00,0.0,0.0,0.0,4.0,15897229.689680928,0.5830088962006413,54165572.17424984,0.6562285817157586,70062801.86393076
 2006-06-15T22:00:00,0.0,0.0,0.0,4.0,15707329.034066644,0.6798937055626749,53526945.35723781,0.7534463186512673,69234274.39130445
 2006-06-15T23:00:00,0.0,0.0,0.0,4.0,15627762.115531355,0.7765466584418323,53264895.16235957,0.8504374313597012,68892657.27789092
 2006-06-16T00:00:00,0.0,0.0,0.0,4.0,15508028.760130402,0.8727828496628537,52866003.2438688,0.9470258051817384,68374032.0039992
 2006-06-16T01:00:00,0.0,0.0,0.0,4.0,13998777.494900316,0.9673581060935011,7072588.085906892,0.9999436825507614,21071365.580807205
 2006-06-16T02:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-16T03:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-06-16T04:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-06-16T05:00:00,0.0,0.0,0.0,4.0,179975.18427220496,0.9998098475891316,179976.63353734315,0.9999442386077247,359951.8178095481
 2006-06-16T06:00:00,9039742.338365052,2253495.5498750946,11293237.888240147,1.0,10179240.771718878,0.999151456559824,0.0,0.999751168215989,10179240.771718878
 2006-06-16T07:00:00,8504945.696888696,11752668.01445919,20257613.711347885,1.0,9519991.07321714,0.9979296874994864,3947263.004091616,0.9993928895934237,13467254.077308755
 2006-06-16T08:00:00,8394559.431071835,20393972.34811224,28788531.77918407,1.0,9722135.04479985,0.9966825925955152,21988438.88206955,0.9990271842740568,31710573.926869404
 2006-06-16T09:00:00,8691859.50263733,24020589.21006419,32712448.71270152,1.0,9333269.796252055,0.995334627075345,31571907.07942316,0.998631899072041,40905176.87567522
 2006-06-16T10:00:00,8929551.675811287,23875594.74693865,32805146.422749937,1.0,9681172.889793308,0.9938556133139768,27705389.29448501,0.9981981845261576,37386562.18427832
 2006-06-16T11:00:00,8694676.221941624,24546964.86561333,33241641.087554958,5.0,584242.8890744764,0.9502858877578008,1854082.2066351213,0.9584809468266988,2438325.0957095977
 2006-06-16T12:00:00,9462287.945031062,29343394.66674769,38805682.61177874,5.0,641720.5401717727,0.8731318550675354,2125297.7207223764,0.8862917686859806,2767018.260894149
 2006-06-16T13:00:00,9794664.194067216,30077241.336924743,39871905.53099197,5.0,666189.6636867623,0.7892841502916258,2150203.993877392,0.8066695487149005,2816393.657564154
 2006-06-16T14:00:00,9524968.131022343,28819571.92063485,38344540.05165719,5.0,655079.5470073898,0.7057961381119567,2062667.557707763,0.7298120454767371,2717747.1047151526
 2006-06-16T15:00:00,9916317.98781703,29773310.92696665,39689628.91478368,5.0,665913.5696274015,0.6240519166148202,2095759.5226114932,0.6558445367496532,2761673.0922388947
 2006-06-16T16:00:00,8802512.602813866,28951984.19533161,37754496.79814547,5.0,584825.9382850059,0.5440634609396916,2026218.8749599631,0.5783850254172404,2611044.8132449687
 2006-06-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5125309488457165,0.0,0.5477734790547371,0.0
 2006-06-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5109660818565609,0.0,0.5473145884120015,0.0
 2006-06-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5095611574176254,0.0,0.546902600247355,0.0
 2006-06-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5082296607328801,0.0,0.5465121444618491,0.0
 2006-06-16T21:00:00,0.0,0.0,0.0,4.0,16258958.827308338,0.5635026350719213,55418652.46000256,0.6025381151327752,71677611.28731088
 2006-06-16T22:00:00,0.0,0.0,0.0,4.0,16063716.98222347,0.6591948931311266,54757662.7877888,0.6988480632433886,70821379.77001227
 2006-06-16T23:00:00,0.0,0.0,0.0,4.0,15869074.922133788,0.7548652005084139,54098715.120704606,0.7951221623179879,69967790.0428384
 2006-06-17T00:00:00,0.0,0.0,0.0,4.0,15778355.17088027,0.8504111389742426,53794440.79696196,0.8912628062145006,69572795.96784222
 2006-06-17T01:00:00,0.0,0.0,0.0,4.0,15477556.31616078,0.9458890798768156,37925235.39319333,0.9808032866811908,53402791.7093541
 2006-06-17T02:00:00,0.0,0.0,0.0,4.0,2344641.912028542,0.9998156879304309,172547.0801993833,0.9999459512631717,2517188.992227925
 2006-06-17T03:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-06-17T04:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-06-17T05:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-06-17T06:00:00,8915281.533573803,1146827.0769727502,10062108.610546552,1.0,9801529.918272829,0.9991952591195672,238474.86199740876,0.9997640131318404,10040004.780270236
 2006-06-17T07:00:00,8309924.777736497,9110874.12038044,17420798.89811694,1.0,9340036.792459108,0.99803481364287,0.0,0.9994237173914664,9340036.792459108
 2006-06-17T08:00:00,8246509.96266455,18522497.72507013,26769007.68773469,1.0,9795604.024560131,0.9968404575264872,15294930.695459452,0.9990734774990664,25090534.720019583
 2006-06-17T09:00:00,8784909.639534006,24264810.179067835,33049719.81860184,1.0,9780408.726890557,0.9954980828900364,32233065.669767387,0.9986798318001148,42013474.39665794
 2006-06-17T10:00:00,9255781.189707244,28875529.571080044,38131310.760787286,1.0,10677070.327216525,0.9939821414006924,36445238.26025462,0.9982352883537928,47122308.58747115
 2006-06-17T11:00:00,9227325.116796937,28871909.49973975,38099234.616536684,1.0,9520079.208419343,0.9924233328175276,34223830.123681724,0.9977781743130548,43743909.33210106
 2006-06-17T12:00:00,9711012.818381757,30502711.042418517,40213723.86080027,1.0,10808563.84611411,0.9908325350922468,38287705.40253654,0.997311679591347,49096269.248650655
 2006-06-17T13:00:00,10112424.14524381,32603423.360817596,42715847.5060614,1.0,11247910.479603523,0.989191272772884,40856013.21633595,0.9968303863403234,52103923.69593947
 2006-06-17T14:00:00,9549004.28085498,29700265.41444381,39249269.69529878,1.0,10475293.492406856,0.987632849753376,30381015.49110245,0.9963733853645016,40856308.9835093
 2006-06-17T15:00:00,9003202.796436928,26591043.761674937,35594246.55811187,1.0,9887564.530156566,0.9861850518999036,28806992.76318799,0.9959488247519156,38694557.29334455
 2006-06-17T16:00:00,7095450.210059047,21118351.70531512,28213801.91537417,1.0,7030700.258979751,0.9848047854156436,24340567.35723523,0.9955440674284514,31371267.616214983
 2006-06-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9835519386603933,0.0,0.9951766754029632,0.0
 2006-06-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.982253250703898,0.0,0.9947958406386034,0.0
 2006-06-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9810081202783634,0.0,0.9944307113942504,0.0
 2006-06-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9797785640962932,0.0,0.994070149231089,0.0
 2006-06-17T21:00:00,0.0,0.0,0.0,1.0,0.0,0.978587943522884,0.0,0.993721004770907,0.0
 2006-06-17T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9774113802211732,0.0,0.9933759825463456,0.0
 2006-06-17T23:00:00,0.0,0.0,0.0,4.0,3826828.349940408,0.9986538551794673,3829389.5728819673,0.9999436825507614,7656217.922822377
 2006-06-18T00:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-18T01:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-06-18T02:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-06-18T03:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-06-18T04:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-06-18T05:00:00,0.0,0.0,0.0,4.0,164408.1090243336,0.9998211490287884,164409.36228430123,0.9999475527072256,328817.4713086348
 2006-06-18T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991969151470784,0.0,0.9997644987549216,0.0
 2006-06-18T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9980992343771996,0.0,0.9994426085000316,0.0
 2006-06-18T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9969617078156002,0.0,0.9991090336348204,0.0
 2006-06-18T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9957439840133052,0.0,0.99875194126711,0.0
 2006-06-18T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9943925644326996,0.0,0.9983556431764434,0.0
 2006-06-18T11:00:00,0.0,0.0,0.0,1.0,0.0,0.992969727085494,0.0,0.9979384021270176,0.0
 2006-06-18T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9914510613676868,0.0,0.9974930598121912,0.0
 2006-06-18T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9898959061581912,0.0,0.9970370171078692,0.0
 2006-06-18T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9882609645545202,0.0,0.9965575773800563,0.0
 2006-06-18T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9865626640967556,0.0,0.996059557935578,0.0
 2006-06-18T16:00:00,0.0,0.0,0.0,1.0,0.0,0.984926888158613,0.0,0.9955798735427018,0.0
 2006-06-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9833355594932142,0.0,0.995113223125044,0.0
 2006-06-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9818805813067164,0.0,0.9946865569100908,0.0
 2006-06-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.980478090343322,0.0,0.9942752823518808,0.0
 2006-06-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9791621679020412,0.0,0.9938893936475662,0.0
 2006-06-18T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9779089469604212,0.0,0.9935218918935036,0.0
 2006-06-18T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9766723115767764,0.0,0.993159253784346,0.0
 2006-06-18T23:00:00,0.0,0.0,0.0,4.0,4078898.606995875,0.9984884082086828,4085091.647538572,0.999941525049744,8163990.254534447
 2006-06-19T00:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-06-19T01:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-06-19T02:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-06-19T03:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-06-19T04:00:00,0.0,0.0,0.0,4.0,179975.18427220496,0.9998098475891316,179976.63353734315,0.9999442386077247,359951.8178095481
 2006-06-19T05:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-06-19T06:00:00,11900715.691827787,4958503.289585099,16859218.981412888,1.0,12436269.492913794,0.9991831361674628,1108204.4524931265,0.9997604581272796,13544473.94540692
 2006-06-19T07:00:00,10136108.40094088,14390160.323461566,24526268.724402446,1.0,12765708.901357071,0.9979753483496429,6643296.334874009,0.9994062794450986,19409005.23623108
 2006-06-19T08:00:00,9480945.638954757,21996306.31333224,31477251.95228699,1.0,10052631.732219685,0.9967306426762028,25091925.03079443,0.9990412747575056,35144556.763014115
 2006-06-19T09:00:00,9886197.365211736,27867799.429342236,37753996.79455397,1.0,11004978.708109709,0.9953665045514828,37810596.53173292,0.998641247007434,48815575.23984262
 2006-06-19T10:00:00,10406674.612707244,31070821.276826493,41477495.88953373,1.0,11191767.929078482,0.9937951809512482,39782380.34912106,0.9981804629907386,50974148.27819954
 2006-06-19T11:00:00,9933360.95778601,31646702.920091324,41580063.87787734,5.0,634139.0615727857,0.9462401353727508,2157050.4952885555,0.9523261885254352,2791189.556861342
 2006-06-19T12:00:00,10354712.637549594,35622243.56650695,45976956.20405655,5.0,679409.411606698,0.8635386275344793,2429044.988440831,0.8684288879983434,3108454.400047529
 2006-06-19T13:00:00,11395698.85716458,40864276.32631313,52259975.18347771,5.0,759296.4835979586,0.7714354069184198,2766729.6514419336,0.7717697128209472,3526026.135039892
 2006-06-19T14:00:00,11854237.914998662,39839970.065260425,51694207.98025909,5.0,794266.5050077197,0.6732386588768202,2639574.8274503537,0.6734175943996589,3433841.3324580733
 2006-06-19T15:00:00,12652154.044592433,42811745.98298227,55463900.02757469,5.0,850160.1150294939,0.56956208067094,2911873.110710361,0.5713927784248455,3762033.2257398544
 2006-06-19T16:00:00,11420657.06595149,40347978.48740698,51768635.55335847,5.0,693519.8902088329,0.4734177149907905,2649391.61461144,0.4699663077189643,3342911.504820273
 2006-06-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4358464263625907,0.0,0.4298973236816631,0.0
 2006-06-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4341192269606121,0.0,0.4293908297437124,0.0
 2006-06-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4325670993739332,0.0,0.4289356748770084,0.0
 2006-06-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4311028550182314,0.0,0.4285062913970281,0.0
 2006-06-19T21:00:00,0.0,0.0,0.0,4.0,16512831.456506448,0.4859617073717373,56312002.86452341,0.4843518232767394,72824834.32102984
 2006-06-19T22:00:00,0.0,0.0,0.0,4.0,15871432.91676612,0.5823697044815226,54123898.07220419,0.5816605144602895,69995330.98897031
 2006-06-19T23:00:00,0.0,0.0,0.0,4.0,15532353.045380456,0.6797756779998719,52967024.421321645,0.6799063742785454,68499377.4667021
 2006-06-20T00:00:00,0.0,0.0,0.0,4.0,15351025.166542288,0.7772737407910449,52348318.47786144,0.7782127031226799,67699343.64440371
 2006-06-20T01:00:00,0.0,0.0,0.0,4.0,15276562.118168471,0.8745433037978693,52094242.13636495,0.876270659204185,67370804.25453342
 2006-06-20T02:00:00,0.0,0.0,0.0,4.0,13457361.386972366,0.9693058827821094,44443896.00079903,0.9713650215381908,57901257.3877714
 2006-06-20T03:00:00,0.0,0.0,0.0,4.0,168637.5580204245,0.9998188735711392,168638.86768159925,0.9999468854388698,337276.4257020237
 2006-06-20T04:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-06-20T05:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-06-20T06:00:00,9740430.73664331,620488.4901387291,10360919.22678204,1.0,10887051.954105482,0.9992195035790412,0.0,0.9997711227172992,10887051.954105482
 2006-06-20T07:00:00,8945797.469602877,8745968.228433166,17691765.69803604,1.0,10448734.080329863,0.998083660133735,93482.35767636186,0.99943804141884,10542216.438006226
 2006-06-20T08:00:00,8894685.029880816,20796182.47548062,29690867.50536144,1.0,9899024.913235515,0.9968743839679616,20782455.105886925,0.999083426284901,30681480.019122444
 2006-06-20T09:00:00,9334838.882810712,26748069.617233485,36082908.5000442,1.0,10300479.094881184,0.9955307293865836,35093382.329273194,0.9986894052474988,45393861.42415439
 2006-06-20T10:00:00,10080011.11339156,29977583.96456869,40057595.077960245,1.0,11080592.100573704,0.9940178344822028,40235658.1855589,0.9982457551993646,51316250.28613261
 2006-06-20T11:00:00,10048062.158216964,32802000.280931897,42850062.43914886,5.0,627771.7347261327,0.9475700002365968,2211453.404710864,0.9516100248074004,2839225.1394369965
 2006-06-20T12:00:00,10539942.762960408,36262452.14779376,46802394.910754174,5.0,712593.500343221,0.8633190734231913,2496069.945608968,0.8652250528223494,3208663.445952189
 2006-06-20T13:00:00,10971471.76973088,39109836.92983661,50081308.6995675,5.0,732718.7958856109,0.7711976981594897,2695531.03806991,0.7689370154904681,3428249.8339555208
 2006-06-20T14:00:00,11426589.324833045,40783596.06510778,52210185.38994082,5.0,753337.9087287302,0.6775658435065846,2714172.529637918,0.6705022971529466,3467510.438366648
 2006-06-20T15:00:00,12256355.710941592,42231870.56335082,54488226.27429241,5.0,812578.2841036085,0.5770689558526513,2804825.453970693,0.568611924664468,3617403.738074301
 2006-06-20T16:00:00,10991813.942632692,39310619.3328576,50302433.27549029,5.0,686543.6736829246,0.4841200154896947,2628657.2783777425,0.4701485735682202,3315200.952060668
 2006-06-20T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4467603214318713,0.0,0.4301092237780042,0.0
 2006-06-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.445043989868453,0.0,0.4296059167878623,0.0
 2006-06-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4435922858126833,0.0,0.4291802106979321,0.0
 2006-06-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4423376111064546,0.0,0.428812282633531,0.0
 2006-06-20T21:00:00,0.0,0.0,0.0,4.0,15478119.361772489,0.4996822037181251,52792222.85316102,0.4870432209641695,68270342.2149335
 2006-06-20T22:00:00,0.0,0.0,0.0,4.0,15316638.588429425,0.5988850190456937,52239448.61523406,0.5871400364313363,67556087.20366348
 2006-06-20T23:00:00,0.0,0.0,0.0,4.0,15299048.814155562,0.6974621834614482,52177518.98362988,0.6865964668736592,67476567.79778545
 2006-06-21T00:00:00,0.0,0.0,0.0,4.0,15285144.844148,0.7953321479984883,52128349.44044671,0.7853354735926897,67413494.2845947
 2006-06-21T01:00:00,0.0,0.0,0.0,4.0,15274952.108468495,0.8925344852611196,52092030.80215542,0.8833973452065305,67366982.91062392
 2006-06-21T02:00:00,0.0,0.0,0.0,4.0,10655762.102399992,0.9819832154942943,40660680.00253315,0.9764090191402373,51316442.10493315
 2006-06-21T03:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-06-21T04:00:00,0.0,0.0,0.0,4.0,164408.1090243336,0.9998211490287884,164409.36228430123,0.9999475527072256,328817.4713086348
 2006-06-21T05:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-06-21T06:00:00,8864991.949163148,637831.0769903506,9502823.0261535,1.0,9401294.106074467,0.9992038784688656,0.0,0.9997665407196592,9401294.106074467
 2006-06-21T07:00:00,8689626.757682284,11343004.497671597,20032631.255353875,1.0,10407089.277985914,0.997998001794682,5258251.123893363,0.9994129224722867,15665340.401879275
 2006-06-21T08:00:00,8894112.222278384,21378708.595515773,30272820.81779416,1.0,10047183.19660256,0.9966999290545142,27075560.472541608,0.99903226811752,37122743.66914417
 2006-06-21T09:00:00,9387799.026702125,26361262.223489303,35749061.25019143,1.0,10197591.658196293,0.9952682869503504,35759115.364307135,0.9986124451102611,45956707.02250342
 2006-06-21T10:00:00,9837862.389163934,30172434.41845139,40010296.807615325,1.0,10626721.465915298,0.9937123542928248,38103870.03874332,0.9981561744225842,48730591.50465862
 2006-06-21T11:00:00,9782069.9914933,32549202.422929958,42331272.41442325,5.0,629121.2745730508,0.9469987273799282,2207560.0914396746,0.951634226533602,2836681.366012725
 2006-06-21T12:00:00,10127685.457882496,35376065.54337202,45503751.001254514,5.0,665775.2399289841,0.8645823811089713,2408354.354662333,0.8663186280854749,3074129.5945913168
 2006-06-21T13:00:00,10662591.29374742,37617335.48405654,48279926.77780396,5.0,695561.5386163652,0.7786669858357819,2524679.585500362,0.7762099931138134,3220241.124116728
 2006-06-21T14:00:00,11438663.4590203,41169060.51668582,52607723.97570612,5.0,753902.616562276,0.6864754162336487,2706226.4501855453,0.6798660830263499,3460129.0667478214
 2006-06-21T15:00:00,12124103.05310746,42069119.145923845,54193222.19903131,5.0,808884.6794422108,0.5877547310603767,2771124.123623516,0.5792104073860912,3580008.8030657265
 2006-06-21T16:00:00,10919354.783394665,39175018.13467073,50094372.91806539,5.0,679584.5817012815,0.4946506337781763,2617758.291337976,0.4812183422333833,3297342.873039258
 2006-06-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.457763471175003,0.0,0.4414086844887626,0.0
 2006-06-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4560297456340728,0.0,0.4409002767880967,0.0
 2006-06-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4544039564267232,0.0,0.4404235209618933,0.0
 2006-06-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4528615501007779,0.0,0.4399712168138876,0.0
 2006-06-21T21:00:00,0.0,0.0,0.0,4.0,17118706.82093987,0.5054068553258131,58386422.84544199,0.4935913804209511,75505129.66638187
 2006-06-21T22:00:00,0.0,0.0,0.0,4.0,16488271.043529382,0.6001243352605015,56234009.22897637,0.589370164351018,72722280.27250576
 2006-06-21T23:00:00,0.0,0.0,0.0,4.0,16482651.452411294,0.6946650068831165,56212785.38883307,0.6849073807039132,72695436.84124435
 2006-06-22T00:00:00,0.0,0.0,0.0,4.0,16492447.131401144,0.7878275165199723,56244416.39006316,0.7790788219373835,72736863.5214643
 2006-06-22T01:00:00,0.0,0.0,0.0,4.0,16005122.54975866,0.8816014611947072,54581264.93691705,0.8738149634974147,70586387.4866757
 2006-06-22T02:00:00,0.0,0.0,0.0,4.0,13165690.678848425,0.9735825486118452,48640410.35806468,0.9678221945196732,61806101.036913104
 2006-06-22T03:00:00,0.0,0.0,0.0,4.0,192056.63482597927,0.9998037797020676,192058.25173891356,0.9999424592254424,384114.8865648928
 2006-06-22T04:00:00,0.0,0.0,0.0,4.0,176176.30663940805,0.9998137917157232,176177.7134077989,0.9999453952062082,352354.02004720696
 2006-06-22T05:00:00,0.0,0.0,0.0,4.0,172228.57524911544,0.9998147777473712,172229.9238225536,0.9999456843558292,344458.499071669
 2006-06-22T06:00:00,9444810.800697874,9323901.986124588,18768712.786822464,1.0,10529831.512676148,0.99915872959668,2618077.196582134,0.9997533010033636,13147908.709258284
 2006-06-22T07:00:00,9110311.105476731,18200579.05617104,27310890.161647767,1.0,11077396.813649436,0.9978586047308174,19811527.935384814,0.999372044871394,30888924.74903424
 2006-06-22T08:00:00,9421625.15328217,24552973.070356503,33974598.22363867,1.0,9901888.469404569,0.9964455581722182,32223012.980035786,0.998957674929422,42124901.44944036
 2006-06-22T09:00:00,9728997.300483638,26859621.76696059,36588619.06744424,1.0,10830329.17005342,0.994854634032624,31584878.205875807,0.9984911431372496,42415207.37592922
 2006-06-22T10:00:00,10146447.31560224,29630261.76580499,39776709.08140723,1.0,11225475.377434336,0.9932376432615168,37777559.6228682,0.9980169674153556,49003035.00030253
 2006-06-22T11:00:00,10272727.062181495,33817748.27100273,44090475.33318423,5.0,639073.4854282067,0.9456919523986352,2265916.496215638,0.9501921740830956,2904989.9816438444
 2006-06-22T12:00:00,10895413.22607637,36332220.97498879,47227634.20106517,5.0,688858.7142762436,0.8610265700871538,2419628.2503650947,0.8633765250672226,3108486.964641338
 2006-06-22T13:00:00,10778463.517481385,34642618.21233836,45421081.72981975,5.0,687630.8842504381,0.7739116570845024,2315411.246593814,0.7770249831759698,3003042.130844252
 2006-06-22T14:00:00,10246102.038844908,32427483.862484768,42673585.90132968,5.0,673666.4461296804,0.6902438798051161,2223317.1081068157,0.6966199669759484,2896983.554236496
 2006-06-22T15:00:00,10526216.426550642,33618948.828641005,44145165.25519165,5.0,698126.8231127509,0.6017677018074072,2305186.7843841333,0.6122806365631076,3003313.607496884
 2006-06-22T16:00:00,10239731.57310275,35723675.9224767,45963407.49557945,5.0,663352.908635863,0.5162778616781662,2401300.863733075,0.5261984069516334,3064653.772368938
 2006-06-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.479771260602727,0.0,0.4886390062669068,0.0
 2006-06-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4780409040032606,0.0,0.4881315864941123,0.0
 2006-06-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4764816087249873,0.0,0.4876743297320872,0.0
 2006-06-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4750717351656652,0.0,0.4872608902587665,0.0
 2006-06-22T21:00:00,0.0,0.0,0.0,4.0,15330419.034403935,0.5326701143663553,52268886.380374126,0.5456297747344953,67599305.41477807
 2006-06-22T22:00:00,0.0,0.0,0.0,4.0,15205120.40138936,0.6319238889271028,51842651.966994986,0.6455718753288066,67047772.36838434
 2006-06-22T23:00:00,0.0,0.0,0.0,4.0,15218578.211169971,0.7307115259492627,51889905.88867421,0.7450382436183051,67108484.09984417
 2006-06-23T00:00:00,0.0,0.0,0.0,4.0,15370554.213433811,0.8282657661392238,52409896.85584043,0.8432901959779024,67780451.06927425
 2006-06-23T01:00:00,0.0,0.0,0.0,4.0,15426157.865084603,0.9247325077135512,52601536.644807205,0.9404707037168958,68027694.50989181
 2006-06-23T02:00:00,0.0,0.0,0.0,4.0,5764019.229813695,0.996102230250562,10588180.532030832,0.999431620560793,16352199.761844529
 2006-06-23T03:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-23T04:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-23T05:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-23T06:00:00,10256998.481370434,5809502.612910554,16066501.094280984,1.0,11270531.17990753,0.9991531857270456,954412.2806880662,0.9997516752869822,12224943.460595597
 2006-06-23T07:00:00,9230381.395955352,14348181.859055024,23578563.255010378,1.0,11648530.823582675,0.997914113256022,8033244.19024347,0.9993883225122324,19681775.013826147
 2006-06-23T08:00:00,9313112.838362608,21944894.168380182,31258007.00674279,1.0,9840756.97412292,0.9966197539363232,27672500.610706225,0.9990087571023518,37513257.58482914
 2006-06-23T09:00:00,9758353.35634251,27535202.57233183,37293555.92867434,1.0,10542917.020683683,0.9951956240027586,34572670.88989509,0.9985911370074292,45115587.91057878
 2006-06-23T10:00:00,10429041.268235642,31962026.11679297,42391067.38502861,1.0,11684745.753645014,0.9936592223567206,41391678.06248172,0.9981405937064736,53076423.816126734
 2006-06-23T11:00:00,10643233.51818629,38240002.12545505,48883235.64364135,5.0,639601.4842421897,0.9486973513594936,2673225.6723814923,0.9447598320658236,3312827.156623682
 2006-06-23T12:00:00,11336419.24854038,42770326.694846965,54106745.943387344,5.0,731600.9944347941,0.8591419217216923,2891452.978697712,0.8391281864635122,3623053.9731325065
 2006-06-23T13:00:00,11714457.77170216,43989294.596949525,55703752.36865167,5.0,747335.0604990157,0.7650733444650908,2866200.01582896,0.7331232198029526,3613535.076327976
 2006-06-23T14:00:00,11385336.690017909,39067733.720481016,50453070.41049892,5.0,729265.2379043135,0.6735692940093072,2582084.290897993,0.6362107031193268,3311349.528802306
 2006-06-23T15:00:00,11801031.625709243,40567988.316545576,52369019.94225482,5.0,815233.8485834799,0.5732212724808768,2823137.2403739467,0.5363554712013393,3638371.088957427
 2006-06-23T16:00:00,10901794.809775976,39719378.07742012,50621172.887196094,5.0,677566.5174179565,0.4813831440275056,2709412.785427926,0.4350578367653598,3386979.3028458827
 2006-06-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4441983923621657,0.0,0.393777348325787,0.0
 2006-06-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4425321884986834,0.0,0.3932887410721733,0.0
 2006-06-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4410113800582567,0.0,0.392842770412979,0.0
 2006-06-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4396031656868037,0.0,0.3924298174895014,0.0
 2006-06-23T21:00:00,0.0,0.0,0.0,4.0,16458968.560635338,0.4936807903360787,56165146.77752056,0.4476525467425665,72624115.3381559
 2006-06-23T22:00:00,0.0,0.0,0.0,4.0,16044471.62589961,0.5905806459908503,54744579.95163238,0.5458130895095986,70789051.57753198
 2006-06-23T23:00:00,0.0,0.0,0.0,4.0,15798687.540034965,0.687132514048745,53900002.51079928,0.6435492958540661,69698690.05083424
 2006-06-24T00:00:00,0.0,0.0,0.0,4.0,15692752.993354002,0.7833519961462242,53532704.27599827,0.7409200131790357,69225457.26935227
 2006-06-24T01:00:00,0.0,0.0,0.0,4.0,15617136.171913926,0.8793087775399001,53269007.494346686,0.8379947000579197,68886143.6662606
 2006-06-24T02:00:00,0.0,0.0,0.0,4.0,13364591.116705908,0.9721963778718123,53558730.93617518,0.9343436233180918,66923322.05288109
 2006-06-24T03:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,14605828.514845004,0.9983046784750016,14802223.64879256
 2006-06-24T04:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-06-24T05:00:00,0.0,0.0,0.0,4.0,187925.3147054318,0.9998047657337156,187926.8680101745,0.9999427483750633,375852.1827156064
 2006-06-24T06:00:00,9956722.385701591,8668575.938592715,18625298.32429431,1.0,10950353.24167712,0.9991220167730376,2050051.4470677616,0.999742535122714,13000404.688744884
 2006-06-24T07:00:00,9030822.079999562,15633723.442441612,24664545.52244117,1.0,10573887.167357069,0.9978472906497295,13868043.082634104,0.999368727064847,24441930.24999117
 2006-06-24T08:00:00,9228054.24579726,22079443.683656886,31307497.929454148,1.0,10646369.766470524,0.9964960986148892,29580121.993130907,0.998972495701016,40226491.75960143
 2006-06-24T09:00:00,9709319.83517849,28203113.068215467,37912432.903393954,1.0,10349058.349413447,0.9950384783692322,38175300.23217316,0.9985450547133606,48524358.5815866
 2006-06-24T10:00:00,10030758.051386485,31689790.18085199,41720548.23223847,1.0,11705225.639278335,0.9934543173954276,40094846.860875465,0.998080506191024,51800072.50015381
 2006-06-24T11:00:00,10224652.086354028,36757520.76042494,46982172.846778974,1.0,11047637.57015068,0.9918302474227464,48198063.54448888,0.997604254523134,59245701.11463955
 2006-06-24T12:00:00,11207354.35927958,41609643.931257375,52816998.29053696,1.0,11872534.81141743,0.990124867763407,46473496.21556625,0.9971041591326596,58346031.026983686
 2006-06-24T13:00:00,11792445.58820835,44283748.06822597,56076193.65643431,1.0,12360848.451991688,0.9883719563220662,48925401.01724409,0.9965901252476396,61286249.46923578
 2006-06-24T14:00:00,11981970.220096257,43951820.01023277,55933790.23032902,1.0,12774099.422269572,0.9866174267775084,48482557.52242242,0.9960756168606776,61256656.944692
 2006-06-24T15:00:00,12379889.14950983,44321690.392395325,56701579.54190515,1.0,12756560.657629373,0.984822299276063,47251542.07794801,0.995549203294132,60008102.73557738
 2006-06-24T16:00:00,11020818.69408084,41035127.0641792,52055945.75826004,1.0,12227124.645523628,0.983000763824458,48287828.70347403,0.9950150457076116,60514953.34899767
 2006-06-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9812837970291124,0.0,0.9945115524383872,0.0
 2006-06-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9794766361491332,0.0,0.9939816101343528,0.0
 2006-06-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9778851305036954,0.0,0.9935149078180452,0.0
 2006-06-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9762799721123632,0.0,0.993044201891602,0.0
 2006-06-24T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9747934409131322,0.0,0.9926082828887802,0.0
 2006-06-24T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9733874956786124,0.0,0.9921959953801354,0.0
 2006-06-24T23:00:00,0.0,0.0,0.0,4.0,5009109.474498446,0.9978358530296618,5012786.369467014,0.9999348746084634,10021895.843965463
 2006-06-25T00:00:00,0.0,0.0,0.0,4.0,231900.58945952877,0.999780570034048,231902.75199027272,0.999935653088212,463803.3414498015
 2006-06-25T01:00:00,0.0,0.0,0.0,4.0,213933.8016567498,0.999791492230763,213935.72110452093,0.9999388559763204,427869.5227612707
 2006-06-25T02:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-06-25T03:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-06-25T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-06-25T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-06-25T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991112062422998,0.0,0.9997393649801825,0.0
 2006-06-25T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9979034944536602,0.0,0.999385208593238,0.0
 2006-06-25T08:00:00,0.0,0.0,0.0,1.0,0.0,0.99661535787856,0.0,0.9990074679769588,0.0
 2006-06-25T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9951226703022452,0.0,0.9985697436425292,0.0
 2006-06-25T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9935114566652804,0.0,0.9980972620408504,0.0
 2006-06-25T11:00:00,0.0,0.0,0.0,1.0,0.0,0.991860586858066,0.0,0.997613151434546,0.0
 2006-06-25T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9901521732551948,0.0,0.9971121663529304,0.0
 2006-06-25T13:00:00,0.0,0.0,0.0,1.0,0.0,0.988399261813854,0.0,0.9965981324679104,0.0
 2006-06-25T14:00:00,0.0,0.0,0.0,1.0,0.0,0.986656362386169,0.0,0.9960870345636564,0.0
 2006-06-25T15:00:00,0.0,0.0,0.0,1.0,0.0,0.984921250080216,0.0,0.9955782201999984,0.0
 2006-06-25T16:00:00,0.0,0.0,0.0,1.0,0.0,0.983120907988325,0.0,0.9950502774768036,0.0
 2006-06-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9813935195969472,0.0,0.9945437281185092,0.0
 2006-06-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9796930574544164,0.0,0.9940450747690928,0.0
 2006-06-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.978151226313599,0.0,0.993592939291699,0.0
 2006-06-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.976658014117882,0.0,0.9931550611148432,0.0
 2006-06-25T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9751999008564012,0.0,0.9927274755523778,0.0
 2006-06-25T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9737603662852434,0.0,0.99230533811247,0.0
 2006-06-25T23:00:00,0.0,0.0,0.0,4.0,5099849.725850277,0.997885368833941,5117356.365327151,0.9999417474725292,10217206.091177426
 2006-06-26T00:00:00,0.0,0.0,0.0,4.0,236126.16744539625,0.9997779153334572,236128.38598852293,0.9999348746084634,472254.5534339192
 2006-06-26T01:00:00,0.0,0.0,0.0,4.0,227126.24693642056,0.9998131444744364,227128.0560188149,0.9999452054054316,454254.30295523553
 2006-06-26T02:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-06-26T03:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-06-26T04:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-06-26T05:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-06-26T06:00:00,15594201.73469668,35299923.45153421,50894125.18623089,1.0,15315454.310693244,0.9990989436926744,40131246.596656695,0.9997357690392378,55446700.90734994
 2006-06-26T07:00:00,12947381.897062557,31986804.64223218,44934186.539294735,1.0,14319565.482083332,0.9977805881370356,40724028.14865292,0.9993491668344028,55043593.63073625
 2006-06-26T08:00:00,12165993.64525818,33161780.767573588,45327774.41283177,1.0,12356458.00988303,0.9964370568096136,43511829.27072994,0.9989551819407037,55868287.280612975
 2006-06-26T09:00:00,11634977.665065464,32191840.239676006,43826817.90474147,1.0,12093364.422132753,0.9949901059320444,37806517.61705376,0.9985308697002284,49899882.03918652
 2006-06-26T10:00:00,11537510.432102676,33803285.65189701,45340796.08399968,1.0,12415994.614585845,0.993561213339206,45713951.18327392,0.998111852975566,58129945.79785976
 2006-06-26T11:00:00,11657673.613539351,40536547.65516024,52194221.2686996,5.0,788716.0952356877,0.9361382828104724,2681725.338235653,0.9434603676698616,3470441.433471341
 2006-06-26T12:00:00,12385811.472224044,41844179.73669389,54229991.20891793,5.0,864313.6258606156,0.8302915352807535,2915399.12503796,0.8392753042601688,3779712.750898576
 2006-06-26T13:00:00,12910569.161222056,46610624.62470698,59521193.78592904,5.0,903993.0047223164,0.7190627895618005,3202993.9339084467,0.7263669714338629,4106986.938630763
 2006-06-26T14:00:00,13382814.20206912,49021265.06315189,62404079.26522101,5.0,888805.2265143194,0.6067492030222459,3314753.1314124493,0.6067504612346114,4203558.357926768
 2006-06-26T15:00:00,13474303.012933187,46948136.78718772,60422439.8001209,5.0,933233.736860494,0.4907244909441021,3238867.7334872857,0.4875768674103152,4172101.4703477793
 2006-06-26T16:00:00,10010533.24980242,34217606.824849114,44228140.07465153,5.0,656669.9526113784,0.3966800249786067,2355640.164445076,0.388585686095261,3012310.1170564545
 2006-06-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3591547164087555,0.0,0.3518158594366189,0.0
 2006-06-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3578348207655906,0.0,0.3514288056076139,0.0
 2006-06-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3565874856744231,0.0,0.3510630298543649,0.0
 2006-06-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3553355394104679,0.0,0.3506959018941496,0.0
 2006-06-26T21:00:00,0.0,0.0,0.0,4.0,16117125.52466063,0.411699297680832,54964645.29942811,0.4079811994870712,71081770.82408875
 2006-06-26T22:00:00,0.0,0.0,0.0,4.0,16025569.055769566,0.5089885985734345,54651228.46222357,0.50617827240226,70676797.51799314
 2006-06-26T23:00:00,0.0,0.0,0.0,4.0,16100412.081165273,0.6054406714045136,54905487.64875452,0.60353343329957,71005899.72991979
 2006-06-27T00:00:00,0.0,0.0,0.0,4.0,15943935.986502428,0.7011489202288272,54371158.395778336,0.7001390215037163,70315094.38228077
 2006-06-27T01:00:00,0.0,0.0,0.0,4.0,15691131.40051898,0.797151030200712,53508586.47696058,0.7970013535853985,69199717.87747955
 2006-06-27T02:00:00,0.0,0.0,0.0,4.0,15415996.686349891,0.8933471398338212,52570080.714112215,0.8940245218214141,67986077.4004621
 2006-06-27T03:00:00,0.0,0.0,0.0,4.0,10461248.402063595,0.9825089151448364,34800094.2957596,0.9834424633388656,45261342.6978232
 2006-06-27T04:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-06-27T05:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-06-27T06:00:00,11578442.404010898,11766813.924244784,23345256.328255683,1.0,12934328.896157596,0.9991899733157252,2969739.9356037118,0.999762463092163,15904068.831761308
 2006-06-27T07:00:00,10151096.814423917,20734149.96283479,30885246.7772587,1.0,12519898.103762424,0.9979636575538996,20417893.89310792,0.999402851168568,32937791.996870343
 2006-06-27T08:00:00,9985495.505647795,27214929.2529064,37200424.7585542,1.0,10938218.001654088,0.9966627611393424,35268892.409818575,0.9990213687831988,46207110.41147266
 2006-06-27T09:00:00,10262376.400225518,32371075.84219078,42633452.24241629,1.0,11527924.853909625,0.9952590587054404,42493829.89129978,0.9986097389663732,54021754.7452094
 2006-06-27T10:00:00,10675384.511438984,35913968.30920661,46589352.82064559,1.0,12002575.54237449,0.9937175119968296,48104428.60668355,0.998157686897524,60107004.14905805
 2006-06-27T11:00:00,10856143.26280006,39880243.378054336,50736386.6408544,5.0,668790.0441231268,0.9448079239356746,2486149.718508891,0.9465348724006885,3154939.762632017
 2006-06-27T12:00:00,11773737.730287252,44031943.48764641,55805681.21793366,5.0,784432.8895656537,0.8498807260634512,2970010.7245545243,0.8446582519237394,3754443.614120178
 2006-06-27T13:00:00,12156161.790721295,46573256.47609416,58729418.266815454,5.0,773146.3643569184,0.7521776240059634,3081671.239931161,0.7334208450675668,3854817.60428808
 2006-06-27T14:00:00,12430243.190348975,47238368.04399549,59668611.23434447,5.0,818156.2312282268,0.6516923373513428,3084793.7806328665,0.6214584352467437,3902950.011861093
 2006-06-27T15:00:00,13114226.447739229,47777190.683773965,60891417.13151318,5.0,842777.6639629928,0.5461153632168526,3139106.0023325305,0.506808774251701,3981883.666295523
 2006-06-27T16:00:00,11535937.9149765,42922455.438002944,54458393.35297945,5.0,707554.3684499187,0.4508775770999205,2769384.601384161,0.3999391013969884,3476938.96983408
 2006-06-27T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4126723190676999,0.0,0.3579726422614926,0.0
 2006-06-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4108730205259696,0.0,0.3574450055549804,0.0
 2006-06-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4092727290857201,0.0,0.3569757268414097,0.0
 2006-06-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4076979038089923,0.0,0.3565139159728555,0.0
 2006-06-27T21:00:00,0.0,0.0,0.0,4.0,17302743.14406423,0.4595137056173046,59050484.01505388,0.4095751592774959,76353227.1591181
 2006-06-27T22:00:00,0.0,0.0,0.0,4.0,17021995.239726853,0.5538554052900223,58084302.84381712,0.5053038524854907,75106298.08354399
 2006-06-27T23:00:00,0.0,0.0,0.0,4.0,16694472.164483536,0.646014570077008,56959247.024253935,0.5987638376386105,73653719.18873748
 2006-06-28T00:00:00,0.0,0.0,0.0,4.0,16414237.311783493,0.740676816429369,55996421.53119388,0.6946985573892756,72410658.84297737
 2006-06-28T01:00:00,0.0,0.0,0.0,4.0,16122870.602682572,0.8346338744493583,54996376.0935551,0.7898668607885105,71119246.69623767
 2006-06-28T02:00:00,0.0,0.0,0.0,4.0,15966080.825218458,0.9289055889033612,54455360.79027045,0.8853018274673162,70421441.61548892
 2006-06-28T03:00:00,0.0,0.0,0.0,4.0,5561599.575748813,0.9970271547224512,43448683.30348535,0.976252087861354,49010282.87923414
 2006-06-28T04:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-06-28T05:00:00,0.0,0.0,0.0,4.0,208960.438611011,0.9997937676884122,208962.2853287708,0.9999395232446764,417922.7239397818
 2006-06-28T06:00:00,10704542.769273244,14035675.251855038,24740218.02112828,1.0,13092023.896276277,0.9991184523107688,8564170.678052032,0.9997414898591916,21656194.57432831
 2006-06-28T07:00:00,9778941.102789387,19693921.141155068,29472862.24394446,1.0,11748935.72875673,0.9978230001393268,23030119.314071827,0.9993616039751476,34779055.04282855
 2006-06-28T08:00:00,9986763.569504889,26830704.78769044,36817468.35719533,1.0,11122413.567612754,0.9964736790363308,36361752.60110977,0.9989659212541868,47484166.16872253
 2006-06-28T09:00:00,10495083.294674154,31630828.87500141,42125912.16967556,1.0,10952257.708363453,0.9949501021224312,43183942.52960279,0.998519138751826,54136200.23796624
 2006-06-28T10:00:00,11177370.035723563,37815458.42556556,48992828.46128912,1.0,12364849.566449136,0.9933588998713464,48244506.511860594,0.9980525254046329,60609356.07830974
 2006-06-28T11:00:00,11273795.751245804,40799276.379932046,52073072.13117786,5.0,686552.4848226977,0.942351250277816,2511157.8253136817,0.945451203483981,3197710.31013638
 2006-06-28T12:00:00,11850075.999301689,41530593.38785151,53380669.3871532,5.0,785018.3486750736,0.8477966910822632,2781272.204117833,0.8475880685048067,3566290.5527929068
 2006-06-28T13:00:00,11843987.130521202,40764304.42076786,52608291.55128905,5.0,759328.2087447838,0.7507610420561108,2698820.8182349685,0.7466368934485034,3458149.0269797524
 2006-06-28T14:00:00,11631218.423784522,38997343.05121897,50628561.47500349,5.0,786943.7265505663,0.6539721934629265,2649785.278272344,0.6499182829269473,3436729.00482291
 2006-06-28T15:00:00,10956558.986070655,34622025.521954454,45578584.50802511,5.0,760742.7874017023,0.5570459784782598,2430182.535406528,0.5587460172444788,3190925.3228082303
 2006-06-28T16:00:00,9495326.22351204,32754538.51541201,42249864.73892405,5.0,643989.7454353462,0.4711854369547795,2307426.1606780826,0.473753588306771,2951415.906113429
 2006-06-28T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4342830248215674,0.0,0.436222866818603,0.0
 2006-06-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4325621973330777,0.0,0.4357182414174013,0.0
 2006-06-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4309628034344565,0.0,0.4352492259041264,0.0
 2006-06-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4294569624487876,0.0,0.4348076443878956,0.0
 2006-06-28T21:00:00,0.0,0.0,0.0,4.0,17138428.276245333,0.4823085832643967,58438735.44100655,0.4886451627290943,75577163.71725188
 2006-06-28T22:00:00,0.0,0.0,0.0,4.0,17117500.367798332,0.5749694361860442,58367592.88222022,0.5822657414162477,75485093.25001855
 2006-06-28T23:00:00,0.0,0.0,0.0,4.0,17000470.39236088,0.6679971461167321,57969036.16267988,0.6762526359287887,74969506.55504076
 2006-06-29T00:00:00,0.0,0.0,0.0,4.0,16678118.898482772,0.7603661141987113,56870576.443306856,0.7695432743197608,73548695.34178963
 2006-06-29T01:00:00,0.0,0.0,0.0,4.0,16286119.089702684,0.8535112762957504,55534762.03375305,0.8635632650297014,71820881.12345575
 2006-06-29T02:00:00,0.0,0.0,0.0,4.0,16128758.65854868,0.9470740011036912,54999466.488495424,0.9579661371192496,71128225.1470441
 2006-06-29T03:00:00,0.0,0.0,0.0,4.0,2568495.8988009985,0.9997905820477034,1801737.30325752,0.999938589068978,4370233.202058518
