version,0.3.0
 2006-06-29T04:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-06-29T05:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-06-29T06:00:00,10838791.004549496,15111716.201346794,25950507.20589629,1.0,12564483.847990409,0.999111621724011,8853199.213949881,0.9997394868184416,21417683.06194029
 2006-06-29T07:00:00,9856538.83053306,19558246.534109253,29414785.36464231,1.0,11847927.349321123,0.9978224173693396,23074976.062948786,0.9993614330803076,34922903.41226991
 2006-06-29T08:00:00,9750301.40615857,25498383.66138597,35248685.067544535,1.0,10891310.624151813,0.9965280140153217,32350941.836405978,0.9989818547575487,43242252.46055779
 2006-06-29T09:00:00,10333393.175902553,31675638.24430001,42009031.42020257,1.0,11009849.96080512,0.9950764785119702,40950595.62817123,0.9985561980949044,51960445.588976346
 2006-06-29T10:00:00,10803279.124908363,35815176.490040906,46618455.61494926,1.0,12037870.584181126,0.993474189725562,47301045.70761576,0.9980863336679988,59338916.29179689
 2006-06-29T11:00:00,10674591.421246778,38370408.9682807,49045000.38952747,5.0,654476.6324073347,0.9453023836257156,2446548.281700018,0.9462049883918254,3101024.9141073525
 2006-06-29T12:00:00,10645192.248279093,32174677.755627543,42819870.00390664,5.0,694604.7269933454,0.8588546687954081,2214134.4751159856,0.8606441727790882,2908739.202109331
 2006-06-29T13:00:00,10432538.619706346,33407720.65435089,43840259.27405724,5.0,725174.9461942484,0.7706453887594563,2338461.6102337493,0.778722503019235,3063636.556427998
 2006-06-29T14:00:00,11044286.53062148,38959972.05546359,50004258.586085066,5.0,747051.9732327969,0.6774456506022567,2707744.8791281586,0.6853862466848635,3454796.8523609554
 2006-06-29T15:00:00,12186646.50357338,42851002.15529745,55037648.65887083,5.0,840090.6593468199,0.5745212509782339,2972190.1675090366,0.5805755364219826,3812280.826855857
 2006-06-29T16:00:00,11301878.578789126,41445730.8093157,52747609.388104826,5.0,727579.0095430335,0.479238229269986,2849802.491165432,0.4740593501746828,3577381.500708465
 2006-06-29T17:00:00,0.0,0.0,0.0,1.0,0.0,0.438434850538502,0.0,0.4307642005842647,0.0
 2006-06-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4366926299556822,0.0,0.4302533017484033,0.0
 2006-06-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4350938681286301,0.0,0.4297844715874496,0.0
 2006-06-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4335632309753028,0.0,0.4293356186996624,0.0
 2006-06-29T21:00:00,0.0,0.0,0.0,4.0,16917197.02132781,0.4867590397063233,57692270.94261365,0.4835467018862904,74609467.96394147
 2006-06-29T22:00:00,0.0,0.0,0.0,4.0,16524012.500160629,0.5808274944709906,56350297.58210234,0.5785921325907685,72874310.08226298
 2006-06-29T23:00:00,0.0,0.0,0.0,4.0,16238348.56148076,0.6766739693407628,55375326.33240196,0.6753824425271239,71613674.89388272
 2006-06-30T00:00:00,0.0,0.0,0.0,4.0,16047583.0329921,0.7715806438556291,54724232.68832015,0.7711917704928731,70771815.72131225
 2006-06-30T01:00:00,0.0,0.0,0.0,4.0,15857210.808949556,0.8665016276238608,54074724.971298605,0.8669887174881316,69931935.78024817
 2006-06-30T02:00:00,0.0,0.0,0.0,4.0,15472784.719935272,0.9612751324016656,51909197.65394525,0.9623537477038182,67381982.37388054
 2006-06-30T03:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-06-30T04:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-06-30T05:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-06-30T06:00:00,10612666.764380278,11814855.290819066,22427522.055199344,1.0,12047586.196350414,0.9991540817637417,3361519.4346471005,0.9997519380459626,15409105.630997514
 2006-06-30T07:00:00,9385725.885509253,18711878.712919127,28097604.59842838,1.0,11455915.96794085,0.9979034944536602,17126642.15110697,0.999385208593238,28582558.11904782
 2006-06-30T08:00:00,9447280.190049244,25179284.70173127,34626564.89178051,1.0,10415578.462890469,0.99658497419823,33238746.487907603,0.998998558090884,43654324.95079807
 2006-06-30T09:00:00,9983169.826804549,30039287.830829863,40022457.657634415,1.0,11081443.232438106,0.9950640583056366,40783713.37495118,0.9985525559217951,51865156.607389286
 2006-06-30T10:00:00,10509105.059325418,34959372.10486091,45468477.16418633,1.0,12051363.175198477,0.9934679701413222,45160103.85352017,0.9980845098011596,57211467.02871865
 2006-06-30T11:00:00,10559453.123295838,37130248.469373874,47689701.59266972,5.0,655529.206266093,0.944838051182694,2379730.131030348,0.948343772615822,3035259.3372964403
 2006-06-30T12:00:00,11055676.380739748,39674317.73891223,50729994.11965197,5.0,733813.573292873,0.8568638560396241,2680436.686537268,0.8542205965369473,3414250.2598301405
 2006-06-30T13:00:00,11597044.447801126,41735446.04623023,53332490.49403135,5.0,749997.4416983497,0.7627148644728904,2761077.802659538,0.7545715416956824,3511075.244357888
 2006-06-30T14:00:00,12058906.382926809,43449966.0655107,55508872.448437504,5.0,744357.9770713364,0.6680486887872249,2821554.2310242043,0.6515594559769927,3565912.2080955403
 2006-06-30T15:00:00,10523651.862781895,32038116.794089608,42561768.6568715,5.0,724078.816704796,0.5781454713108546,2215191.0104386485,0.5635659274598277,2939269.8271434447
 2006-06-30T16:00:00,7843832.438931142,24069730.90306246,31913563.3419936,5.0,562900.1092930889,0.4973738950980906,1741024.6978941418,0.4927634267327818,2303924.807187231
 2006-06-30T17:00:00,0.0,0.0,0.0,1.0,0.0,0.465771855752519,0.0,0.4646220674658812,0.0
 2006-06-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4643461424796735,0.0,0.4642039830633941,0.0
 2006-06-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4629757196673409,0.0,0.4638021123551943,0.0
 2006-06-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4616843879704584,0.0,0.4634234347829316,0.0
 2006-06-30T21:00:00,0.0,0.0,0.0,4.0,15985885.670218054,0.517850377687537,54511751.10714222,0.5204587568265632,70497636.77736026
 2006-06-30T22:00:00,0.0,0.0,0.0,4.0,15920492.88742565,0.6146480072025844,54288535.9259716,0.6181064814764773,70209028.81339724
 2006-06-30T23:00:00,0.0,0.0,0.0,4.0,15853669.639344878,0.7109098495671722,54060671.29437856,0.7152082061640884,69914340.93372343
 2006-07-01T00:00:00,0.0,0.0,0.0,4.0,15796044.33426933,0.8067047488168582,53864403.04975949,0.8118322423293624,69660447.38402884
 2006-07-01T01:00:00,0.0,0.0,0.0,4.0,15736953.050774526,0.9020295807719332,53663378.39904328,0.9079772364911362,69400331.4498178
 2006-07-01T02:00:00,0.0,0.0,0.0,4.0,9699711.982516298,0.9865381285594386,29188519.658065,0.9898869342720168,38888231.6405813
 2006-07-01T03:00:00,0.0,0.0,0.0,4.0,194054.5287850377,0.9998017317901836,194056.1676852877,0.9999418586839218,388110.6964703254
 2006-07-01T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-07-01T05:00:00,0.0,0.0,0.0,4.0,196169.36842696829,0.999799835575476,196171.03208786267,0.9999413026269588,392340.400514831
 2006-07-01T06:00:00,10001950.366671244,8100884.599093989,18102834.96576523,1.0,11237191.595169876,0.9991173879022464,905689.656597098,0.9997411777258828,12142881.251766976
 2006-07-01T07:00:00,9150882.276577802,17358187.202882994,26509069.4794608,1.0,11387453.065884251,0.9978617979563854,16468239.063118285,0.9993729812713208,27855692.129002534
 2006-07-01T08:00:00,9475015.316281972,25229859.19555002,34704874.51183199,1.0,11083005.077884415,0.9965189796056932,31613418.26949031,0.9989792054550396,42696423.34737473
 2006-07-01T09:00:00,10144365.297090316,27486110.139460564,37630475.43655088,1.0,11194613.769344898,0.9950098076028548,35234155.032126494,0.9985366471320763,46428768.8014714
 2006-07-01T10:00:00,10822315.832328249,32044043.629845783,42866359.46217404,1.0,12649070.219776088,0.9934353552483528,40988050.19885107,0.9980749456213917,53637120.41862716
 2006-07-01T11:00:00,10746139.46229504,39356532.63699464,50102672.09928967,1.0,11756557.137959186,0.9918056219144116,49942974.94191931,0.9975970331967045,61699532.079878494
 2006-07-01T12:00:00,11314163.684538435,39387223.59405935,50701387.27859779,1.0,12411146.557717316,0.9901432231217758,49487542.11177392,0.9971095417640636,61898688.66949124
 2006-07-01T13:00:00,10619671.166842503,34164069.5004603,44783740.6673028,1.0,11289545.700134246,0.9885231162378332,37287783.46362936,0.9966344522552272,48577329.163763605
 2006-07-01T14:00:00,10389668.885845266,33778224.70956819,44167893.59541346,1.0,11765810.273573346,0.986936799899978,44725384.28546162,0.9961692716814752,56491194.55903497
 2006-07-01T15:00:00,10000080.60402012,29478820.70520424,39478901.30922436,1.0,11235821.776491288,0.9853872954103112,29893257.595902443,0.995714886026904,41129079.372393735
 2006-07-01T16:00:00,7635482.01046731,23175783.585766125,30811265.59623344,1.0,7296365.3704106305,0.9839367354040816,25950303.698170587,0.9952895154246748,33246669.06858122
 2006-07-01T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9826706619191744,0.0,0.9949182447165152,0.0
 2006-07-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9813434923963916,0.0,0.9945290578529996,0.0
 2006-07-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9800821607123964,0.0,0.9941591776579528,0.0
 2006-07-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9789617253660272,0.0,0.9938306147195036,0.0
 2006-07-01T21:00:00,0.0,0.0,0.0,1.0,0.0,0.977848268089782,0.0,0.9935040980706792,0.0
 2006-07-01T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9767530144747286,0.0,0.9931829195687022,0.0
 2006-07-01T23:00:00,0.0,0.0,0.0,4.0,3787713.507069215,0.9985917063825748,3790298.835410994,0.9999466185315274,7578012.34248021
 2006-07-02T00:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-07-02T01:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-07-02T02:00:00,0.0,0.0,0.0,4.0,161266.49282938946,0.9998238037293788,161267.70824930325,0.9999483311869742,322534.2010786927
 2006-07-02T03:00:00,0.0,0.0,0.0,4.0,156870.43369471165,0.9998253207011448,156871.588677216,0.9999487760325448,313742.0223719277
 2006-07-02T04:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-07-02T05:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-07-02T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991969151470784,0.0,0.9997644987549216,0.0
 2006-07-02T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9980765809321608,0.0,0.999435965472844,0.0
 2006-07-02T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9968356980275712,0.0,0.9990720817960886,0.0
 2006-07-02T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9954932665046794,0.0,0.9986784194154278,0.0
 2006-07-02T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9940674310313304,0.0,0.9982602991781588,0.0
 2006-07-02T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9925403608685586,0.0,0.9978124922953038,0.0
 2006-07-02T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9909444876085778,0.0,0.9973445091944574,0.0
 2006-07-02T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9893272945745686,0.0,0.996870274159821,0.0
 2006-07-02T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9877194056340578,0.0,0.9963987675113506,0.0
 2006-07-02T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9860498265083965,0.0,0.9959091704763424,0.0
 2006-07-02T16:00:00,0.0,0.0,0.0,1.0,0.0,0.984361032407032,0.0,0.9954139387307732,0.0
 2006-07-02T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9826874080233275,0.0,0.99492315544091,0.0
 2006-07-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.981092678812887,0.0,0.9944555078277648,0.0
 2006-07-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9795402035868448,0.0,0.9940002510172842,0.0
 2006-07-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9781508533913736,0.0,0.9935928299338292,0.0
 2006-07-02T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9768738665587532,0.0,0.9932183589324936,0.0
 2006-07-02T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9756347028888318,0.0,0.992854979414052,0.0
 2006-07-02T23:00:00,0.0,0.0,0.0,4.0,4227104.56873637,0.9983218922842132,4238514.488039614,0.9999424592254424,8465619.056775983
 2006-07-03T00:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-07-03T01:00:00,0.0,0.0,0.0,4.0,172227.45442385355,0.9998169773564318,172228.8126286663,0.9999463293819064,344456.26705251983
 2006-07-03T02:00:00,0.0,0.0,0.0,4.0,150565.38038136414,0.9998319195283272,150566.46428343083,0.9999507111107768,301131.844664795
 2006-07-03T03:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-07-03T04:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-07-03T05:00:00,0.0,0.0,0.0,4.0,143084.69171532313,0.9998353327148004,143085.6789578901,0.9999517120133108,286170.37067321327
 2006-07-03T06:00:00,10233921.266208475,7605198.7606354365,17839120.026843913,1.0,9913644.490322858,0.999240555475119,1298047.8294273526,0.9997772960970104,11211692.31975021
 2006-07-03T07:00:00,10002545.707257072,17569015.4281032,27571561.13536027,1.0,12243198.20358314,0.998050741846413,14984654.196923804,0.9994283882699584,27227852.400506943
 2006-07-03T08:00:00,9946777.113717444,25139092.430745788,35085869.54446323,1.0,10390516.981452236,0.9967568534200332,32522285.266582377,0.9990489609475568,42912802.24803462
 2006-07-03T09:00:00,9981004.592841685,28872959.413251624,38853964.00609331,1.0,10382318.268080868,0.9953802647495434,37891846.81982076,0.9986452821274646,48274165.08790162
 2006-07-03T10:00:00,10070101.47393708,32200796.556716748,42270898.03065383,1.0,10965823.57759834,0.9939548169467568,40718519.110214844,0.9982272755729524,51684342.68781319
 2006-07-03T11:00:00,10067210.105549203,35805497.40045185,45872707.506001055,5.0,658065.0223257879,0.9456207495770508,2342532.0918869483,0.9495953170405262,3000597.114212736
 2006-07-03T12:00:00,10674571.18077912,36274905.33126383,46949476.51204295,5.0,706510.8670866827,0.8585798876238889,2456868.222031126,0.8606748528005571,3163379.0891178083
 2006-07-03T13:00:00,11177618.82329978,40844156.21505082,52021775.0383506,5.0,769442.4513674929,0.7666036464043605,2749181.8621184053,0.7648181648126178,3518624.313485898
 2006-07-03T14:00:00,11648205.744309114,41839514.0907498,53487719.83505891,5.0,783547.2807298799,0.6678251782355864,2816632.561432057,0.6627216535943726,3600179.8421619376
 2006-07-03T15:00:00,12081566.506028272,40875670.29634901,52957236.80237729,5.0,836527.7266914052,0.5658097916850611,2770864.5552132563,0.5605543803972175,3607392.281904661
 2006-07-03T16:00:00,10943245.538222233,38020428.57000744,48963674.10822968,5.0,694148.5269099533,0.4694034220051162,2590601.0614057854,0.4628391687351323,3284749.588315739
 2006-07-03T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4319643278443437,0.0,0.4238356971085718,0.0
 2006-07-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4302958472590694,0.0,0.4233464222158976,0.0
 2006-07-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4287778768199883,0.0,0.422901283788625,0.0
 2006-07-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4273231388206867,0.0,0.4224746880075538,0.0
 2006-07-03T21:00:00,0.0,0.0,0.0,4.0,17038540.08537749,0.4803520325294594,58106636.02976852,0.4765258374894204,75145176.115146
 2006-07-03T22:00:00,0.0,0.0,0.0,4.0,16708139.817145685,0.574859435267627,56978647.88968513,0.5720449972768337,73686787.70683083
 2006-07-03T23:00:00,0.0,0.0,0.0,4.0,16424685.064946445,0.6690454737129637,56011082.02715599,0.6671889580099296,72435767.09210245
 2006-07-04T00:00:00,0.0,0.0,0.0,4.0,16130529.74981182,0.7634740146123953,55007324.033664994,0.7625406562295162,71137853.78347681
 2006-07-04T01:00:00,0.0,0.0,0.0,4.0,15970920.153990593,0.8581968192329027,54462639.55143903,0.8581510804855753,70433559.70542963
 2006-07-04T02:00:00,0.0,0.0,0.0,4.0,15758355.380929977,0.952777300850314,53737606.73935781,0.9535986271491176,69495962.12028779
 2006-07-04T03:00:00,0.0,0.0,0.0,4.0,1400026.7745520198,0.9998056759167752,3751014.580196224,0.9999430152824056,5151041.354748244
 2006-07-04T04:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-07-04T05:00:00,0.0,0.0,0.0,4.0,179975.18427220496,0.9998098475891316,179976.63353734315,0.9999442386077247,359951.8178095481
 2006-07-04T06:00:00,10063692.92703899,16527819.76126614,26591512.68830513,1.0,9581214.811190782,0.9991541491847088,19908051.148715284,0.9997519578168772,29489265.959906068
 2006-07-04T07:00:00,9658278.56722144,19015045.0122517,28673323.579473138,1.0,11139884.984686742,0.9979440987312632,22133429.24363256,0.9993971156263444,33273314.228319302
 2006-07-04T08:00:00,9754912.09980877,25735265.64355588,35490177.74336465,1.0,10369981.33982998,0.9966898791165648,33654596.11700521,0.9990293210156148,44024577.45683518
 2006-07-04T09:00:00,10156884.356860597,31479593.42922876,41636477.78608936,1.0,11526951.230811523,0.9953138213861932,42263417.48450202,0.998625797891472,53790368.71531355
 2006-07-04T10:00:00,10744712.89341292,35530169.49943265,46274882.39284556,1.0,11260197.3541742,0.9937682294195392,45995839.374997705,0.998172559567768,57256036.7291719
 2006-07-04T11:00:00,10721953.103689706,39273103.69989213,49995056.80358184,5.0,689043.1461819336,0.9426796456764917,2421624.1279046494,0.9477103890504992,3110667.2740865825
 2006-07-04T12:00:00,11073653.4082256,40758989.09491732,51832642.50314292,5.0,721604.3561311621,0.8530826923346377,2673525.828571144,0.8530242734318064,3395130.184702306
 2006-07-04T13:00:00,11431767.349759413,43149474.17741083,54581241.52717025,5.0,738031.5453349855,0.7611018832633306,2827651.628134043,0.7523175292819984,3565683.1734690284
 2006-07-04T14:00:00,11937845.37759984,44898402.931186505,56836248.30878635,5.0,811726.8343896088,0.6625836197574756,2939648.053352441,0.6461735423039109,3751374.8877420505
 2006-07-04T15:00:00,12669613.657580197,44957906.83700515,57627520.49458536,5.0,838417.0950009336,0.5596762941014194,2990029.39850988,0.5380434630696195,3828446.4935108135
 2006-07-04T16:00:00,11394967.350138923,41157303.78426615,52552271.13440509,5.0,707857.0215772176,0.4647523921205969,2737933.7434968133,0.4363926396465175,3445790.7650740305
 2006-07-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4239563165766475,0.0,0.3922421375815454,0.0
 2006-07-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4222197517702287,0.0,0.3917328972782532,0.0
 2006-07-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4206024576047686,0.0,0.3912586325872453,0.0
 2006-07-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4190742602476983,0.0,0.3908104951594175,0.0
 2006-07-04T21:00:00,0.0,0.0,0.0,4.0,17300006.511136826,0.471487778489368,59019165.72324857,0.4443805625654989,76319172.23438539
 2006-07-04T22:00:00,0.0,0.0,0.0,4.0,17119921.637020722,0.5649410428095125,58400036.28327987,0.5390466422489598,75519957.9203006
 2006-07-04T23:00:00,0.0,0.0,0.0,4.0,16882467.832720593,0.656531700365086,57585673.88268508,0.6317973705857973,74468141.71540567
 2006-07-05T00:00:00,0.0,0.0,0.0,4.0,16594561.542366242,0.7493384939357876,56599792.77776227,0.72572764931017,73194354.32012852
 2006-07-05T01:00:00,0.0,0.0,0.0,4.0,16286952.50176413,0.8435814053767996,55547335.84523561,0.8210633244042279,71834288.34699973
 2006-07-05T02:00:00,0.0,0.0,0.0,4.0,16129167.326482745,0.9372046132240984,55005841.13748209,0.9157260116157814,71135008.46396485
 2006-07-05T03:00:00,0.0,0.0,0.0,4.0,4219007.014305185,0.9984434806252784,26023420.78746802,0.9928547394541636,30242427.80177321
 2006-07-05T04:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-07-05T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-07-05T06:00:00,11113446.407902855,19138885.77875349,30252332.18665634,1.0,10713499.774520162,0.9991081849401988,20278071.27129387,0.9997384789960874,30991571.045814037
 2006-07-05T07:00:00,10572009.739528824,24127024.37149009,34699034.11101891,1.0,13015414.793452317,0.9977885016730812,31374412.463335857,0.999351487445462,44389827.25678816
 2006-07-05T08:00:00,10709755.072113143,30369567.191687595,41079322.26380074,1.0,10933459.39677762,0.996330230393708,39913318.2536248,0.9989238555449164,50846777.65040241
 2006-07-05T09:00:00,11093760.561213074,34037231.97414094,45130992.53535402,1.0,11492016.423300369,0.994751024861006,46389350.38421974,0.9984607601847768,57881366.80752012
 2006-07-05T10:00:00,11429768.480234277,38260691.10725561,49690459.587489896,1.0,11889011.614355111,0.9931057172836004,43628320.673913896,0.9979782806788984,55517332.28826901
 2006-07-05T11:00:00,11049683.483537473,41366162.04380696,52415845.52734444,5.0,684528.3211083097,0.941706190790782,2609686.484835734,0.9429151739411537,3294214.805944044
 2006-07-05T12:00:00,11363481.390520835,40934494.39524673,52297975.78576756,5.0,715717.5757816234,0.8533802083020836,2655128.255999006,0.8462112836797119,3370845.831780629
 2006-07-05T13:00:00,11753959.62762756,43319645.97302738,55073605.60065495,5.0,768810.8112587258,0.7600238734773336,2810064.8379081967,0.7462127626340197,3578875.6491669226
 2006-07-05T14:00:00,12211274.902427211,44797020.212139286,57008295.11456649,5.0,782017.3673189963,0.662139224016035,2913136.979302832,0.641409315660371,3695154.346621828
 2006-07-05T15:00:00,12830016.335436791,46202203.31937425,59032219.65481103,5.0,835477.2004104482,0.5598508809322417,2989957.997713511,0.5327174364947638,3825435.19812396
 2006-07-05T16:00:00,11605069.541242924,43679760.30098514,55284829.84222807,5.0,703530.2128579003,0.4630224414385506,2832544.6874196213,0.4269655938732875,3536074.900277522
 2006-07-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4248282147059045,0.0,0.3839015884583601,0.0
 2006-07-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4230409381654196,0.0,0.383377477152995,0.0
 2006-07-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4213812699219625,0.0,0.3828907864423814,0.0
 2006-07-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4197922925628012,0.0,0.3824248255353581,0.0
 2006-07-05T21:00:00,0.0,0.0,0.0,4.0,17733448.907375135,0.472218241086543,60506715.57974194,0.4360832880729759,78240164.48711707
 2006-07-05T22:00:00,0.0,0.0,0.0,4.0,17487194.907544684,0.5618351041854956,59659957.78373115,0.5269937372387616,77147152.69127582
 2006-07-05T23:00:00,0.0,0.0,0.0,4.0,17310223.665893298,0.6536624346363714,59050251.62066881,0.6200968296228169,76360475.2865621
 2006-07-06T00:00:00,0.0,0.0,0.0,4.0,16955382.71779439,0.7447300889315093,57834512.53310174,0.7123906028728327,74789895.25089611
 2006-07-06T01:00:00,0.0,0.0,0.0,4.0,16487465.284421217,0.8369888114527332,56233974.73937477,0.8058100207906275,72721440.02379599
 2006-07-06T02:00:00,0.0,0.0,0.0,4.0,16116044.38283886,0.931295831268875,54963120.51260815,0.901234204159048,71079164.89544702
 2006-07-06T03:00:00,0.0,0.0,0.0,4.0,5155974.91914044,0.9974915345907636,34100146.29266015,0.9861379127105326,39256121.21180058
 2006-07-06T04:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-07-06T05:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-07-06T06:00:00,11834729.34760764,21989964.19201718,33824693.539624825,1.0,11464571.40579565,0.9990941390457888,22392564.496792994,0.9997343600968084,33857135.90258865
 2006-07-06T07:00:00,10944546.176100938,25650624.653777488,36595170.82987842,1.0,12935158.720069682,0.9977437488990792,33164676.18341261,0.999338363883289,46099834.90348229
 2006-07-06T08:00:00,11132526.941936323,31971251.58023108,43103778.5221674,1.0,11646375.346512392,0.9962394080299344,42044970.08195385,0.9988972222699,53691345.428466246
 2006-07-06T09:00:00,11276429.0746672,36466930.64772063,47743359.72238782,1.0,11788244.266621193,0.9946287063709408,46938517.11459588,0.998424890803601,58726761.38121708
 2006-07-06T10:00:00,11422890.120208696,40125092.5075702,51547982.627778895,1.0,11974939.34553817,0.9929778365637264,45206892.78779136,0.9979407801972968,57181832.13332953
 2006-07-06T11:00:00,11350453.961261922,44539068.95361981,55889522.914881736,5.0,707308.2274122884,0.940711125806494,2871070.2417180524,0.9382296117658008,3578378.469130341
 2006-07-06T12:00:00,11994827.654680604,47882084.281427935,59876911.93610853,5.0,795697.9855262047,0.8439539898087066,3146895.3738278504,0.8263923128402711,3942593.359354055
 2006-07-06T13:00:00,12526787.796990082,50118119.71339794,62644907.51038803,5.0,811294.4614357017,0.7443496937856621,3243809.9692464,0.7093176760441771,4055104.430682101
 2006-07-06T14:00:00,12928016.737135991,50759962.82856306,63687979.56569907,5.0,797589.7018975436,0.6421019944635947,3251870.6156187663,0.5906810558952481,4049460.31751631
 2006-07-06T15:00:00,13573884.08882534,51533988.447506666,65107872.536332,5.0,882416.6792379016,0.5353867520798331,3274000.771874008,0.4716111101480041,4156417.451111909
 2006-07-06T16:00:00,12529499.173114972,49189470.09149095,61718969.26460591,5.0,736802.108336272,0.4347088108632383,3162407.1088174377,0.3541286782580965,3899209.217153709
 2006-07-06T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3946302774127543,0.0,0.3060995694083346,0.0
 2006-07-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3927830069565199,0.0,0.305557865140277,0.0
 2006-07-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3911338563839737,0.0,0.3050742586922862,0.0
 2006-07-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3895050332330921,0.0,0.3045966131749416,0.0
 2006-07-06T21:00:00,0.0,0.0,0.0,4.0,17814751.868064053,0.44120275619678,60835700.15398973,0.3577332825107662,78650452.02205378
 2006-07-06T22:00:00,0.0,0.0,0.0,4.0,17595669.900656592,0.5314297398960731,60073351.775711775,0.4496121632648771,77669021.67636837
 2006-07-06T23:00:00,0.0,0.0,0.0,4.0,17388024.78526887,0.6230364115698184,59351176.69925229,0.5428390352502629,76739201.48452118
 2006-07-07T00:00:00,0.0,0.0,0.0,4.0,17300838.707936823,0.7139046020449588,59040751.577716894,0.6352679303638146,76341590.28565371
 2006-07-07T01:00:00,0.0,0.0,0.0,4.0,17290116.840571623,0.8042601042996541,58991593.01276615,0.7271466990879257,76281709.85333776
 2006-07-07T02:00:00,0.0,0.0,0.0,4.0,17162340.787133135,0.8932247255130493,58543588.99463941,0.8175786182354466,75705929.78177254
 2006-07-07T03:00:00,0.0,0.0,0.0,4.0,12784560.690196471,0.9799423310730048,57886663.191993065,0.909994277252077,70671223.88218954
 2006-07-07T04:00:00,0.0,0.0,0.0,4.0,209294.2632227881,0.9997792047594584,31312654.592874967,0.9898529655922118,31521948.856097758
 2006-07-07T05:00:00,0.0,0.0,0.0,4.0,222412.8927897643,0.9997847417064044,222414.91470142503,0.999936876413531,444827.8074911893
 2006-07-07T06:00:00,12501268.995886456,26787081.31323324,39288350.3091197,1.0,13757000.897183876,0.9990593700529125,33078014.00982635,0.9997241642363304,46835014.90701023
 2006-07-07T07:00:00,11525984.73456293,30035084.003868423,41561068.73843135,1.0,12719871.60528134,0.9976641879437632,38111122.964919925,0.9993150329687928,50830994.57020126
 2006-07-07T08:00:00,11354968.469487771,35415115.97438401,46770084.44387178,1.0,11432567.38843012,0.9961339974543452,46593414.473637246,0.9988663110633128,58025981.86206737
 2006-07-07T09:00:00,11691658.01410702,39656341.369308695,51347999.383415714,1.0,11820285.113795612,0.99455243429469,48469447.29121409,0.998402524339016,60289732.40500972
 2006-07-07T10:00:00,11989049.88224302,44998792.45981294,56987842.34205596,1.0,12733790.674919408,0.992824502321763,47913932.227971934,0.9978958155777252,60647722.90289134
 2006-07-07T11:00:00,12036503.748256918,50027471.11423282,62063974.86248975,5.0,755383.5725119814,0.934850004767258,3121118.049634168,0.9326455775329368,3876501.6221461496
 2006-07-07T12:00:00,12781804.830971178,53874335.818817645,66656140.64978882,5.0,814838.2766293124,0.8356360317122471,3426287.305844411,0.8112949866394694,4241125.582473723
 2006-07-07T13:00:00,13088846.125853904,55613517.53802743,68702363.66388133,5.0,826883.6325313296,0.7339627555950231,3496219.2223917204,0.6844944721242725,4323102.85492305
 2006-07-07T14:00:00,13692462.87695808,57012763.16446963,70705226.0414277,5.0,822513.5487080873,0.6297529571939937,3515597.1764435386,0.5564823613675864,4338110.725151626
 2006-07-07T15:00:00,14505630.653256709,57067657.31336619,71573287.96662289,5.0,908329.1611736096,0.5189774036433566,3477309.0283941063,0.4290456669608175,4385638.189567716
 2006-07-07T16:00:00,13141342.95144208,53226750.527314045,66368093.47875613,5.0,745394.6965649913,0.416788971406689,3245874.201118522,0.3062175237300112,3991268.897683514
 2006-07-07T17:00:00,0.0,0.0,0.0,1.0,0.0,0.376285070011998,0.0,0.2574993589955738,0.0
 2006-07-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3743602698677802,0.0,0.2569349194735961,0.0
 2006-07-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3726056391917714,0.0,0.2564203814302626,0.0
 2006-07-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3708673918108354,0.0,0.2559106477190917,0.0
 2006-07-07T21:00:00,0.0,0.0,0.0,4.0,18488188.712426573,0.4216426184442137,63177626.568594575,0.3083378988157943,81665815.28102115
 2006-07-07T22:00:00,0.0,0.0,0.0,4.0,17958015.57252066,0.5107642215785869,61344457.34575711,0.3993849841631995,79302472.91827777
 2006-07-07T23:00:00,0.0,0.0,0.0,4.0,17703471.56407423,0.6001929590755609,60455813.19682827,0.4906490694162833,78159284.7609025
 2006-07-08T00:00:00,0.0,0.0,0.0,4.0,17463720.30608337,0.6902086903138627,59619452.32864554,0.5824536279418056,77083172.63472891
 2006-07-08T01:00:00,0.0,0.0,0.0,4.0,16831927.761502415,0.7804666028991988,57447153.56194295,0.6744048639470982,74279081.32344536
 2006-07-08T02:00:00,0.0,0.0,0.0,4.0,16498358.697590137,0.8735167636915309,56294207.42924346,0.7690882738211334,72792566.1268336
 2006-07-08T03:00:00,0.0,0.0,0.0,4.0,15255742.104622692,0.9650326837927964,55534291.27206818,0.8631671519008378,70790033.37669088
 2006-07-08T04:00:00,0.0,0.0,0.0,4.0,213681.88835319187,0.9998197205470422,54673247.495019644,0.9576597182810784,54886929.38337284
 2006-07-08T05:00:00,0.0,0.0,0.0,4.0,213326.2561577476,0.9998179987840876,1228326.117413679,0.9999466289112572,1441652.3735714266
 2006-07-08T06:00:00,12546777.68729455,27387457.609417383,39934235.29671193,1.0,12232575.546810225,0.9990812637479244,31407436.456365373,0.9997305844700276,43640012.0031756
 2006-07-08T07:00:00,11420255.23287598,29472624.00739381,40892879.24026979,1.0,13067581.651284732,0.9977275257288032,38130232.30877833,0.9993336065070474,51197813.96006307
 2006-07-08T08:00:00,11586418.9101624,35361569.954442084,46947988.86460448,1.0,11360928.965436105,0.9962348002281946,46637026.20362027,0.9988958710514788,57997955.16905637
 2006-07-08T09:00:00,12295452.257844366,42075929.18767925,54371381.44552361,1.0,12701854.772127671,0.9946586602426032,50775011.368502304,0.9984336746500968,63476866.14062998
 2006-07-08T10:00:00,13133181.257721774,49068604.78780347,62201786.04552525,1.0,13684596.05251887,0.992913074510749,52046020.30737177,0.997921788998478,65730616.35989064
 2006-07-08T11:00:00,13075026.901785122,53993848.15872539,67068875.06051052,1.0,13573419.419053908,0.9910685569368888,53858200.93545305,0.9973808920015624,67431620.35450695
 2006-07-08T12:00:00,13652088.354412608,57532762.84402353,71184851.19843614,1.0,14009690.688117469,0.9891775441784008,56580941.87180708,0.9968263604879084,70590632.55992454
 2006-07-08T13:00:00,14290696.409460656,60573718.40932255,74864414.8187832,1.0,14874955.150976704,0.9872341832525544,57981529.59898281,0.996256478095022,72856484.7499595
 2006-07-08T14:00:00,14868955.483432708,62393991.36376448,77262946.84719719,1.0,14807069.543239651,0.9852626445761548,58534911.59548988,0.9956783326956614,73341981.13872954
 2006-07-08T15:00:00,15070468.53693356,60321360.395605326,75391828.9325389,1.0,15031760.218731984,0.9832434919484496,58570691.82232744,0.9950862247059532,73602452.04105943
 2006-07-08T16:00:00,13123253.980861286,53646202.58213174,66769456.56299302,1.0,14625753.90245806,0.9812826984887256,56376773.16561939,0.9945112302960512,71002527.06807745
 2006-07-08T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9793841817765684,0.0,0.9939544982796412,0.0
 2006-07-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9775207159612082,0.0,0.9934080447908444,0.0
 2006-07-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9758425406622054,0.0,0.9929159269642694,0.0
 2006-07-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9742910072228016,0.0,0.9924609463287474,0.0
 2006-07-08T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9728823598823236,0.0,0.9920478664389298,0.0
 2006-07-08T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9715202962164932,0.0,0.991648447015176,0.0
 2006-07-08T23:00:00,0.0,0.0,0.0,4.0,5346836.468608039,0.9962095288867188,5356396.722026167,0.9998993882302368,10703233.190634208
 2006-07-09T00:00:00,0.0,0.0,0.0,4.0,223351.46808203013,0.999831828510021,223353.05839748427,0.9999506844200428,446704.5264795144
 2006-07-09T01:00:00,0.0,0.0,0.0,4.0,184747.90971435347,0.9998183527441664,184749.25607403196,0.9999467327085572,369497.16578838544
 2006-07-09T02:00:00,0.0,0.0,0.0,4.0,201308.4973845922,0.9998267726598354,201310.00240622752,0.9999492018133056,402618.49979081965
 2006-07-09T03:00:00,0.0,0.0,0.0,4.0,188295.12661522935,0.9998332414608662,188296.47329469008,0.9999510987619176,376591.5999099194
 2006-07-09T04:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-07-09T05:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-07-09T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991790212009556,0.0,0.9997592514307118,0.0
 2006-07-09T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9980086943387266,0.0,0.999416058015718,0.0
 2006-07-09T08:00:00,0.0,0.0,0.0,1.0,0.0,0.996758989821937,0.0,0.9990495874384022,0.0
 2006-07-09T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9953457030761412,0.0,0.9986351470625476,0.0
 2006-07-09T10:00:00,0.0,0.0,0.0,1.0,0.0,0.993781528205354,0.0,0.9981764593806038,0.0
 2006-07-09T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9921574582326724,0.0,0.9977002077127136,0.0
 2006-07-09T12:00:00,0.0,0.0,0.0,1.0,0.0,0.990459157774908,0.0,0.9972021882682356,0.0
 2006-07-09T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9887154492956142,0.0,0.9966908531130104,0.0
 2006-07-09T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9869141970206636,0.0,0.996162643482474,0.0
 2006-07-09T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9850684469072436,0.0,0.9956213850485326,0.0
 2006-07-09T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9832256296059044,0.0,0.9950809866493616,0.0
 2006-07-09T17:00:00,0.0,0.0,0.0,1.0,0.0,0.981411129110864,0.0,0.9945488920341744,0.0
 2006-07-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.979625855605182,0.0,0.9940253681103148,0.0
 2006-07-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9779615100321132,0.0,0.9935373057925252,0.0
 2006-07-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9763179722551012,0.0,0.993055345273146,0.0
 2006-07-09T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9748250508123064,0.0,0.992617552358358,0.0
 2006-07-09T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9734090271966164,0.0,0.9922023094069532,0.0
 2006-07-09T23:00:00,0.0,0.0,0.0,4.0,5085642.296345885,0.9973078253006112,5095780.027148075,0.9999424814677208,10181422.323493956
 2006-07-10T00:00:00,0.0,0.0,0.0,4.0,252261.15506881828,0.9998445205071296,252262.9572799326,0.9999544062946498,504524.1123487509
 2006-07-10T01:00:00,0.0,0.0,0.0,4.0,180390.9916220903,0.9997924782624108,180392.53944609483,0.9999391451259412,360783.5310681852
 2006-07-10T02:00:00,0.0,0.0,0.0,4.0,204983.27125625117,0.99982435995236,204984.8064631321,0.9999484942970168,409968.0777193832
 2006-07-10T03:00:00,0.0,0.0,0.0,4.0,196469.5222289586,0.999829134801585,196470.9566807463,0.999949894501408,392940.47890970495
 2006-07-10T04:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-07-10T05:00:00,0.0,0.0,0.0,4.0,176176.30663940805,0.9998137917157232,176177.7134077989,0.9999453952062082,352354.02004720696
 2006-07-10T06:00:00,15921624.508022016,33240028.43315337,49161652.94117539,1.0,14822460.290740686,0.999205384003146,29926589.548147235,0.9997669822112348,44749049.83888792
 2006-07-10T07:00:00,13524905.50278156,34255672.51335181,47780578.01613337,1.0,13312681.816747507,0.9980130577394596,45288151.46397897,0.9994173375645748,58600833.280726485
 2006-07-10T08:00:00,12510358.414898178,37555931.29258263,50066289.7074808,1.0,12424826.098727744,0.9967445059019294,50026971.2758854,0.9990453400899644,62451797.37461314
 2006-07-10T09:00:00,12303268.058904048,40478347.969115205,52781616.02801925,1.0,12109712.590031045,0.995304264464067,43063226.82216294,0.9986229953643772,55172939.41219399
 2006-07-10T10:00:00,12442222.53526113,42894850.24266445,55337072.777925566,1.0,13060910.74125048,0.9938258111394904,45835912.646385305,0.9981894451642188,58896823.38763578
 2006-07-10T11:00:00,12454627.179508952,46262768.75883171,58717395.93834067,5.0,876308.3360802593,0.9272548334769808,3021226.1353718536,0.934482612414548,3897534.471452112
 2006-07-10T12:00:00,12985037.701255586,46368301.58215407,59353339.28340965,5.0,878109.0283652879,0.8167897490135134,3087382.72863043,0.8227175205129963,3965491.7569957194
 2006-07-10T13:00:00,13396286.925985072,50124522.11244593,63520809.038431,5.0,882624.3339587051,0.7062492796456902,3357554.778132201,0.7040859293622858,4240179.112090906
 2006-07-10T14:00:00,13792291.17654801,50615464.59126502,64407755.76781304,5.0,937364.4926625696,0.5933032553379141,3277746.7228485444,0.5831150086138196,4215111.215511114
 2006-07-10T15:00:00,14428182.973820629,52033493.49007146,66461676.46389209,5.0,948694.8677030142,0.4735889513901172,3423752.172408909,0.4604870573406062,4372447.040111924
 2006-07-10T16:00:00,12965341.632050142,48403907.54494687,61369249.17699702,5.0,763597.1329373441,0.368623481107193,3149722.61413146,0.3400287024535142,3913319.7470688047
 2006-07-10T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3271345916856594,0.0,0.2931435614738409,0.0
 2006-07-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3253825272202214,0.0,0.292629775960931,0.0
 2006-07-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3237652330547613,0.0,0.292155511269923,0.0
 2006-07-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3222543544586862,0.0,0.291712452495693,0.0
 2006-07-10T21:00:00,0.0,0.0,0.0,4.0,17153223.144135308,0.3754593637113074,58524572.54648606,0.3460805241926017,75677795.69062138
 2006-07-10T22:00:00,0.0,0.0,0.0,4.0,16731353.344957158,0.469680933428275,57080138.292663015,0.4415010244688107,73811491.63762018
 2006-07-10T23:00:00,0.0,0.0,0.0,4.0,16443647.248144183,0.5655941636426117,56094160.08082381,0.5385722582937845,72537807.32896799
 2006-07-11T00:00:00,0.0,0.0,0.0,4.0,16240768.229611188,0.6595156689800602,55397931.275789805,0.6335890385298232,71638699.50540099
 2006-07-11T01:00:00,0.0,0.0,0.0,4.0,15732115.008619877,0.7561119924970905,53659837.02243956,0.7312533024016762,69391952.03105944
 2006-07-11T02:00:00,0.0,0.0,0.0,4.0,15342360.534083763,0.8529116987351468,52327685.08726687,0.8290359524852348,67670045.62135063
 2006-07-11T03:00:00,0.0,0.0,0.0,4.0,15164711.050843997,0.9498602540517954,51718723.02345296,0.9269281875167964,66883434.07429696
 2006-07-11T04:00:00,0.0,0.0,0.0,4.0,1647449.6695193448,0.9998147777473712,17157239.79825892,0.9972879965800524,18804689.46777826
 2006-07-11T05:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-07-11T06:00:00,12443643.121526562,19424356.082860917,31867999.20438747,1.0,12789993.623012416,0.9991825860846056,11930846.557273326,0.9997602968178022,24720840.180285744
 2006-07-11T07:00:00,10842192.128826931,25292204.201053116,36134396.32988005,1.0,11865836.927408217,0.9979793240798132,30487863.85152893,0.9994074453111982,42353700.77893715
 2006-07-11T08:00:00,10645877.83206978,30606150.553663783,41252028.38573356,1.0,11368524.68256866,0.996637777457118,41741831.18135354,0.999014042423787,53110355.86392219
 2006-07-11T09:00:00,10701686.15688514,33799957.78574523,44501643.942630365,1.0,12033860.095581174,0.9951969387116226,43930740.03169317,0.9985915225402564,55964600.12727434
 2006-07-11T10:00:00,10952139.914738713,37029481.39932996,47981621.31406868,1.0,11595559.135200877,0.9936733238734288,44361143.75623344,0.9981447289167568,55956702.89143431
 2006-07-11T11:00:00,10830464.651728448,40119973.3560449,50950438.00777335,5.0,700511.5356333195,0.9412937225238016,2525572.763836204,0.944974482084086,3226084.299469523
 2006-07-11T12:00:00,11318146.213407272,40848629.98123168,52166776.19463895,5.0,739768.7097903205,0.8504689199397473,2700005.1786414115,0.8486134197569601,3439773.888431732
 2006-07-11T13:00:00,11918671.274723591,43198806.82035914,55117478.09508274,5.0,789892.2825510914,0.7531032859420453,2844644.274018833,0.7472687964486594,3634536.5565699246
 2006-07-11T14:00:00,12170575.213428516,44002422.41820238,56172997.63163089,5.0,794059.9076291673,0.6527879197861929,2893893.698285172,0.6411724733886319,3687953.6059143394
 2006-07-11T15:00:00,11913356.32580939,40421442.43577805,52334798.76158744,5.0,789214.5050070393,0.5553591114795101,2693650.071088425,0.540031549979038,3482864.576095464
 2006-07-11T16:00:00,10493693.7457334,37119871.18409236,47613564.92982575,5.0,668686.100096456,0.4629420046026114,2514478.684522863,0.4454109130023003,3183164.784619319
 2006-07-11T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4269810342633655,0.0,0.4074239551133402,0.0
 2006-07-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.425401741504787,0.0,0.4069608341745805,0.0
 2006-07-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4239794287769836,0.0,0.4065437469675809,0.0
 2006-07-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4225659987616323,0.0,0.4061292645785337,0.0
 2006-07-11T21:00:00,0.0,0.0,0.0,4.0,17126091.706442297,0.4755763121772875,58415252.05275803,0.460223884747801,75541343.75920032
 2006-07-11T22:00:00,0.0,0.0,0.0,4.0,16610813.39179853,0.5690117530875912,56654860.52243021,0.5547387581697752,73265673.91422874
 2006-07-11T23:00:00,0.0,0.0,0.0,4.0,16240088.7197883,0.6637415559257113,55388052.22599663,0.650489123248088,71628140.94578491
 2006-07-12T00:00:00,0.0,0.0,0.0,4.0,16049030.356031446,0.7597805210254901,54734351.29989195,0.7475232237416726,70783381.6559234
 2006-07-12T01:00:00,0.0,0.0,0.0,4.0,15858212.58692642,0.8547780504233974,54081764.11846834,0.8434742113053036,69939976.70539476
 2006-07-12T02:00:00,0.0,0.0,0.0,4.0,15568167.542347604,0.9500145382713102,53091091.94431562,0.9396273530426886,68659259.48666322
 2006-07-12T03:00:00,0.0,0.0,0.0,4.0,1762865.8078230452,0.9998106060750148,11068591.555745635,0.9992760309990908,12831457.363568682
 2006-07-12T04:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-07-12T05:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-07-12T06:00:00,10668777.993038405,11319395.526293242,21988173.519331645,1.0,13037607.695711013,0.9991827626432642,1714936.6533328528,0.999760348592884,14752544.349043865
 2006-07-12T07:00:00,9525010.369316768,18096754.66088741,27621765.030204177,1.0,11346603.358553316,0.9979895804944752,12334274.692911215,0.999410452961528,23680878.05146453
 2006-07-12T08:00:00,9416208.177493433,23630254.88695265,33046463.06444608,1.0,10131860.343441196,0.9967387382488612,29924401.84798021,0.9990436487500342,40056262.191421404
 2006-07-12T09:00:00,9942064.776682032,29419053.2189361,39361117.995618135,1.0,10203223.004056646,0.99538489151343,38986005.1359603,0.9986466389064544,49189228.14001694
 2006-07-12T10:00:00,10468404.592853405,32063825.753264997,42532230.3461184,1.0,11052453.893147051,0.9938652650468376,43984337.38390844,0.9982010148561006,55036791.2770555
 2006-07-12T11:00:00,10260189.237991055,35679102.317372,45939291.55536306,5.0,665724.7227209295,0.9450340999341972,2360070.532964696,0.9495090126146094,3025795.255685625
 2006-07-12T12:00:00,10731403.672015328,39654366.01622707,50385769.68824239,5.0,733546.6947166263,0.8560951826514279,2782704.9580317014,0.8534962707920837,3516251.652748328
 2006-07-12T13:00:00,11093967.251539376,42613074.428574845,53707041.68011423,5.0,747930.4092528019,0.7635736183820067,2863360.4164625136,0.7492855306372576,3611290.825715317
 2006-07-12T14:00:00,11620114.267298471,43517590.93458258,55137705.20188106,5.0,769768.6383153055,0.6676718521389416,2898865.2716232184,0.6446276673198731,3668633.909938524
 2006-07-12T15:00:00,12236651.098585324,43577096.723746985,55813747.82233231,5.0,822458.7147917605,0.5664434523786193,2951667.4034815896,0.5376633378898557,3774126.1182733504
 2006-07-12T16:00:00,11261204.176916191,41507756.62686212,52768960.80377831,5.0,699480.467196824,0.4706570752418802,2741633.990256788,0.433960407099364,3441114.457453611
 2006-07-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4326131097581762,0.0,0.3920330153069737,0.0
 2006-07-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4307794012402202,0.0,0.3914952880201016,0.0
 2006-07-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4291400224941335,0.0,0.3910145471189949,0.0
 2006-07-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4275436688597598,0.0,0.3905464231503845,0.0
 2006-07-12T21:00:00,0.0,0.0,0.0,4.0,17608507.971457392,0.4788636123575655,60079430.51159245,0.4430789481430359,77687938.48304984
 2006-07-12T22:00:00,0.0,0.0,0.0,4.0,17276963.16850165,0.5708179772790526,58941973.39467155,0.536329203370916,76218936.5631732
 2006-07-12T23:00:00,0.0,0.0,0.0,4.0,17001042.47888207,0.6628889781894897,57994968.667006224,0.6296389114073085,74996011.14588828
 2006-07-13T00:00:00,0.0,0.0,0.0,4.0,16678631.785375444,0.7561338763199269,56890178.05342794,0.7240885784284009,73568809.8388034
 2006-07-13T01:00:00,0.0,0.0,0.0,4.0,16190417.532856612,0.8494616972749269,55220817.272743866,0.8185490231974639,71411234.80560046
 2006-07-13T02:00:00,0.0,0.0,0.0,4.0,15965381.79979302,0.9435864913539634,54448952.00197691,0.9137490309338347,70414333.80176991
 2006-07-13T03:00:00,0.0,0.0,0.0,4.0,3062396.756581731,0.999559198606712,26723333.94201323,0.9923147034490256,29785730.69859496
 2006-07-13T04:00:00,0.0,0.0,0.0,4.0,204635.7668116661,0.99979475372006,204637.54427442417,0.9999398123942972,409273.3110860904
 2006-07-13T05:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-07-13T06:00:00,11238361.529010473,20132423.82076285,31370785.34977332,1.0,10760943.270114524,0.9990880534607208,23955652.73356232,0.9997325755246608,34716596.00367683
 2006-07-13T07:00:00,10430917.518726105,23360032.33362335,33790949.85234945,1.0,12532217.57713575,0.9977749627000696,29470153.99970698,0.9993475171987446,42002371.576842725
 2006-07-13T08:00:00,10549167.221231116,29089945.89448818,39639113.115719296,1.0,11831459.911958802,0.9962877804671226,39961328.07302123,0.998911407283032,51792787.98498004
 2006-07-13T09:00:00,10824068.855931308,33177133.57443611,44001202.43036743,1.0,11448633.6095384,0.9947159828132114,41973065.316346094,0.9984504842520958,53421698.925884485
 2006-07-13T10:00:00,11235697.902569965,38270299.02311334,49505996.9256833,1.0,11919547.506703278,0.9930706752358056,46954120.69563104,0.997968004746217,58873668.20233432
 2006-07-13T11:00:00,11158555.964868717,41349935.9522876,52508491.91715631,5.0,691505.5892274108,0.9412408131851564,2517520.726210615,0.9451368333812952,3209026.3154380266
 2006-07-13T12:00:00,11771724.123990132,44592832.34668532,56364556.47067545,5.0,732258.3006137081,0.8513634989373039,2811680.4658262418,0.8466160908866761,3543938.76643995
 2006-07-13T13:00:00,12279378.783536702,47399883.6859317,59679262.4694684,5.0,781569.8026970326,0.7547429506870729,3034929.081383985,0.7392518326430669,3816498.884081017
 2006-07-13T14:00:00,12888458.637039036,50142341.14031754,63030799.777356565,5.0,802647.8430955339,0.6546467167932565,3160520.0093956734,0.6252020998735471,3963167.852491207
 2006-07-13T15:00:00,13689240.24748272,51727342.167149365,65416582.41463208,5.0,858466.0367196624,0.5483554199376776,3271516.350780321,0.507303087925017,4129982.387499984
 2006-07-13T16:00:00,12121689.724151207,46750540.65224963,58872230.37640084,5.0,717289.6479149548,0.4512773711277767,2892665.282657939,0.3952227598572843,3609954.9305728944
 2006-07-13T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4127370184189283,0.0,0.3518601230600093,0.0
 2006-07-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4110054463458342,0.0,0.3513523468547013,0.0
 2006-07-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4094991603817804,0.0,0.3509106348504362,0.0
 2006-07-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.40821411337251,0.0,0.3505338002363022,0.0
