version,0.3.0
 2006-07-13T21:00:00,0.0,0.0,0.0,4.0,16198761.030338392,0.4631021409898039,55288754.243622266,0.4065758750361383,71487515.27396065
 2006-07-13T22:00:00,0.0,0.0,0.0,4.0,16389339.961510818,0.559158177959997,55930527.72015144,0.5039669524004632,72319867.68166226
 2006-07-13T23:00:00,0.0,0.0,0.0,4.0,16524416.940731732,0.6535525676979956,56382958.69099884,0.5996892323105351,72907375.63173057
 2006-07-14T00:00:00,0.0,0.0,0.0,4.0,16413143.905702898,0.7472623178005219,55995410.76950058,0.6946975729894658,72408554.67520349
 2006-07-14T01:00:00,0.0,0.0,0.0,4.0,16333843.498169713,0.8418622332020974,55717298.96897934,0.7905737690445278,72051142.46714905
 2006-07-14T02:00:00,0.0,0.0,0.0,4.0,16211709.869381716,0.9340460173320608,55293225.1984492,0.8839741227089567,71504935.06783092
 2006-07-14T03:00:00,0.0,0.0,0.0,4.0,4611917.580644563,0.9981025065811788,43808300.12359374,0.9747172765996798,48420217.704238296
 2006-07-14T04:00:00,0.0,0.0,0.0,4.0,213403.61209596173,0.9997898235618204,213405.5100139639,0.9999383666461926,426809.12210992567
 2006-07-14T05:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-07-14T06:00:00,11642342.557727927,21224815.601741668,32867158.1594696,1.0,11448886.542543951,0.9990599009930304,22821163.53101965,0.99972431993228,34270050.073563606
 2006-07-14T07:00:00,10761385.703013308,25067751.580864757,35829137.283878066,1.0,11853262.630804058,0.9976967733400586,33520316.49847399,0.9993245884987858,45373579.12927804
 2006-07-14T08:00:00,10622338.498690862,30072569.21104352,40694907.70973438,1.0,11166877.565433582,0.9961681798848048,40091433.06109989,0.9988763349168368,51258310.62653347
 2006-07-14T09:00:00,10979508.776938757,34504142.62959929,45483651.40653805,1.0,11696851.72076436,0.9945744493474432,43934923.492355846,0.998408980160359,55631775.21312021
 2006-07-14T10:00:00,11460687.39687926,40212326.45052276,51673013.84740201,1.0,12134622.561591472,0.9928963751798922,45710966.97739898,0.9979168919901552,57845589.53899046
 2006-07-14T11:00:00,11713962.582572363,45218952.68246387,56932915.26503623,5.0,748190.5281147906,0.9391559622097032,2778241.175987375,0.9403076439663652,3526431.704102164
 2006-07-14T12:00:00,12576342.516276632,48921239.62886464,61497582.14514128,5.0,804979.4595256649,0.8386727977730515,3160189.130754823,0.8294111511495856,3965168.590280487
 2006-07-14T13:00:00,13028009.403626056,51560827.5803574,64588836.98398346,5.0,793008.8958900586,0.7377532987050629,3271878.026608501,0.7116965581171485,4064886.922498561
 2006-07-14T14:00:00,13573658.93335393,53614522.19010954,67188181.12346348,5.0,841688.6564328402,0.6330978310221249,3340926.189035264,0.5903057553756282,4182614.845468104
 2006-07-14T15:00:00,13808153.029677166,51885164.83823614,65693317.86791329,5.0,853614.7408976762,0.5258798087174189,3267471.680405424,0.4697615631725799,4121086.4213031
 2006-07-14T16:00:00,12109948.111976435,46941797.72043035,59051745.83240679,5.0,718707.5346681206,0.4294278099751349,2940886.486190805,0.3572996847231942,3659594.020858926
 2006-07-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3905372100219665,0.0,0.3128722315414168,0.0
 2006-07-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.388803052144083,0.0,0.3123636970597633,0.0
 2006-07-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3871197823482331,0.0,0.3118700852934803,0.0
 2006-07-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3855000547072318,0.0,0.3113951069960362,0.0
 2006-07-14T21:00:00,0.0,0.0,0.0,4.0,17816041.16747354,0.4378409360439206,60829026.66679347,0.3651440033867266,78645067.83426702
 2006-07-14T22:00:00,0.0,0.0,0.0,4.0,17719374.774321306,0.5285303353840561,60486642.22397612,0.4574240002838087,78206016.99829742
 2006-07-14T23:00:00,0.0,0.0,0.0,4.0,17700084.68732846,0.6186600044511195,60408921.63564613,0.5491083497106325,78109006.32297458
 2006-07-15T00:00:00,0.0,0.0,0.0,4.0,16998877.87136192,0.7077327963810732,58005063.05386214,0.6396509435174905,75003940.92522407
 2006-07-15T01:00:00,0.0,0.0,0.0,4.0,16504541.54683724,0.8012221339832769,56308870.73580371,0.7345482204081922,72813412.28264095
 2006-07-15T02:00:00,0.0,0.0,0.0,4.0,16399373.845457988,0.8939856289978692,55940530.00457712,0.8286634827076268,72339903.85003513
 2006-07-15T03:00:00,0.0,0.0,0.0,4.0,11753904.259699654,0.981473092502502,55681386.41136892,0.9226429481476274,67435290.67106856
 2006-07-15T04:00:00,0.0,0.0,0.0,4.0,197206.453490025,0.9997824662487552,22323236.612654697,0.9953154727666592,22520443.06614472
 2006-07-15T05:00:00,0.0,0.0,0.0,4.0,231647.6975969617,0.9998090183112328,231649.56466827504,0.9999439954254794,463297.2622652367
 2006-07-15T06:00:00,11092603.814183977,22799967.444433104,33892571.25861707,1.0,10335582.031157142,0.999045344384792,26438790.196778804,0.999720051268325,36774372.22793595
 2006-07-15T07:00:00,10397371.204997592,24009035.964073915,34406407.16907151,1.0,12390027.864845328,0.99767787440014,29854445.0859943,0.9993190464643852,42244472.95083962
 2006-07-15T08:00:00,10702814.907024138,29131533.421591915,39834348.32861605,1.0,10666336.022413071,0.996176839265302,40699899.707394265,0.9988788742436352,51366235.72980733
 2006-07-15T09:00:00,11274279.175207408,33005331.72226316,44279610.89747056,1.0,12370398.598342553,0.9946049404799396,43681375.69505995,0.9984179215563276,56051774.29340251
 2006-07-15T10:00:00,11951636.130576534,38147887.18791823,50099523.31849476,1.0,13001350.736937158,0.992959632902534,48821195.41460459,0.997935442050449,61822546.15154176
 2006-07-15T11:00:00,12408757.0545925,45103164.13617256,57511921.19076506,1.0,13051819.603578418,0.9912551634262542,51172026.553852245,0.9974356135673172,64223846.15743066
 2006-07-15T12:00:00,13227151.520203542,48063984.18273093,61291135.70293448,1.0,13535894.794959674,0.9894781953409912,54795066.450237006,0.9969145251729562,68330961.24519669
 2006-07-15T13:00:00,13447811.126010424,50626649.25875363,64074460.384764045,1.0,14574437.929939289,0.9876922771223084,53824243.83560023,0.996390812189729,68398681.76553953
 2006-07-15T14:00:00,13519507.074558789,49866006.27901951,63385513.35357829,1.0,13828767.280626075,0.9858335189759948,54644664.04167956,0.9958457392050196,68473431.32230563
 2006-07-15T15:00:00,13673059.002724728,49546920.364972696,63219979.36769743,1.0,14223542.684802797,0.9840672012966724,55116885.57888771,0.9953277739972692,69340428.26369052
 2006-07-15T16:00:00,12730766.057464777,49219867.67201023,61950633.72947501,1.0,13624116.721990565,0.9822137715136874,53891690.8640839,0.9947842635326268,67515807.58607447
 2006-07-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9804293234934752,0.0,0.994260981678898,0.0
 2006-07-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9785614470827052,0.0,0.993713234801605,0.0
 2006-07-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9768377626307228,0.0,0.9932077716079118,0.0
 2006-07-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9751780943872655,0.0,0.9927210808972984,0.0
 2006-07-15T21:00:00,0.0,0.0,0.0,1.0,0.0,0.97357354278464,0.0,0.9922505529090834,0.0
 2006-07-15T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9720012521149046,0.0,0.9917894853033368,0.0
 2006-07-15T23:00:00,0.0,0.0,0.0,4.0,5937252.739823493,0.9974677173526126,5966207.956588632,0.999932954358417,11903460.696412126
 2006-07-16T00:00:00,0.0,0.0,0.0,4.0,278752.8807807489,0.9997772326961626,278755.47854612296,0.9999346744279566,557508.3593268718
 2006-07-16T01:00:00,0.0,0.0,0.0,4.0,268430.7757076416,0.9997894527464998,268433.1651041802,0.9999382579061644,536863.940811822
 2006-07-16T02:00:00,0.0,0.0,0.0,4.0,257704.49430057715,0.9997928827882152,257706.74072178395,0.9999392637514268,515411.235022361
 2006-07-16T03:00:00,0.0,0.0,0.0,4.0,247179.1113963966,0.9998022627303016,247181.18716023723,0.9999420143798716,494360.2985566339
 2006-07-16T04:00:00,0.0,0.0,0.0,4.0,231985.45888424816,0.9998099790600182,231987.33189620177,0.9999442771610076,463972.79078045
 2006-07-16T05:00:00,0.0,0.0,0.0,4.0,218631.01779985128,0.9997883065900544,218632.9984612312,0.999937921800622,437264.0162610824
 2006-07-16T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9990735895563132,0.0,0.9997283340457132,0.0
 2006-07-16T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9977705097558652,0.0,0.9993462113916428,0.0
 2006-07-16T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9963591539887132,0.0,0.9989323372671292,0.0
 2006-07-16T09:00:00,0.0,0.0,0.0,1.0,0.0,0.994809327142546,0.0,0.998477857082874,0.0
 2006-07-16T10:00:00,0.0,0.0,0.0,1.0,0.0,0.993194864657716,0.0,0.9980044227702644,0.0
 2006-07-16T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9915071830023132,0.0,0.9975095172447804,0.0
 2006-07-16T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9897567998472492,0.0,0.9969962247690448,0.0
 2006-07-16T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9879742568907458,0.0,0.9964735015672124,0.0
 2006-07-16T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9861400357627476,0.0,0.9959356239596076,0.0
 2006-07-16T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9843184560661324,0.0,0.9954014533984248,0.0
 2006-07-16T16:00:00,0.0,0.0,0.0,1.0,0.0,0.982506989514624,0.0,0.9948702484743792,0.0
 2006-07-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9807132209670524,0.0,0.994344233415324,0.0
 2006-07-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9789460499911116,0.0,0.99382601798194,0.0
 2006-07-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9772546264720195,0.0,0.9933300151707152,0.0
 2006-07-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9756192297768184,0.0,0.9928504419892312,0.0
 2006-07-16T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9740177121177248,0.0,0.9923808036921576,0.0
 2006-07-16T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9724454214479894,0.0,0.991919736086411,0.0
 2006-07-16T23:00:00,0.0,0.0,0.0,4.0,5877362.114043479,0.9975366646414492,5898099.342921588,0.9999323093323396,11775461.456965065
 2006-07-17T00:00:00,0.0,0.0,0.0,4.0,267935.3594685728,0.9997908770144356,267937.747517733,0.9999386755667276,535873.1069863057
 2006-07-17T01:00:00,0.0,0.0,0.0,4.0,237403.5509940085,0.9998065292133936,237405.50511248573,0.9999432655080388,474809.0561064943
 2006-07-17T02:00:00,0.0,0.0,0.0,4.0,218803.3594425616,0.9998166436226432,218805.0791994953,0.9999462315158808,437608.4386420568
 2006-07-17T03:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-07-17T04:00:00,0.0,0.0,0.0,4.0,228647.90999310435,0.999826534278558,228649.68276499055,0.9999491319090016,457297.5927580949
 2006-07-17T05:00:00,0.0,0.0,0.0,4.0,165006.03298384385,0.9998024902760666,165007.3861063938,0.9999420811067072,330013.41909023764
 2006-07-17T06:00:00,15688236.827507846,32395898.45423422,48084135.28174207,1.0,14703767.648474712,0.9991617593264012,30097348.19213373,0.9997541894588228,44801115.84060844
 2006-07-17T07:00:00,13144725.07735235,33017191.28738601,46161916.36473837,1.0,12748637.659591565,0.9979352581569146,45252757.78662739,0.999394523165213,58001395.44621895
 2006-07-17T08:00:00,12493385.896932345,36986182.25466317,49479568.15159552,1.0,12413721.568312025,0.99660769717114,45728550.1734732,0.9990052215068262,58142271.74178522
 2006-07-17T09:00:00,12486679.376258869,39706288.30089917,52192967.67715804,1.0,13090356.897614794,0.9951725786733456,43831022.11064395,0.9985843790618016,56921379.008258745
 2006-07-17T10:00:00,12735085.285588808,40645269.97721041,53380355.26279922,1.0,12780141.874521066,0.9936361833480232,45006940.71597658,0.9981338376143692,57787082.59049766
 2006-07-17T11:00:00,12400405.599400846,41669789.91621019,54070195.51561104,5.0,868115.1550201911,0.9260782555525554,2705399.161463466,0.9405163867200343,3573514.316483657
 2006-07-17T12:00:00,12606591.561594088,39945484.59258349,52552076.15417758,5.0,899955.5877692258,0.8165854351400114,2722688.092356188,0.8416078162438382,3622643.680125415
 2006-07-17T13:00:00,12696010.092503175,44449631.1832439,57145641.27574708,5.0,862009.7257724236,0.707698988118861,3130098.476456701,0.7339152438253064,3992108.202229125
 2006-07-17T14:00:00,13137615.53063795,48001714.28701611,61139329.81765406,5.0,879240.5404509788,0.5973398624981713,3268946.278049691,0.6164022541816548,4148186.8185006697
 2006-07-17T15:00:00,14007524.188853312,49580623.168935336,63588147.35778864,5.0,946554.0623534654,0.4803877649209978,3246708.644051121,0.4972615535158997,4193262.706404587
 2006-07-17T16:00:00,13135120.867020544,47949304.11212148,61084424.97914201,5.0,778927.6417263292,0.3763122557328426,3054946.698534821,0.3827791785360004,3833874.340261151
 2006-07-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3338628449294609,0.0,0.336397323480426,0.0
 2006-07-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3320666081424118,0.0,0.3358705846205572,0.0
 2006-07-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3304352567052535,0.0,0.3353921976939282,0.0
 2006-07-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3289119389406972,0.0,0.3349454911860192,0.0
 2006-07-17T21:00:00,0.0,0.0,0.0,4.0,17064751.67901725,0.3823451663646207,58185938.19202147,0.3893666896914338,75250689.8710387
 2006-07-17T22:00:00,0.0,0.0,0.0,4.0,16848376.1225937,0.4765050908821093,57448321.67093047,0.4844549073910759,74296697.79352416
 2006-07-17T23:00:00,0.0,0.0,0.0,4.0,16409562.588241506,0.5709708087829212,55952456.61522686,0.5798092438011239,72362019.20346837
 2006-07-18T00:00:00,0.0,0.0,0.0,4.0,16157410.25290254,0.6662414670889579,55093313.82364823,0.675920135619127,71250724.07655078
 2006-07-18T01:00:00,0.0,0.0,0.0,4.0,15935464.168940434,0.7625191532695745,54337317.1392258,0.7730271636429648,70272781.30816624
 2006-07-18T02:00:00,0.0,0.0,0.0,4.0,15684891.983011058,0.8581116604788903,53483864.1461878,0.8694043558150684,69168756.12919885
 2006-07-18T03:00:00,0.0,0.0,0.0,4.0,15502360.91136213,0.9537683899734845,49567662.83669849,0.9648106634011328,65070023.74806062
 2006-07-18T04:00:00,0.0,0.0,0.0,4.0,1165709.4307832487,0.999807951374424,183683.469505329,0.9999436825507614,1349392.9002885777
 2006-07-18T05:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-07-18T06:00:00,12015272.538375651,21745708.1835836,33760980.721959256,1.0,13405603.925146569,0.9991622649836568,15223801.561284022,0.99975433774068,28629405.486430597
 2006-07-18T07:00:00,10615579.436544891,23287456.655352995,33903036.09189789,1.0,11175177.368119337,0.9979453965848852,25597681.01421924,0.999397496216444,36772858.38233857
 2006-07-18T08:00:00,10462800.70246059,29253337.992116846,39716138.69457744,1.0,10328396.481284505,0.9966705398334532,41008145.6569124,0.9990236498524308,51336542.13819691
 2006-07-18T09:00:00,10587005.837036436,32218864.27492696,42805870.11196339,1.0,11374396.00911995,0.9952634516028456,44234317.65798296,0.9986110271650054,55608713.66710291
 2006-07-18T10:00:00,10789078.926486338,35913696.43226242,46702775.35874876,1.0,11373903.139918186,0.9937968559409064,42941751.14180028,0.9981809541743906,54315654.28171847
 2006-07-18T11:00:00,10646754.632604985,38876380.42675338,49523135.059358366,5.0,707589.9851709465,0.9414617561758416,2566770.872391007,0.9440386328707246,3274360.857561953
 2006-07-18T12:00:00,11194271.679846188,39769692.93790773,50963964.61775392,5.0,748124.4764015495,0.8491364546688192,2686801.371200901,0.8470569449238555,3434925.847602451
 2006-07-18T13:00:00,11494152.814425245,38325044.3818062,49819197.19623144,5.0,780262.8718212231,0.7513826707777452,2598641.644097218,0.7510970716631146,3378904.515918441
 2006-07-18T14:00:00,12221880.611566884,43731568.3024226,55953448.913989484,5.0,838400.0456884985,0.6508015512412598,2907586.2946232427,0.6503956904188389,3745986.3403117415
 2006-07-18T15:00:00,13033163.90791708,46280634.40350264,59313798.311419725,5.0,863200.6724821535,0.5438901329859028,3078203.9884118447,0.5394408092541721,3941404.6608939976
 2006-07-18T16:00:00,11585314.897701286,42046880.0584336,53632194.956134886,5.0,710705.1474735029,0.4448006944575125,2765685.508637505,0.4332358760296231,3476390.6561110085
 2006-07-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4065914631413394,0.0,0.3918102935839471,0.0
 2006-07-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4049778501606982,0.0,0.3913371083848569,0.0
 2006-07-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4036318588107287,0.0,0.3909424020999237,0.0
 2006-07-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4023846248510122,0.0,0.3905766560030462,0.0
 2006-07-18T21:00:00,0.0,0.0,0.0,4.0,16037146.479092414,0.4576121267472362,54697689.63342007,0.4467343912521301,70734836.1125125
 2006-07-18T22:00:00,0.0,0.0,0.0,4.0,16015195.963511163,0.5545986276881995,54620746.35847096,0.5446806668582026,70635942.3219821
 2006-07-18T23:00:00,0.0,0.0,0.0,4.0,15884487.97177092,0.6521688878312678,54173195.85784338,0.643205238904687,70057683.8296143
 2006-07-19T00:00:00,0.0,0.0,0.0,4.0,15789408.467053114,0.7455077628033583,53847320.2544993,0.7374354348654859,69636728.72155242
 2006-07-19T01:00:00,0.0,0.0,0.0,4.0,15778872.193897754,0.8433761742502318,53810035.67453408,0.8362326761124823,69588907.86843184
 2006-07-19T02:00:00,0.0,0.0,0.0,4.0,15679039.99808146,0.9392294287136016,53468430.342405096,0.9329867653120448,69147470.34048656
 2006-07-19T03:00:00,0.0,0.0,0.0,4.0,3589924.822944102,0.9989529524718038,15104264.510807613,0.9981141804649248,18694189.33375172
 2006-07-19T04:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-07-19T05:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-07-19T06:00:00,11291575.914523896,12898226.786858257,24189802.701382145,1.0,13319614.760693394,0.9991827626432642,1806584.4970692596,0.999760348592884,15126199.257762652
 2006-07-19T07:00:00,9772314.844680017,17161956.95780449,26934271.80248451,1.0,11253302.704777263,0.9979909225931074,7791697.888889497,0.9994108465262902,19045000.59366676
 2006-07-19T08:00:00,9370593.562909024,21111792.268542908,30482385.831451938,1.0,10051796.498832138,0.9968159810064512,19517354.745779183,0.9990662998628274,29569151.244611327
 2006-07-19T09:00:00,9266891.038328027,22719524.01609306,31986415.05442109,1.0,10506561.640433265,0.99560469524437,30178788.5633376,0.998711095423249,40685350.20377087
 2006-07-19T10:00:00,9476311.14231686,25765279.76496753,35241590.907284394,1.0,11194794.74089721,0.9943086853751132,34372597.342868336,0.998331045996674,45567392.08376554
 2006-07-19T11:00:00,9667230.625249024,30406983.166362323,40074213.79161134,5.0,620146.0846492592,0.9511317868901278,2329821.421878637,0.952009160436501,2949967.506527896
 2006-07-19T12:00:00,10482326.75783642,35085361.911692865,45567688.66952929,5.0,723365.9036711782,0.8629284581267326,2572531.76604528,0.8588974205209524,3295897.669716458
 2006-07-19T13:00:00,10989987.306882951,38185357.44638134,49175344.75326429,5.0,771703.1431198153,0.7685123115032971,2708099.6944438303,0.7616743871868045,3479802.8375636446
 2006-07-19T14:00:00,11655034.917609744,41242068.26827106,52897103.1858808,5.0,797116.4670121572,0.6701842770621593,2876784.963544656,0.6598619089912698,3673901.4305568137
 2006-07-19T15:00:00,12777503.01205989,44599332.56827977,57376835.58033966,5.0,864305.0982513379,0.5635118777485444,3031339.3698256607,0.5512607480527599,3895644.4680769984
 2006-07-19T16:00:00,11979830.393604089,43274783.11906432,55254613.5126684,5.0,758068.3179237938,0.4636311465501595,2940962.357429378,0.4421747878098434,3699030.675353172
 2006-07-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4215728718271628,0.0,0.397313785075483,0.0
 2006-07-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4197972475260556,0.0,0.396793090740157,0.0
 2006-07-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4182337047268376,0.0,0.3963345884105342,0.0
 2006-07-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4167232559394295,0.0,0.3958916556758825,0.0
 2006-07-19T21:00:00,0.0,0.0,0.0,4.0,16969512.147218574,0.4700076350099993,57885123.63870968,0.4502539852914338,74854635.78592825
 2006-07-19T22:00:00,0.0,0.0,0.0,4.0,16495034.881148703,0.5639582894732621,56263293.53335972,0.5453092774328767,72758328.41450843
 2006-07-19T23:00:00,0.0,0.0,0.0,4.0,16063500.561599594,0.6604953235787503,54788570.02162026,0.6428911721671964,70852070.58321986
 2006-07-20T00:00:00,0.0,0.0,0.0,4.0,15981753.712977378,0.7559706597216533,54507002.682276815,0.739366848002477,70488756.3952542
 2006-07-20T01:00:00,0.0,0.0,0.0,4.0,15971550.114273496,0.8508643057599251,54469615.36875501,0.8352466807910477,70441165.4830285
 2006-07-20T02:00:00,0.0,0.0,0.0,4.0,15758699.783825437,0.945490109359639,53741506.720384784,0.930836448286188,69500206.50421022
 2006-07-20T03:00:00,0.0,0.0,0.0,4.0,2575498.1036578566,0.9998056759167752,16245986.813494775,0.9977506418071038,18821484.917152632
 2006-07-20T04:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-07-20T05:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-07-20T06:00:00,10451584.764337769,12580328.658408422,23031913.42274619,1.0,10309896.392676108,0.9991541491847088,3254939.688283421,0.9997519578168772,13564836.08095953
 2006-07-20T07:00:00,9483302.119365174,19815610.142855786,29298912.26222095,1.0,10690690.976430845,0.9979281705277204,17991603.59705687,0.9993924447478534,28682294.573487703
 2006-07-20T08:00:00,9447476.296977667,25361392.963611837,34808869.2605895,1.0,9996342.950624106,0.9966301567808996,34161458.42475095,0.9990118076926366,44157801.37537505
 2006-07-20T09:00:00,9653464.052099437,29872510.26237638,39525974.31447582,1.0,10601621.03959302,0.9951710364187184,42360547.42222887,0.998583926802139,52962168.46182189
 2006-07-20T10:00:00,9959464.80333792,33463179.48251449,43422644.2858524,1.0,11021590.854247514,0.9936361138201524,40272724.65351968,0.9981338172256148,51294315.5077672
 2006-07-20T11:00:00,10029378.172793657,35520235.204112075,45549613.37690574,5.0,661952.8245749346,0.9445037215496376,2368519.102877834,0.9483967761820308,3030471.927452768
 2006-07-20T12:00:00,10592482.680673696,38865240.94887634,49457723.62955004,5.0,698854.6785365334,0.8581072921045259,2614830.871947678,0.8563194962618361,3313685.550484211
 2006-07-20T13:00:00,11166784.467004191,41202099.81466299,52368884.28166719,5.0,751939.7606469872,0.7663162920387027,2775048.110886322,0.7579888502352715,3526987.871533309
 2006-07-20T14:00:00,12017733.91301658,45560097.59174088,57577831.50475746,5.0,777618.6062286441,0.6691500438876893,3029831.3280241354,0.6513181709944204,3807449.93425278
 2006-07-20T15:00:00,12983486.277542356,47969595.09597842,60953081.37352078,5.0,841765.4816265844,0.5653851347748288,3085270.247978303,0.5382252308207501,3927035.729604888
 2006-07-20T16:00:00,11707522.407912089,43965280.83811881,55672803.2460309,5.0,714909.8424450201,0.4696659614421297,2825708.2603976848,0.4308780741846188,3540618.1028427044
 2006-07-20T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4309951512288861,0.0,0.3881893621023251,0.0
 2006-07-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4291581502501264,0.0,0.3876506693152123,0.0
 2006-07-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4275024893404178,0.0,0.3871651537383145,0.0
 2006-07-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4258553993211873,0.0,0.3866821515388904,0.0
 2006-07-20T21:00:00,0.0,0.0,0.0,4.0,17805102.638153113,0.4780309858081326,60752648.60937236,0.4401090920978966,78557751.24752547
 2006-07-20T22:00:00,0.0,0.0,0.0,4.0,17364362.436961383,0.5675299415791762,59241929.4790782,0.5309067553595427,76606291.9160396
 2006-07-20T23:00:00,0.0,0.0,0.0,4.0,16763165.260373104,0.6614244467891254,57185177.41659047,0.6260666116515391,73948342.67696357
 2006-07-21T00:00:00,0.0,0.0,0.0,4.0,16509837.240248652,0.7538241944557674,56315631.12601563,0.7196355720362756,72825468.36626428
 2006-07-21T01:00:00,0.0,0.0,0.0,4.0,16402810.2751588,0.8479273430723406,55945564.83675525,0.8149034938747262,72348375.11191405
 2006-07-21T02:00:00,0.0,0.0,0.0,4.0,16115601.87461809,0.9412130695801676,54961453.08443432,0.9093023335890328,71077054.9590524
 2006-07-21T03:00:00,0.0,0.0,0.0,4.0,3494964.560249156,0.9991386974541387,29500430.07226511,0.9901538405654136,32995394.63251427
 2006-07-21T04:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-07-21T05:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-07-21T06:00:00,11312323.253923232,18675767.17049651,29988090.424419746,1.0,11370834.692975389,0.9990880534607208,14825858.274796078,0.9997325755246608,26196692.967771463
 2006-07-21T07:00:00,10371263.111891352,22616546.446910404,32987809.55880176,1.0,11790043.488442244,0.997793334492299,30219834.078537744,0.9993529046493096,42009877.56698
 2006-07-21T08:00:00,10780118.345229976,29730971.9007653,40511090.24599527,1.0,11447849.122072237,0.9963439273846114,39441675.25655976,0.998927872129714,50889524.378632
 2006-07-21T09:00:00,11195177.742147593,34813234.736836374,46008412.47898397,1.0,11536717.266319616,0.994746322248531,47432639.9303745,0.9984593811635076,58969357.19669411
 2006-07-21T10:00:00,11476225.663375374,37970112.24673729,49446337.91011266,1.0,12689121.42932,0.9930979807275933,43602302.712681934,0.997976011966488,56291424.14200193
 2006-07-21T11:00:00,11401263.292920165,40792288.39091031,52193551.68383047,5.0,704489.4374821461,0.9404443054208848,2557189.2047740887,0.9441701759186985,3261678.642256235
 2006-07-21T12:00:00,11992111.982245656,42841674.43961992,54833786.42186558,5.0,770756.2402960304,0.8470375883142571,2784898.915777236,0.8459777990568385,3555655.156073266
 2006-07-21T13:00:00,12329383.95356677,46207530.60401873,58536914.5575855,5.0,781341.0713933351,0.7484565609876394,3057800.600344281,0.7381219189710104,3839141.671737616
 2006-07-21T14:00:00,12716412.097899172,49182359.91155907,61898772.00945824,5.0,826868.5220923517,0.6476084776035173,3182215.093980127,0.623657360575453,4009083.6160724782
 2006-07-21T15:00:00,13273958.86275439,48932333.21930184,62206292.082056224,5.0,847282.8560638458,0.5424366191103549,3122520.453639429,0.5083252904579696,3969803.309703275
 2006-07-21T16:00:00,12298945.159577629,47518558.432803504,59817503.592381135,5.0,727828.3481653521,0.4434422360802936,2984818.525568934,0.3975164509336792,3712646.873734286
 2006-07-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4037240464262362,0.0,0.3519124378723329,0.0
 2006-07-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4018324913503417,0.0,0.3513577473263874,0.0
 2006-07-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4001829994591483,0.0,0.3508740407881434,0.0
 2006-07-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3985156831497043,0.0,0.3503851073144448,0.0
 2006-07-21T21:00:00,0.0,0.0,0.0,4.0,17900368.5831865,0.4499019939153874,61088561.46710645,0.4030672948321864,78988930.05029294
 2006-07-21T22:00:00,0.0,0.0,0.0,4.0,17492113.033252634,0.5407943988433648,59686871.79793538,0.4953537710728881,77178984.83118801
 2006-07-21T23:00:00,0.0,0.0,0.0,4.0,17192722.457301803,0.6314804658033061,58657655.89494637,0.587365494035694,75850378.35224816
 2006-07-22T00:00:00,0.0,0.0,0.0,4.0,16872283.138012633,0.723921133616232,57557643.82241839,0.6811027813665502,74429926.96043101
 2006-07-22T01:00:00,0.0,0.0,0.0,4.0,16705617.805987297,0.8171755377863286,56982676.19432722,0.7756102795797881,73688294.00031453
 2006-07-22T02:00:00,0.0,0.0,0.0,4.0,16365787.502903664,0.9085314484633444,55817941.37508458,0.868153390158299,72183728.87798825
 2006-07-22T03:00:00,0.0,0.0,0.0,4.0,8873167.353607297,0.9896828160800756,52311174.19123198,0.9632359038451774,61184341.54483927
 2006-07-22T04:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-07-22T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-07-22T06:00:00,11387621.278920704,17078215.348908413,28465836.62782912,1.0,13344622.83116896,0.999134104509726,11184379.214638911,0.9997460798005026,24529002.04580788
 2006-07-22T07:00:00,10425433.326768694,23057527.466955516,33482960.793724205,1.0,12253531.059732888,0.9978532978579228,28273198.989513785,0.9993704886533068,40526730.04924668
 2006-07-22T08:00:00,10720867.102381116,29546135.376191325,40267002.47857244,1.0,12171865.822098443,0.9964217796397862,39513873.57749493,0.9989507019751028,51685739.39959338
 2006-07-22T09:00:00,11550034.309900131,36234257.99358356,47784292.30348369,1.0,12173923.787589666,0.9948740007055028,47640689.21450776,0.998496822332368,59814613.00209742
 2006-07-22T10:00:00,12579625.504763756,43680124.81970773,56259750.32447149,1.0,13300937.539196908,0.9932644936617748,53156759.02648744,0.9980248411819556,66457696.56568435
 2006-07-22T11:00:00,12588893.79940356,48390836.76270857,60979730.56211212,1.0,13067694.077696256,0.9914613830964112,52713855.77103695,0.9974960866155952,65781549.84873321
 2006-07-22T12:00:00,13039956.85236446,45448054.94500347,58488011.79736793,1.0,13956470.98612833,0.9896705663230674,54144588.09436607,0.9969709371518796,68101059.0804944
 2006-07-22T13:00:00,12951691.43785737,43804534.636344254,56756226.07420161,1.0,14043563.050313184,0.987842760721496,52095985.54776214,0.996434940870334,66139548.59807532
 2006-07-22T14:00:00,12418816.373770235,41534602.958892025,53953419.332662255,1.0,14355161.218865056,0.9861474752451166,53321112.715501904,0.9959378055564272,67676273.93436696
 2006-07-22T15:00:00,12486774.6696807,42136675.38239857,54623450.05207926,1.0,12676079.570591906,0.9844343021433292,48948534.241957545,0.995435424771834,61624613.81254946
 2006-07-22T16:00:00,10521932.791733848,37173621.17937712,47695553.97111097,1.0,12342971.191694977,0.9827787676479346,46885034.84466992,0.9949499462654002,59228006.0363649
 2006-07-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9812602378255152,0.0,0.9945046438013238,0.0
 2006-07-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9798771419782208,0.0,0.994099056779086,0.0
 2006-07-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.978585156087264,0.0,0.9937201873671712,0.0
 2006-07-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9773258230135706,0.0,0.9933508932561635,0.0
 2006-07-22T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9760889348012984,0.0,0.992988181006078,0.0
 2006-07-22T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9748805656582272,0.0,0.9926338318527202,0.0
 2006-07-22T23:00:00,0.0,0.0,0.0,4.0,4318963.044540984,0.9982043273808524,4322034.580745555,0.9999420811067072,8640997.625286538
 2006-07-23T00:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-07-23T01:00:00,0.0,0.0,0.0,4.0,196095.932023037,0.999828267960576,196097.35916508173,0.9999496403039392,392193.2911881188
 2006-07-23T02:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-07-23T03:00:00,0.0,0.0,0.0,4.0,220008.2618959358,0.9998307059509144,220009.91204556968,0.9999503552343209,440018.1739415055
 2006-07-23T04:00:00,0.0,0.0,0.0,4.0,168553.27218212758,0.999816357926294,168554.53443568433,0.9999461477366318,337107.806617812
 2006-07-23T05:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-07-23T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991041270407248,0.0,0.9997372890341863,0.0
 2006-07-23T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9978702222062588,0.0,0.9993754516470564,0.0
 2006-07-23T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9965568912584114,0.0,0.9989903228872582,0.0
 2006-07-23T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9950931588806804,0.0,0.998561089542658,0.0
 2006-07-23T10:00:00,0.0,0.0,0.0,1.0,0.0,0.993601944031122,0.0,0.9981237970791368,0.0
 2006-07-23T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9921057927026088,0.0,0.997685057013988,0.0
 2006-07-23T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9905763059195376,0.0,0.9972365414674252,0.0
 2006-07-23T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9889708567752836,0.0,0.9967657502789146,0.0
 2006-07-23T14:00:00,0.0,0.0,0.0,1.0,0.0,0.987372373059722,0.0,0.9962970016729824,0.0
 2006-07-23T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9857845081465224,0.0,0.995831366986044,0.0
 2006-07-23T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9841729784737732,0.0,0.9953587927082044,0.0
 2006-07-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9825532571534876,0.0,0.9948838162642836,0.0
 2006-07-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.98097793254022,0.0,0.9944218589673958,0.0
 2006-07-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9794555059965764,0.0,0.9939754138062592,0.0
 2006-07-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.977990003818452,0.0,0.99354566147516,0.0
 2006-07-23T21:00:00,0.0,0.0,0.0,1.0,0.0,0.976579017813168,0.0,0.9931318957817544,0.0
 2006-07-23T22:00:00,0.0,0.0,0.0,1.0,0.0,0.975219204322124,0.0,0.992733136212264,0.0
 2006-07-23T23:00:00,0.0,0.0,0.0,4.0,4660760.46695949,0.998149419892901,4668696.142489362,0.999935653088212,9329456.60944885
 2006-07-24T00:00:00,0.0,0.0,0.0,4.0,213933.8016567498,0.999791492230763,213935.72110452093,0.9999388559763204,427869.5227612707
 2006-07-24T01:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-07-24T02:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-07-24T03:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-07-24T04:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-07-24T05:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-07-24T06:00:00,13812500.015609017,18123554.73633005,31936054.751939066,1.0,14762126.23308766,0.9991916000271548,10337658.490700897,0.9997629401184268,25099784.72378856
 2006-07-24T07:00:00,11409277.001921602,23378318.06451881,34787595.0664404,1.0,12263318.24582903,0.9979978753803675,19868156.78079686,0.9994128854018216,32131475.026625887
 2006-07-24T08:00:00,10869099.262383398,28770706.33565717,39639805.59804057,1.0,10770100.450662231,0.996760304530801,39030148.49166393,0.9990499729712292,49800248.94232616
 2006-07-24T09:00:00,10962917.30897749,32514979.38440493,43477896.69338243,1.0,11247660.353741698,0.9954049028993098,44977106.92767753,0.9986525071609396,56224767.281419225
 2006-07-24T10:00:00,10924352.199651487,35714894.233117126,46639246.43276861,1.0,11752134.397978049,0.9938827734293036,41754156.13954721,0.998206149115394,53506290.53752525
 2006-07-24T11:00:00,10646655.87118346,38657497.07471898,49304152.94590244,5.0,716291.372334821,0.9406567092756616,2539771.5205501765,0.944936418388404,3256062.8928849977
 2006-07-24T12:00:00,11076939.253508763,40784074.334460415,51861013.587969184,5.0,741131.2186025904,0.8485853585287527,2738902.204954902,0.8472437795560622,3480033.4235574924
 2006-07-24T13:00:00,11423359.550980162,42140574.27619532,53563933.82717548,5.0,758275.6082509572,0.7541068966886589,2819769.5601609824,0.7455975504294591,3578045.1684119394
 2006-07-24T14:00:00,11983192.492545083,43622728.22283511,55605920.71538021,5.0,809409.1804184335,0.6542756411594925,2900567.882791688,0.6409269505994956,3709977.063210122
 2006-07-24T15:00:00,12665239.224368706,43820414.9276395,56485654.152008206,5.0,864008.4373893179,0.5480657628972546,2894052.667486582,0.5350301366227848,3758061.1048759
 2006-07-24T16:00:00,11651395.007936468,41450797.00596764,53102192.01390411,5.0,727238.2565696088,0.4502606783019116,2749905.4987415355,0.4320653880966436,3477143.7553111445
 2006-07-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4107916712541993,0.0,0.3904559532361755,0.0
 2006-07-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4090465943399584,0.0,0.3899442167931752,0.0
 2006-07-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4074208051326087,0.0,0.3894674609669717,0.0
 2006-07-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4058783988066636,0.0,0.3890151568189661,0.0
 2006-07-24T21:00:00,0.0,0.0,0.0,4.0,17130259.053653337,0.4586203391836601,58430216.57813835,0.4428500707281538,75560475.6317917
 2006-07-24T22:00:00,0.0,0.0,0.0,4.0,16831231.662292216,0.5531212998383374,57407269.34116084,0.5384596740056612,74238501.00345306
 2006-07-24T23:00:00,0.0,0.0,0.0,4.0,16512183.04475595,0.6469724245706188,56316509.92293957,0.6333668671693077,72828692.96769552
 2006-07-25T00:00:00,0.0,0.0,0.0,4.0,16344758.373297464,0.7411344697593624,55743201.60608535,0.7285448332042411,72087959.97938283
 2006-07-25T01:00:00,0.0,0.0,0.0,4.0,16009008.347198272,0.8353308849217479,54596330.35671984,0.8237260710750337,70605338.7039181
 2006-07-25T02:00:00,0.0,0.0,0.0,4.0,15679527.399198383,0.930389205802204,53471109.45688866,0.9197133114307884,69150636.85608703
 2006-07-25T03:00:00,0.0,0.0,0.0,4.0,5019285.119052376,0.9974848078803676,22420161.019980676,0.9945411451447882,27439446.139033053
 2006-07-25T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-07-25T05:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-07-25T06:00:00,10239985.370927917,10748954.123780465,20988939.494708374,1.0,11401507.103390384,0.9991779251888548,2479014.397427853,0.9997589300297868,13880521.500818236
 2006-07-25T07:00:00,9276118.276425129,14539766.34580025,23815884.622225378,1.0,10037413.889678884,0.9979749943895644,8210546.778043347,0.9994061756477988,18247960.667722236
 2006-07-25T08:00:00,9208605.208723404,23364398.52613434,32573003.734857734,1.0,9548716.969650412,0.996791535187034,27438579.75495733,0.9990591312294148,36987296.72460774
 2006-07-25T09:00:00,9625314.976102732,28639544.3635354,38264859.33963814,1.0,10570692.55087502,0.9954504436558684,40532385.81421728,0.9986658617956748,51103078.36509231
 2006-07-25T10:00:00,10477968.182767805,34268616.58224864,44746584.76501645,1.0,11707543.588407995,0.993976105117207,45843799.23280759,0.9982335182391268,57551342.82121559
 2006-07-25T11:00:00,10855349.221241271,35929328.8174937,46784678.03873497,5.0,696360.8429123048,0.9426694838156944,2241199.584598891,0.9507817303730408,2937560.427511196
 2006-07-25T12:00:00,11337703.778814666,34769745.45175438,46107449.23056904,5.0,784969.8940336664,0.8472031598685043,2343146.9215258136,0.8665621237342243,3128116.81555948
 2006-07-25T13:00:00,11568438.307083866,36662390.79582686,48230829.10291072,5.0,762262.68869938,0.7503551176162815,2505251.310569188,0.7777056828136502,3267513.999268568
 2006-07-25T14:00:00,11380967.503636785,35695913.87558404,47076881.37922083,5.0,779313.0275772925,0.6524851013387214,2465208.0131524205,0.686484614642317,3244521.040729713
 2006-07-25T15:00:00,11273091.706322368,34187370.488724984,45460462.19504736,5.0,799156.8130771079,0.5550883385280165,2411796.605881764,0.5977832717847932,3210953.418958872
 2006-07-25T16:00:00,8716622.198955726,27193714.484043688,35910336.68299942,5.0,584402.8829476405,0.4699226709158521,1923677.5081857943,0.5198849318387453,2508080.3911334346
 2006-07-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4373809284706977,0.0,0.4905980749192029,0.0
 2006-07-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4360591448297559,0.0,0.4902104674428151,0.0
 2006-07-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4348081993457852,0.0,0.4898436329571081,0.0
 2006-07-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4335461294021973,0.0,0.4894735362705502,0.0
 2006-07-25T21:00:00,0.0,0.0,0.0,4.0,16029985.009401198,0.4897768573355878,54621164.56942427,0.5463329103365367,70651149.57882546
 2006-07-25T22:00:00,0.0,0.0,0.0,4.0,15803599.121864084,0.5868764757569004,53855976.13039971,0.6438804972625304,69659575.25226378
 2006-07-25T23:00:00,0.0,0.0,0.0,4.0,15640910.529026892,0.6841213513182395,53308070.77214038,0.7415574479076709,68948981.30116728
 2006-07-26T00:00:00,0.0,0.0,0.0,4.0,15719529.8858893,0.7806472921354128,53583831.31274876,0.8385339034641929,69303361.19863805
 2006-07-26T01:00:00,0.0,0.0,0.0,4.0,15776147.39572152,0.876145080782556,53785072.86641996,0.9345143504414836,69561220.26214148
 2006-07-26T02:00:00,0.0,0.0,0.0,4.0,13909209.62441936,0.9693200389826768,14539790.380632903,0.9983243605476968,28449000.005052265
 2006-07-26T03:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-07-26T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-07-26T05:00:00,0.0,0.0,0.0,4.0,196169.36842696829,0.999799835575476,196171.03208786267,0.9999413026269588,392340.400514831
 2006-07-26T06:00:00,11530684.328252267,12664006.037904697,24194690.366156965,1.0,12267362.730214003,0.9991270499288444,3731738.820414296,0.9997440110744208,15999101.5506283
 2006-07-26T07:00:00,9988933.965646658,18898383.253299955,28887317.218946617,1.0,12098837.004710171,0.9978627890446056,15568041.250446351,0.9993732719037602,27666878.255156524
 2006-07-26T08:00:00,9441844.71841424,22080071.5838459,31521916.302260134,1.0,10759658.65632704,0.9966016798498027,28564723.064019345,0.9990034569527304,39324381.720346384
 2006-07-26T09:00:00,9599970.16056844,25804165.406220973,35404135.56678941,1.0,10862702.61443898,0.9952872870217192,32169229.065210316,0.998618016801033,43031931.6796493
 2006-07-26T10:00:00,10179352.162455218,33838907.95783377,44018260.12028898,1.0,12106396.654847013,0.9938360380574794,41919660.97134359,0.998192444164774,54026057.6261906
 2006-07-26T11:00:00,10211178.590955602,37280386.53622701,47491565.12718262,5.0,632789.1971328312,0.9472853521062374,2726563.690834905,0.9398000508524432,3359352.8879677374
 2006-07-26T12:00:00,10734476.243901055,37772355.49895082,48506831.74285188,5.0,745371.1255454875,0.8591346090114138,2700955.205223824,0.8408277265627425,3446326.330769312
 2006-07-26T13:00:00,11034930.46557445,37204932.9614602,48239863.42703465,5.0,731464.8905399163,0.7659586871132893,2556920.096804188,0.7456708853754884,3288384.9873441043
 2006-07-26T14:00:00,11403507.09062161,38563553.86283739,49967060.95345901,5.0,769674.7891336641,0.6706337544727115,2666605.1119492147,0.6503432770720717,3436279.901082879
 2006-07-26T15:00:00,11853368.55785802,39692749.67977168,51546118.23762971,5.0,809333.3327035801,0.5698439308314645,2772642.493511252,0.5502794566498853,3581975.8262148323
 2006-07-26T16:00:00,10599531.26887359,37931522.27597992,48531053.54485352,5.0,669129.5269356547,0.479206756125564,2645829.6781660705,0.4510098099148642,3314959.205101726
 2006-07-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4427963119026873,0.0,0.4112757707694228,0.0
 2006-07-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4411112874761614,0.0,0.4107816444650965,0.0
 2006-07-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.439587666317252,0.0,0.4103348489880734,0.0
 2006-07-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.438199561302772,0.0,0.4099277930486908,0.0
 2006-07-26T21:00:00,0.0,0.0,0.0,4.0,16556890.4173039,0.4921322516634266,56483256.38755721,0.4649255898322768,73040146.8048611
 2006-07-26T22:00:00,0.0,0.0,0.0,4.0,16323067.672899434,0.5882789900232445,55681402.11917341,0.562212129622552,72004469.79207283
 2006-07-26T23:00:00,0.0,0.0,0.0,4.0,16059748.812058223,0.683738254461221,54779367.14561571,0.6587519534524259,70839115.95767394
 2006-07-27T00:00:00,0.0,0.0,0.0,4.0,15978923.625007026,0.7790554711826695,54499962.18902323,0.7551185384930617,70478885.81403026
 2006-07-27T01:00:00,0.0,0.0,0.0,4.0,15969656.151401822,0.8737998455649593,54464766.88796863,0.8508953914216381,70434423.03937043
 2006-07-27T02:00:00,0.0,0.0,0.0,4.0,14589449.48373847,0.9668591461465416,54057230.41646328,0.9462416996779504,68646679.90020177
 2006-07-27T03:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,8057892.4008587105,0.9999407465699957,8257986.688480449
 2006-07-27T04:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-07-27T05:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-07-27T06:00:00,11720645.125820689,9673701.318824347,21394346.44464504,1.0,12119985.736244604,0.9991458880092996,1277621.129855157,0.99974953526204,13397606.866099762
 2006-07-27T07:00:00,9676663.012776865,11559037.058793647,21235700.07157051,1.0,11532245.655649742,0.997926147898699,197688.6807845509,0.9993918516204257,11729934.336434292
 2006-07-27T08:00:00,8753520.065837719,14427566.246581951,23181086.312419668,1.0,9654141.023850508,0.996749584596988,3956535.449504293,0.9990468293958642,13610676.473354802
 2006-07-27T09:00:00,8439816.49387046,17433147.140021283,25872963.633891743,1.0,9342869.545490049,0.995607976658971,6895755.477197637,0.9987120576842372,16238625.022687688
 2006-07-27T10:00:00,8462576.86327677,20082448.889407527,28545025.7526843,1.0,9325987.569041057,0.994417897861192,15377046.326134082,0.9983630720974728,24703033.89517514
 2006-07-27T11:00:00,8167770.536183874,21812352.947302613,29980123.48348649,5.0,586070.0922692945,0.952656512520491,1692664.3778150976,0.9654236957910608,2278734.470084392
 2006-07-27T12:00:00,8509126.062660966,22489647.781210493,30998773.84387146,5.0,621892.8041239348,0.8758747581123904,1746735.0976373455,0.9002495125950783,2368627.9017612804
 2006-07-27T13:00:00,8635468.172111453,24042311.240220875,32677779.412332326,5.0,628913.2201911374,0.7980376844590689,1791815.529561987,0.8367228489533924,2420728.7497531245
 2006-07-27T14:00:00,8631328.375409799,24741690.223534904,33373018.5989447,5.0,629683.4754909973,0.7175319257896865,1793443.812272048,0.7698490323123481,2423127.2877630456
 2006-07-27T15:00:00,8279480.889296447,21015601.901142035,29295082.790438488,5.0,609873.7763786325,0.6389239033930515,1523410.7749258636,0.7087671870159146,2133284.5513044964
 2006-07-27T16:00:00,6795449.698462006,17803935.93945158,24599385.637913585,5.0,505470.8482710944,0.5698038818326395,1286065.9429224068,0.6588170400731086,1791536.7911935016
 2006-07-27T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5419481387288022,0.0,0.6386208241513329,0.0
 2006-07-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5407150745495235,0.0,0.6382592332827898,0.0
 2006-07-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5395300162059231,0.0,0.6379117199230332,0.0
 2006-07-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5383605321057868,0.0,0.637568773644468,0.0
 2006-07-27T21:00:00,0.0,0.0,0.0,4.0,15317262.689141246,0.5957151548460464,52172692.30280539,0.6952890008385709,67489954.99194662
 2006-07-27T22:00:00,0.0,0.0,0.0,4.0,15299555.25788982,0.6943156386573229,52124646.75340416,0.7939669909820677,67424202.01129398
 2006-07-27T23:00:00,0.0,0.0,0.0,4.0,15285532.831394546,0.7922076380133963,52089460.23893673,0.8919713325458049,67374993.07033128
 2006-07-28T00:00:00,0.0,0.0,0.0,4.0,15169343.554050492,0.8896076096842135,35815649.5754866,0.9821558068621687,50984993.12953709
 2006-07-28T01:00:00,0.0,0.0,0.0,4.0,10869977.373942282,0.9803782517286004,168269.417601709,0.9999466185315274,11038246.79154399
 2006-07-28T02:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-07-28T03:00:00,0.0,0.0,0.0,4.0,164408.1090243336,0.9998211490287884,164409.36228430123,0.9999475527072256,328817.4713086348
 2006-07-28T04:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-07-28T05:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-07-28T06:00:00,8162287.27364325,1549515.0087012814,9711802.282344531,1.0,6020718.221771183,0.9992348394412284,0.0,0.9997756198941872,6020718.221771183
 2006-07-28T07:00:00,7644863.934829423,1113775.18503135,8758639.119860772,1.0,6748401.5167590855,0.998145957107592,0.0,0.9994563097436068,6748401.5167590855
 2006-07-28T08:00:00,7254345.964141019,353.5718544394117,7254699.535995459,1.0,8245461.243229523,0.9970865040262162,0.0,0.9991456295970964,8245461.243229523
 2006-07-28T09:00:00,7027661.101903806,0.0,7027661.101903806,1.0,8939208.691500362,0.9960270509448402,0.0,0.9988349494505858,8939208.691500362
 2006-07-28T10:00:00,6950296.404015277,519350.9076813684,7469647.311696646,1.0,7362233.779049587,0.9949675978634644,0.0,0.9985242693040752,7362233.779049587
 2006-07-28T11:00:00,6569118.244224969,2056817.2811214305,8625935.5253464,5.0,502344.7662562568,0.957398812909622,0.0,0.9982135891575648,502344.7662562568
 2006-07-28T12:00:00,6921454.303108515,3668365.622689101,10589819.925797615,5.0,516327.5526616883,0.8933818799135461,0.0,0.9979029090110544,516327.5526616883
 2006-07-28T13:00:00,7082104.556588324,7119519.909961104,14201624.46654943,5.0,522480.5900596516,0.8278566684026294,0.0,0.997592228864544,522480.5900596516
