version,0.3.0
 2006-08-12T10:00:00,10415371.226195496,32117826.061721463,42533197.28791696,1.0,10622844.981578443,0.9937071080988004,41633402.84187864,0.9981546359983184,52256247.82345708
 2006-08-12T11:00:00,10342904.544992812,32190137.28657477,42533041.83156757,1.0,11197517.272057042,0.9921704599448504,41682040.95621422,0.997704020409958,52879558.22827127
 2006-08-12T12:00:00,10780696.639352446,35938133.042700306,46718829.68205275,1.0,12019004.923098397,0.9906084277966826,48802218.6889126,0.9972459610723824,60821223.61201099
 2006-08-12T13:00:00,11373543.861950967,39196619.61622884,50570163.47817981,1.0,12417997.29990374,0.9890091350295124,46646356.91828937,0.9967769752154788,59064354.21819312
 2006-08-12T14:00:00,12438189.627244482,44820426.44570284,57258616.07294732,1.0,12756163.282833671,0.9873513187557532,50577952.11430163,0.996290827587166,63334115.3971353
 2006-08-12T15:00:00,13123627.806844749,45805983.15284839,58929610.95969313,1.0,13525121.449397149,0.985659117788631,52757866.59577626,0.9957945967925864,66282988.04517341
 2006-08-12T16:00:00,11606373.831623292,41345926.01053631,52952299.84215961,1.0,12863617.884126227,0.9839155483650824,49221411.93295808,0.995283302414872,62085029.81708431
 2006-08-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9822813412285752,0.0,0.994804078066456,0.0
 2006-08-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9805312854865842,0.0,0.9942908816032228,0.0
 2006-08-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9789029679929578,0.0,0.9938133843677348,0.0
 2006-08-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9773276433796904,0.0,0.9933514270708472,0.0
 2006-08-12T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9758050082524288,0.0,0.9929049207434448,0.0
 2006-08-12T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9743107910629172,0.0,0.9924667478563988,0.0
 2006-08-12T23:00:00,0.0,0.0,0.0,4.0,5225294.459535043,0.997486850029166,5235598.981827583,0.9999375288537014,10460893.441362623
 2006-08-13T00:00:00,0.0,0.0,0.0,4.0,256968.7247024772,0.9997682825627432,256971.25100052077,0.99993204983909,513939.97570299794
 2006-08-13T01:00:00,0.0,0.0,0.0,4.0,237220.7282603716,0.9997782945763988,237222.97081015623,0.999934985819856,474443.6990705279
 2006-08-13T02:00:00,0.0,0.0,0.0,4.0,222633.96056448168,0.999785651889464,222635.99362963944,0.9999371433208736,445269.9541941212
 2006-08-13T03:00:00,0.0,0.0,0.0,4.0,213602.02006862868,0.9997905820477034,213603.9269502464,0.999938589068978,427205.94701887504
 2006-08-13T04:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-08-13T05:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-08-13T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999082232081569,0.0,0.999730868429784,0.0
 2006-08-13T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9978174821545276,0.0,0.9993599858493843,0.0
 2006-08-13T08:00:00,0.0,0.0,0.0,1.0,0.0,0.996481906501256,0.0,0.9989683339235668,0.0
 2006-08-13T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9950638876463122,0.0,0.998552505876668,0.0
 2006-08-13T10:00:00,0.0,0.0,0.0,1.0,0.0,0.993593765025017,0.0,0.9981213986201016,0.0
 2006-08-13T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9920533939695244,0.0,0.9976696913065696,0.0
 2006-08-13T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9904863621352448,0.0,0.9972101658321344,0.0
 2006-08-13T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9888481337594136,0.0,0.996729762272252,0.0
 2006-08-13T14:00:00,0.0,0.0,0.0,1.0,0.0,0.987180071605518,0.0,0.9962406100828144,0.0
 2006-08-13T15:00:00,0.0,0.0,0.0,1.0,0.0,0.98551747054998,0.0,0.9957530593374307,0.0
 2006-08-13T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9838605328557016,0.0,0.9952671693488444,0.0
 2006-08-13T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9821676934962948,0.0,0.99477075134842,0.0
 2006-08-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9804848661505436,0.0,0.994277269328762,0.0
 2006-08-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9788494694553423,0.0,0.9937976961472782,0.0
 2006-08-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9772564468381384,0.0,0.9933305489853996,0.0
 2006-08-13T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9757230475320536,0.0,0.9928808861079692,0.0
 2006-08-13T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9742175289028854,0.0,0.9924393991214224,0.0
 2006-08-13T23:00:00,0.0,0.0,0.0,4.0,5244941.323612563,0.9978773882651536,5255770.204876111,0.9999296699152876,10500711.528488671
 2006-08-14T00:00:00,0.0,0.0,0.0,4.0,257143.6339920534,0.9997943070561508,257145.8774402213,0.9999396814119902,514289.51143227465
 2006-08-14T01:00:00,0.0,0.0,0.0,4.0,256680.04427101952,0.9997666138938004,256682.5474418593,0.9999315605089624,513362.5917128789
 2006-08-14T02:00:00,0.0,0.0,0.0,4.0,262450.5864979709,0.9997650969220344,262453.1869398616,0.9999311156633918,524903.7734378325
 2006-08-14T03:00:00,0.0,0.0,0.0,4.0,246970.15862163383,0.9997733644181592,246972.54144433248,0.9999335400717516,493942.70006596623
 2006-08-14T04:00:00,0.0,0.0,0.0,4.0,226940.67921646725,0.9997837556747564,226942.77626330216,0.9999365872639102,453883.4554797693
 2006-08-14T05:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-08-14T06:00:00,15654838.89856363,29766894.756410148,45421733.654973775,1.0,15235804.058392333,0.9990971923126516,36844508.13062807,0.9997352554544346,52080312.1890204
 2006-08-14T07:00:00,13052879.49092032,29295980.39830654,42348859.88922686,1.0,13555526.332358783,0.997750969263304,38865720.96372386,0.9993404812246364,52421247.296082646
 2006-08-14T08:00:00,12275146.080202851,33240182.13072671,45515328.210929565,1.0,12457257.839150142,0.9964155200243464,44827849.02348108,0.9989488663692828,57285106.86263122
 2006-08-14T09:00:00,12389882.26598932,38022014.96816976,50411897.23415908,1.0,12502327.932665162,0.9949637232647464,44510162.60844305,0.9985231330943456,57012490.54110822
 2006-08-14T10:00:00,12723214.38922259,39905667.13618242,52628881.525405,1.0,12745644.004015077,0.9934511823204444,47418845.278470725,0.998079586843511,60164489.2824858
 2006-08-14T11:00:00,12557173.77749172,39660195.85302209,52217369.6305138,5.0,876716.3613243221,0.9252831455795252,2549223.665928728,0.9445112999570212,3425940.0272530494
 2006-08-14T12:00:00,12850643.266605323,42721005.09703577,55571648.3636411,5.0,931811.097872056,0.8142187159613995,2967106.939712796,0.8421825689809288,3898918.037584852
 2006-08-14T13:00:00,13092030.66254338,42724638.83220793,55816669.49475131,5.0,854067.4016374461,0.7030079802406854,2941211.72340916,0.7344761060490957,3795279.1250466057
 2006-08-14T14:00:00,13454493.51158988,45226187.78615101,58680681.29774089,5.0,943242.4662211773,0.5892354154274065,3088962.8029549704,0.624097105410135,4032205.269176148
 2006-08-14T15:00:00,14125188.066262394,48126125.154814966,62251313.22107735,5.0,969781.6279707954,0.4677177172220861,3280140.5978853665,0.5071146746504828,4249922.225856163
 2006-08-14T16:00:00,13130604.537276072,46479527.23065801,59610131.76793408,5.0,836648.094470845,0.3582200331261674,3177084.1802910483,0.3890322253405207,4013732.274761893
 2006-08-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3116596813715717,0.0,0.3408727864587633,0.0
 2006-08-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3099451145519746,0.0,0.3403699969723017,0.0
 2006-08-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3083955089308566,0.0,0.3399155816613588,0.0
 2006-08-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3069314984416353,0.0,0.3394862667617374,0.0
 2006-08-14T21:00:00,0.0,0.0,0.0,4.0,16879818.921256524,0.3617831418071378,57529471.39839854,0.3951818530707827,74409290.31965505
 2006-08-14T22:00:00,0.0,0.0,0.0,4.0,16649967.244194038,0.4558782404044466,56749938.89979027,0.4899741084760734,73399906.14398432
 2006-08-14T23:00:00,0.0,0.0,0.0,4.0,16446479.891013864,0.5519670390106021,56060260.94231612,0.5867564100368493,72506740.83332998
 2006-08-15T00:00:00,0.0,0.0,0.0,4.0,16243232.532737607,0.6470470812799501,55371493.43533146,0.6825067116924751,71614725.96806908
 2006-08-15T01:00:00,0.0,0.0,0.0,4.0,16146576.662587516,0.7419983957076979,55046386.95215125,0.7781171223195602,71192963.61473878
 2006-08-15T02:00:00,0.0,0.0,0.0,4.0,16040669.80403608,0.8365397222746863,54689855.810570985,0.8733175785908894,70730525.61460707
 2006-08-15T03:00:00,0.0,0.0,0.0,4.0,15965981.713066272,0.930865819267729,49961505.60190433,0.9669958443754632,65927487.31497061
 2006-08-15T04:00:00,0.0,0.0,0.0,4.0,5207753.361670306,0.9974401562824754,209488.0897220532,0.9999391451259412,5417241.451392358
 2006-08-15T05:00:00,0.0,0.0,0.0,4.0,213403.61209596173,0.9997898235618204,213405.5100139639,0.9999383666461926,426809.12210992567
 2006-08-15T06:00:00,14309859.456562309,23443935.21974794,37753794.67631025,1.0,13696355.74726938,0.9990828858241636,20262918.77431321,0.9997310601370416,33959274.52158259
 2006-08-15T07:00:00,11548397.562136453,24044849.21806447,35593246.78020092,1.0,13806759.856170584,0.9977970839408478,29359701.591684725,0.9993540041592788,43166461.4478553
 2006-08-15T08:00:00,11056533.579490343,28921511.956122395,39978045.53561275,1.0,10818887.690523265,0.9964728889468696,37187282.56672434,0.998965689563786,48006170.2572476
 2006-08-15T09:00:00,11273813.243552776,33691544.36054122,44965357.604094,1.0,11440135.73927754,0.9950664538568836,44205561.98088852,0.998553258407092,55645697.72016606
 2006-08-15T10:00:00,11568826.526194688,37329399.41545028,48898225.94164497,1.0,12820577.853791676,0.9935439577853672,50059491.71819371,0.9981067928572006,62880069.57198538
 2006-08-15T11:00:00,11290170.513986234,39613872.70962423,50904043.22361046,5.0,754613.9887590081,0.9390177081451164,2456652.0531159914,0.9470613448204735,3211266.041875
 2006-08-15T12:00:00,11699684.128950162,41525610.27654524,53225294.405495405,5.0,832786.038624842,0.8378470706678264,2904401.7643355457,0.8468593359415625,3737187.802960388
 2006-08-15T13:00:00,12142291.402948456,43374161.48817343,55516452.89112188,5.0,813559.7852821621,0.7343188744243395,3010064.8144206847,0.7387876109174559,3823624.599702847
 2006-08-15T14:00:00,13006458.573823646,47663020.17666628,60669478.75048992,5.0,860546.2643452627,0.6279293372216769,3207741.72523316,0.6255312618509304,4068287.989578423
 2006-08-15T15:00:00,13683008.55654974,48381665.22348839,62064673.78003813,5.0,925379.8279507876,0.5137928151639909,3204572.4462378407,0.5068724507869232,4129952.274188629
 2006-08-15T16:00:00,11996676.812741777,42705383.995177984,54702060.80791976,5.0,722277.6795737398,0.4131540537852856,2836400.8894312936,0.3969133225412074,3558678.569005033
 2006-08-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3740753264406728,0.0,0.3548467545838719,0.0
 2006-08-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3724185107362073,0.0,0.3543609003682835,0.0
 2006-08-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3708715408535328,0.0,0.3539072579765195,0.0
 2006-08-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3693795675180915,0.0,0.3534697430902132,0.0
 2006-08-15T21:00:00,0.0,0.0,0.0,4.0,17139899.47968521,0.4223948379251832,58463054.28926749,0.4075698348256847,75602953.7689527
 2006-08-15T22:00:00,0.0,0.0,0.0,4.0,16838963.8598404,0.5160720826298463,57433645.92777898,0.5023384380575076,74272609.78761938
 2006-08-15T23:00:00,0.0,0.0,0.0,4.0,16616238.370236157,0.6100105717575524,56671444.18434338,0.5973333666772206,73287682.55457954
 2006-08-16T00:00:00,0.0,0.0,0.0,4.0,16516690.583125412,0.7048312536020084,56329677.51950933,0.6931926099986558,72846368.10263474
 2006-08-16T01:00:00,0.0,0.0,0.0,4.0,16407360.964703742,0.7972404627301998,55954817.92997306,0.7866008732950726,72362178.8946768
 2006-08-16T02:00:00,0.0,0.0,0.0,4.0,16214129.51127942,0.8917108427110997,55294220.79261888,0.8820645563192682,71508350.3038983
 2006-08-16T03:00:00,0.0,0.0,0.0,4.0,12004269.675769208,0.9796458317139658,45862437.8782601,0.9737971731695756,57866707.5540293
 2006-08-16T04:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-08-16T05:00:00,0.0,0.0,0.0,4.0,213602.02006862868,0.9997905820477034,213603.9269502464,0.999938589068978,427205.94701887504
 2006-08-16T06:00:00,12970940.972793397,22132300.399739247,35103241.37253264,1.0,13945259.76264655,0.9991088967731798,18159350.863897134,0.9997386877381058,32104610.62654369
 2006-08-16T07:00:00,10837606.137733595,23864200.074706867,34701806.21244046,1.0,13814513.160196476,0.9977883152119676,30539584.55648856,0.9993514327665276,44354097.71668504
 2006-08-16T08:00:00,10714566.868941404,29374590.80643854,40089157.67537994,1.0,11005728.836686565,0.996392076489845,38311264.694164015,0.9989419916516936,49316993.530850574
 2006-08-16T09:00:00,10939007.14428352,34561280.316520825,45500287.46080435,1.0,11514838.057489812,0.9948527378179156,47045918.47594735,0.998490587080286,58560756.53343716
 2006-08-16T10:00:00,11187593.999023266,38432211.92794626,49619805.92696953,1.0,11794247.635903835,0.9932276312478604,44297691.70089859,0.9980140314345892,56091939.33680242
 2006-08-16T11:00:00,11140920.814740062,39963729.44489206,51104650.25963211,5.0,703990.1732885845,0.940625266156046,2537039.920249497,0.9441247631413596,3241030.093538082
 2006-08-16T12:00:00,11644715.26331997,43254961.48624361,54899676.74956359,5.0,765151.9909262221,0.8475825240299592,2877234.017012272,0.8454043806700285,3642386.0079384944
 2006-08-16T13:00:00,12290592.16752332,47892561.63071905,60183153.798242375,5.0,815044.1145751558,0.7488303889389109,3151605.19185551,0.733402691771119,3966649.306430666
 2006-08-16T14:00:00,12894985.12110312,48074301.92755851,60969287.048661634,5.0,830345.3531469426,0.6447684839412794,3129516.43210495,0.6186880419100241,3959861.785251892
 2006-08-16T15:00:00,13527399.6025479,48596747.09349197,62124146.69603986,5.0,879764.7947725239,0.5351730208073388,3172494.9779627565,0.5036249336266777,4052259.77273528
 2006-08-16T16:00:00,12533322.429331984,46725676.84834919,59258999.27768117,5.0,769319.7540993653,0.4337606725967651,3066966.704796171,0.3896981304966417,3836286.458895536
 2006-08-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3910851117964491,0.0,0.3431086068504136,0.0
 2006-08-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3892378413402146,0.0,0.3425669025823559,0.0
 2006-08-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.387519719118041,0.0,0.3420630704890884,0.0
 2006-08-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3858671300761585,0.0,0.3415784557244709,0.0
 2006-08-16T21:00:00,0.0,0.0,0.0,4.0,17780952.943179473,0.4375037233637946,60677867.94271828,0.3944950622511504,78458820.88589776
 2006-08-16T22:00:00,0.0,0.0,0.0,4.0,17286147.70337948,0.5291984634115573,58981605.28763565,0.4875405123383736,76267752.99101514
 2006-08-16T23:00:00,0.0,0.0,0.0,4.0,16888567.79047591,0.6214256997838272,57618317.44646773,0.5810523999550151,74506885.23694363
 2006-08-17T00:00:00,0.0,0.0,0.0,4.0,16717400.81999123,0.714382255500715,57028086.29497741,0.6752484059915006,73745487.11496864
 2006-08-17T01:00:00,0.0,0.0,0.0,4.0,16588130.774575828,0.8070553263847863,56581239.87315667,0.7691310169297725,73169370.6477325
 2006-08-17T02:00:00,0.0,0.0,0.0,4.0,16399083.66842505,0.9007460711879242,55931088.42927344,0.8640052743378629,72330172.09769848
 2006-08-17T03:00:00,0.0,0.0,0.0,4.0,10642949.237454472,0.98403086716299,55280821.22765529,0.9569078802822436,65923770.46510975
 2006-08-17T04:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,1856366.6872068343,0.9999378105892296,2073924.7204181703
 2006-08-17T05:00:00,0.0,0.0,0.0,4.0,217558.033211336,0.999787927347113,217559.99161286617,0.9999378105892296,435118.0248242022
 2006-08-17T06:00:00,12912450.649524674,23987660.49258591,36900111.142110586,1.0,14080765.613964148,0.9990961971912125,28713062.95532733,0.9997349636392712,42793828.56929148
 2006-08-17T07:00:00,11387718.82863665,25320220.18942807,36707939.01806472,1.0,14218638.349181982,0.9977016065806572,31724621.995982494,0.9993260058262012,45943260.34516448
 2006-08-17T08:00:00,11224367.173481137,30644874.620532736,41869241.79401387,1.0,11566906.57341656,0.9962516765390916,39460851.77645976,0.9989008199584524,51027758.34987633
 2006-08-17T09:00:00,11415527.43146275,35179365.8586385,46594893.290101245,1.0,12412844.648433588,0.9946883233613444,46515295.60962323,0.998442373234526,58928140.25805682
 2006-08-17T10:00:00,11764534.67271211,39013229.133574046,50777763.80628615,1.0,11928692.742461046,0.9930890305941742,46323845.861760125,0.9979733873776224,58252538.604221165
 2006-08-17T11:00:00,11818325.899489325,44172482.50395373,55990808.40344305,5.0,787473.4339424828,0.9332035426133904,2805450.457839075,0.9399851874907152,3592923.891781558
 2006-08-17T12:00:00,12462835.472023796,47164325.4429828,59627160.91500659,5.0,811404.0758043163,0.8324026586942644,3107040.882163133,0.829826297817108,3918444.95796745
 2006-08-17T13:00:00,13044305.674009778,51019563.91041204,64063869.58442181,5.0,857982.98333857,0.7278825066765812,3305760.6069025053,0.712102135590459,4163743.590241076
 2006-08-17T14:00:00,13473626.261434129,51887687.81025182,65361314.07168594,5.0,845264.2828674373,0.620828727305757,3334930.7608449385,0.5905194235354514,4180195.043712376
 2006-08-17T15:00:00,14009199.199671784,51777925.4535345,65787124.653206274,5.0,929615.7968044704,0.5089879172575291,3330747.7793308506,0.4689430129460043,4260363.5761353215
 2006-08-17T16:00:00,12675490.893347695,47985636.72833339,60661127.62168109,5.0,735717.893293093,0.4055227796471845,3128799.9710712824,0.3510119366966774,3864517.864364376
 2006-08-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3655106721869329,0.0,0.3038675119581963,0.0
 2006-08-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3636912206752913,0.0,0.3033339654782785,0.0
 2006-08-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3620028310997313,0.0,0.3028388523581949,0.0
 2006-08-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3603745136061049,0.0,0.3023613551227072,0.0
 2006-08-17T21:00:00,0.0,0.0,0.0,4.0,17911440.02377309,0.4125487339721247,61140088.13013952,0.3558901442146229,79051528.1539126
 2006-08-17T22:00:00,0.0,0.0,0.0,4.0,17725336.83132908,0.5027139642021891,60494706.59301908,0.4475265816506744,78220043.42434818
 2006-08-17T23:00:00,0.0,0.0,0.0,4.0,17480886.962962545,0.5933771445609985,59651061.3012994,0.539630263539002,77131948.26426193
 2006-08-18T00:00:00,0.0,0.0,0.0,4.0,17184103.09336499,0.6843502499307378,58629600.85795638,0.631985723915629,75813703.95132138
 2006-08-18T01:00:00,0.0,0.0,0.0,4.0,16985494.701809697,0.7757355762737608,57943867.60498166,0.7247103900026316,74929362.30679137
 2006-08-18T02:00:00,0.0,0.0,0.0,4.0,16667763.507890625,0.86730402345133,56852747.026974574,0.8175694626277127,73520510.5348652
 2006-08-18T03:00:00,0.0,0.0,0.0,4.0,16280060.473294448,0.9597095557334038,55523642.36106019,0.911206177155184,71803702.83435464
 2006-08-18T04:00:00,0.0,0.0,0.0,4.0,270862.87741046,0.999787927347113,28415076.6896636,0.9914051976209178,28685939.56707406
 2006-08-18T05:00:00,0.0,0.0,0.0,4.0,213602.02006862868,0.9997905820477034,213603.9269502464,0.999938589068978,427205.94701887504
 2006-08-18T06:00:00,12815004.108253753,22531249.47753821,35346253.58579196,1.0,13957152.955792306,0.999100898358952,23757319.93065528,0.9997363422368778,37714472.88644758
 2006-08-18T07:00:00,11325311.643664367,25559348.709219877,36884660.35288423,1.0,14130688.69330756,0.9977531119859234,31813609.25724266,0.9993411095690056,45944297.95055022
 2006-08-18T08:00:00,11273685.858389895,31945861.67081844,43219547.52920834,1.0,12767806.267782982,0.9962951883459132,40464266.90084632,0.998913579612236,53232073.1686293
 2006-08-18T09:00:00,11546811.127795666,37121760.23003413,48668571.357829794,1.0,11776860.094479833,0.9947159828132112,48540934.61428527,0.9984504842520968,60317794.70876509
 2006-08-18T10:00:00,11842541.541721031,42893595.93860167,54736137.4803227,1.0,11832688.04147786,0.9931147685484708,48080966.70696328,0.9979809349241372,59913654.748441145
 2006-08-18T11:00:00,11782704.147607343,48393631.69514445,60176335.842751786,5.0,722171.9359196993,0.9393261464149664,2913616.446503984,0.9369072744071436,3635788.382423684
 2006-08-18T12:00:00,12343294.968085704,50307082.70509772,62650377.67318343,5.0,753879.1517262158,0.8455861405812191,3088997.447333465,0.8258298056433251,3842876.599059681
 2006-08-18T13:00:00,12507288.60060818,51309856.87183456,63817145.472442746,5.0,796023.2874402382,0.7489640283039715,3227113.2238267213,0.7104329942776172,4023136.51126696
 2006-08-18T14:00:00,13089732.706991743,52653142.27407567,65742874.98106742,5.0,812456.666783958,0.6468631391000401,3291697.364099963,0.5907533963867456,4104154.030883921
 2006-08-18T15:00:00,14043666.268259836,53895864.25864932,67939530.52690914,5.0,877499.2604647545,0.540042406343924,3341227.6380143333,0.4701709317306577,4218726.898479088
 2006-08-18T16:00:00,12999768.74611094,50733153.93295583,63732922.67906677,5.0,753098.8142074127,0.4370800534781281,3100172.4418250355,0.3523312689631432,3853271.256032448
 2006-08-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3962211334592287,0.0,0.3055219707768565,0.0
 2006-08-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3943072239081476,0.0,0.3049607248753711,0.0
 2006-08-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3925259956605082,0.0,0.3044383872063664,0.0
 2006-08-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3907977602932278,0.0,0.3039315894759615,0.0
 2006-08-18T21:00:00,0.0,0.0,0.0,4.0,18555744.89698138,0.4412554255016405,63371425.76055211,0.3559295432088314,81927170.6575335
 2006-08-18T22:00:00,0.0,0.0,0.0,4.0,18179003.95606803,0.5297958285483463,62068518.72498688,0.4461954174475322,80247522.68105492
 2006-08-18T23:00:00,0.0,0.0,0.0,4.0,17860778.760946326,0.6187751446753008,60967339.39636694,0.5368401112635234,78828118.15731326
 2006-08-19T00:00:00,0.0,0.0,0.0,4.0,17461069.795142747,0.7079235065104958,59589356.696120456,0.6275758764230356,77050426.49126321
 2006-08-19T01:00:00,0.0,0.0,0.0,4.0,17169573.285884257,0.7975350779992977,58582014.20093441,0.7187081500284916,75751587.48681867
 2006-08-19T02:00:00,0.0,0.0,0.0,4.0,16976058.115881164,0.8888497642310922,57910023.06811547,0.8115149146344621,74886081.18399665
 2006-08-19T03:00:00,0.0,0.0,0.0,4.0,13412029.729079071,0.976322463269811,57236275.69532853,0.9036602138000894,70648305.4244076
 2006-08-19T04:00:00,0.0,0.0,0.0,4.0,241592.9926519186,0.9998035142320084,34922805.94599449,0.986931277969814,35164398.93864641
 2006-08-19T05:00:00,0.0,0.0,0.0,4.0,236126.16744539625,0.9997779153334572,236128.38598852293,0.9999348746084634,472254.5534339192
 2006-08-19T06:00:00,13745950.240251362,28852288.56298108,42598238.80323245,1.0,14844497.231059356,0.999050444299396,33990890.517487735,0.9997215467967676,48835387.74854709
 2006-08-19T07:00:00,12346118.739541534,30115359.38606728,42461478.12560882,1.0,14682143.573435163,0.9975891273380189,37003434.40160893,0.9992930217628228,51685577.9750441
 2006-08-19T08:00:00,12019440.156971702,35140507.84021405,47159947.99718575,1.0,12245168.351335395,0.9960711189746436,45133650.87345748,0.9988478722144112,57378819.22479286
 2006-08-19T09:00:00,12527159.110442156,40916124.31505048,53443283.42549264,1.0,13187176.095170043,0.9945034740309416,50331039.08949984,0.9983881669482244,63518215.18466987
 2006-08-19T10:00:00,13040252.43350802,46208167.79180429,59248420.22531232,1.0,13100079.781183887,0.9927433506529963,53219664.41190537,0.9978720181932208,66319744.19308925
 2006-08-19T11:00:00,13014800.67206508,49331837.32877275,62346638.00083783,1.0,13549623.605500167,0.9909548282994488,52131444.47986634,0.9973475415584306,65681068.08536651
 2006-08-19T12:00:00,13390657.06448511,51191955.63698531,64582612.70147042,1.0,13758612.337401204,0.9892224781462534,53304896.45045077,0.9968395371844156,67063508.78785197
 2006-08-19T13:00:00,13756585.39086866,53634924.30235853,67391509.69322719,1.0,14215164.496275842,0.9873992361014116,54980730.49483874,0.9963048791466282,69195894.99111459
 2006-08-19T14:00:00,14117185.903060911,54732402.13386913,68849588.03693005,1.0,14384360.733946685,0.9855634474359216,55419303.800656505,0.9957665418652676,69803664.5346032
 2006-08-19T15:00:00,14082872.979256395,52092626.08992984,66175499.06918622,1.0,14609433.523523938,0.9837476385527332,54608891.54631966,0.995234063570776,69218325.0698436
 2006-08-19T16:00:00,11943671.779785093,45094186.90094908,57037858.680734165,1.0,13931868.185688475,0.9819729143215404,53512977.44924041,0.9947136331771552,67444845.63492888
 2006-08-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9803580435184762,0.0,0.994240079126946,0.0
 2006-08-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9787388316478752,0.0,0.9937652520769956,0.0
 2006-08-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.977264625844243,0.0,0.9933329474444348,0.0
 2006-08-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9757985737638531,0.0,0.9929030338568164,0.0
 2006-08-19T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9743732270925176,0.0,0.9924850569586756,0.0
 2006-08-19T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9729580062077208,0.0,0.9920700494047188,0.0
 2006-08-19T23:00:00,0.0,0.0,0.0,4.0,5276401.349311012,0.9977443600873102,5287763.930492932,0.9999410134773375,10564165.279803945
 2006-08-20T00:00:00,0.0,0.0,0.0,4.0,241593.8012825899,0.9998036280048908,241595.818269344,0.9999424147408852,483189.6195519339
 2006-08-20T01:00:00,0.0,0.0,0.0,4.0,267609.9912712864,0.9998075266223296,267612.2689759383,0.9999435579940016,535222.2602472247
 2006-08-20T02:00:00,0.0,0.0,0.0,4.0,204642.7621609694,0.9997779153334572,204644.62573728964,0.9999348746084634,409287.38789825904
 2006-08-20T03:00:00,0.0,0.0,0.0,4.0,231900.58945952877,0.999780570034048,231902.75199027272,0.999935653088212,463803.3414498015
 2006-08-20T04:00:00,0.0,0.0,0.0,4.0,227546.21228353435,0.9998114707489212,227548.03024437447,0.9999447145924852,455094.2425279088
 2006-08-20T05:00:00,0.0,0.0,0.0,4.0,227545.81654997723,0.9997824662487552,227547.9141967905,0.9999362091451752,455093.73074676766
 2006-08-20T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9990210981193992,0.0,0.9997129411532888,0.0
 2006-08-20T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9977235209233416,0.0,0.9993324321147417,0.0
 2006-08-20T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9963845063793526,0.0,0.9989397717487286,0.0
 2006-08-20T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9950055390128578,0.0,0.9985353953860684,0.0
 2006-08-20T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9936044091102424,0.0,0.9981245199531892,0.0
 2006-08-20T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9920729881881694,0.0,0.997675437228524,0.0
 2006-08-20T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9905189454246358,0.0,0.9972197207442868,0.0
 2006-08-20T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9889744975075222,0.0,0.996766817908284,0.0
 2006-08-20T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9874567672556372,0.0,0.9963217499148932,0.0
 2006-08-20T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9860110552383436,0.0,0.9958978009649674,0.0
 2006-08-20T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9844561465367604,0.0,0.9954418305480504,0.0
 2006-08-20T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9829696153375296,0.0,0.9950059115452284,0.0
 2006-08-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9815861908130192,0.0,0.994600228139784,0.0
 2006-08-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9803181130291656,0.0,0.994228369679414,0.0
 2006-08-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9790405573321332,0.0,0.9938537318609898,0.0
 2006-08-20T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9777928986203218,0.0,0.9934878612073526,0.0
 2006-08-20T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9765477681947874,0.0,0.9931227319629996,0.0
 2006-08-20T23:00:00,0.0,0.0,0.0,4.0,4203073.771387228,0.9984367314335976,4205912.649305627,0.9999391451259412,8408986.420692854
 2006-08-21T00:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-08-21T01:00:00,0.0,0.0,0.0,4.0,204635.7668116661,0.99979475372006,204637.54427442417,0.9999398123942972,409273.3110860904
 2006-08-21T02:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-08-21T03:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-08-21T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-08-21T05:00:00,0.0,0.0,0.0,4.0,196169.36842696829,0.999799835575476,196171.03208786267,0.9999413026269588,392340.400514831
 2006-08-21T06:00:00,16121224.2076914,31631481.15777895,47752705.36547035,1.0,15762589.47517709,0.9991500623905348,34951856.19828869,0.9997507593817268,50714445.67346578
 2006-08-21T07:00:00,12903053.894053029,28058248.39747098,40961302.291524015,1.0,14681764.151216997,0.9978842162708004,34982688.530892864,0.999379555347445,49664452.68210986
 2006-08-21T08:00:00,11646510.410030091,28934058.4225648,40580568.832594894,1.0,13005338.215637043,0.9966435722892646,38051914.51350247,0.9990157417338672,51057252.72913951
 2006-08-21T09:00:00,11150831.572445476,28560798.36760288,39711629.94004836,1.0,11532016.103103034,0.995356731460881,37092755.32390965,0.9986383810898464,48624771.42701268
 2006-08-21T10:00:00,11256525.1637869,31600082.01604235,42856607.179829255,1.0,12178973.995391598,0.9940572441445416,41815038.61401102,0.9982573119165852,53994012.60940263
 2006-08-21T11:00:00,11223400.52509901,34433324.978423744,45656725.503522746,5.0,833377.173550053,0.9356729139244746,2259141.1191694904,0.9531400212216642,3092518.2927195434
 2006-08-21T12:00:00,11693273.800433818,36593719.37479195,48286993.175225765,5.0,868837.3326038715,0.8262773620661719,2603113.0534808803,0.8640957640981433,3471950.386084752
 2006-08-21T13:00:00,11945703.05916127,41541376.58343125,53487079.64259251,5.0,873267.9998350848,0.7165936215283962,2954817.3544882867,0.7600740438626884,3828085.3543233713
 2006-08-21T14:00:00,12624822.116578251,44679454.597079016,57304276.71365726,5.0,880036.9636151663,0.6083200298277437,3133879.403656424,0.6484150073852204,4013916.36727159
 2006-08-21T15:00:00,13400021.54611934,45012846.03199912,58412867.57811846,5.0,940164.8348499294,0.4892117438953243,3116083.113591629,0.5320396330324043,4056247.948441558
 2006-08-21T16:00:00,12299899.35366725,42283684.99671198,54583584.35037923,5.0,779123.1775325962,0.3849459066052345,2935967.3178102616,0.4222934669251286,3715090.4953428577
 2006-08-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3424971166616744,0.0,0.3776347774866563,0.0
 2006-08-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3407928052032871,0.0,0.3771349953416045,0.0
 2006-08-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3392245597915943,0.0,0.3766751139907127,0.0
 2006-08-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3377267208319912,0.0,0.3762358790348667,0.0
 2006-08-21T21:00:00,0.0,0.0,0.0,4.0,17148741.450851522,0.3908763929497613,58441853.30576229,0.4302367405743541,75590594.7566138
 2006-08-21T22:00:00,0.0,0.0,0.0,4.0,16846556.778677497,0.4857725019419804,57416835.624934085,0.525831284688773,74263392.40361157
 2006-08-21T23:00:00,0.0,0.0,0.0,4.0,16622407.874206046,0.5799396534900084,56657782.06359508,0.6206706954098153,73280189.93780112
 2006-08-22T00:00:00,0.0,0.0,0.0,4.0,16307786.223623697,0.6743516863273392,55590141.71018817,0.7157322304922616,71897927.93381186
 2006-08-22T01:00:00,0.0,0.0,0.0,4.0,16143170.58031112,0.769061319893594,55034110.5701111,0.8110674676688717,71177281.15042222
 2006-08-22T02:00:00,0.0,0.0,0.0,4.0,16249291.870274335,0.8630867863533845,55402001.17043209,0.9057312428928628,71651293.04070643
 2006-08-22T03:00:00,0.0,0.0,0.0,4.0,16210959.458508084,0.956249936004716,32645289.31960326,0.9880249581706811,48856248.77811134
 2006-08-22T04:00:00,0.0,0.0,0.0,4.0,1020641.373725441,0.9997905820477034,213603.9269502464,0.999938589068978,1234245.3006756876
 2006-08-22T05:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-08-22T06:00:00,13157458.15609179,20020675.195192706,33178133.3512845,1.0,14443329.206309255,0.9991155621183704,15407840.324363405,0.9997406423224634,29851169.530672666
 2006-08-22T07:00:00,10955408.888622263,21811709.71330788,32767118.601930145,1.0,13534852.427652346,0.9978199497619336,27445564.30288004,0.9993607094648456,40980416.73053239
 2006-08-22T08:00:00,10569076.516168978,27384881.46750772,37953957.9836767,1.0,11090204.447734704,0.9965136227991443,35040723.64034117,0.9989776345941178,46130928.08807588
 2006-08-22T09:00:00,10892389.032198278,32719171.337647647,43611560.36984593,1.0,12498258.986304406,0.9951325053358616,42080441.72920913,0.9985726277246452,54578700.71551353
 2006-08-22T10:00:00,11358787.99830117,37083380.0993269,48442168.09762808,1.0,11997866.95001335,0.993619958070844,48014420.2750502,0.9981290796202874,60012287.22506356
 2006-08-22T11:00:00,11305273.812448818,37035871.15491268,48341144.967361495,5.0,736301.662384089,0.9407154283746268,2418685.6215984714,0.94717902515259,3154987.28398256
 2006-08-22T12:00:00,11700790.000767997,39939435.613863625,51640225.61463163,5.0,795442.5973323144,0.8406081880691584,2841930.910910903,0.8497218503688607,3637373.508243217
 2006-08-22T13:00:00,12032802.457625374,43595364.962751865,55628167.42037725,5.0,868134.48369317,0.7367555185021396,3059586.2793159974,0.7410824454237391,3927720.7630091673
 2006-08-22T14:00:00,12476788.912341615,43236080.68533378,55712869.597675405,5.0,850012.0544579382,0.6296659435443984,3011067.5776008684,0.6301788185634843,3861079.632058807
 2006-08-22T15:00:00,12840012.031487474,42663015.84812892,55503027.8796164,5.0,893341.5094598308,0.5183825999583097,2990735.0475054616,0.5204632827417284,3884076.556965293
 2006-08-22T16:00:00,10837828.627256682,36617253.17774491,47455081.80500159,5.0,705840.5450142123,0.4213055110063686,2628023.1772416173,0.4186509274430509,3333863.7222558297
 2006-08-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3819675357844332,0.0,0.3793036312299735,0.0
 2006-08-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3803370161534598,0.0,0.3788254882269992,0.0
 2006-08-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3788579181158825,0.0,0.3783917489674733,0.0
 2006-08-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.377449814356954,0.0,0.3779788284806517,0.0
 2006-08-22T21:00:00,0.0,0.0,0.0,4.0,16860191.989668,0.4319874592720394,57493878.27243158,0.4335034185995625,74354070.2620996
 2006-08-22T22:00:00,0.0,0.0,0.0,4.0,16751797.288513916,0.5253699557625329,57123701.6028259,0.5278289756973388,73875498.89133984
 2006-08-22T23:00:00,0.0,0.0,0.0,4.0,16614692.61014921,0.6202914946935582,56655905.31006986,0.6236989982744882,73270597.92021908
 2006-08-23T00:00:00,0.0,0.0,0.0,4.0,16417834.774848985,0.7142346110337563,55984610.58480149,0.7185552280733732,72402445.35965046
 2006-08-23T01:00:00,0.0,0.0,0.0,4.0,16337011.712784186,0.8080192205179922,55709271.18922094,0.813233519204697,72046282.90200514
 2006-08-23T02:00:00,0.0,0.0,0.0,4.0,16329524.678624602,0.9012650104023562,55684307.64704497,0.9073672710145538,72013832.32566957
 2006-08-23T03:00:00,0.0,0.0,0.0,4.0,10543714.85625153,0.9853499057931376,31728841.88027732,0.988807186996442,42272556.73652885
 2006-08-23T04:00:00,0.0,0.0,0.0,4.0,200742.8016847884,0.9997996080297112,200744.54270951924,0.9999412359001232,401487.3443943077
 2006-08-23T05:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-08-23T06:00:00,12560211.92823091,14182745.25615564,26742957.18438655,1.0,12954073.10920958,0.9991749412692722,4338845.215177823,0.9997580550079584,17292918.324387405
 2006-08-23T07:00:00,10319053.549734006,17573537.35695676,27892590.906690765,1.0,12835503.454397105,0.9979541107449186,10846845.973135669,0.9994000516071112,23682349.42753277
 2006-08-23T08:00:00,9509689.393373424,21104310.748992093,30614000.14236552,1.0,10089019.834622135,0.9967583071846424,18082162.833987564,0.9990493872578964,28171182.6686097
 2006-08-23T09:00:00,9235142.7398761,22369000.83115359,31604143.57102969,1.0,10808022.279988283,0.9955376379288348,30170344.127783675,0.9986914311483696,40978366.40777196
 2006-08-23T10:00:00,9346408.558950633,24711461.049136385,34057869.60808702,1.0,10635858.90567076,0.9942976942825972,33596674.86135104,0.9983278229051632,44232533.76702179
 2006-08-23T11:00:00,9141471.372903911,26749609.0836417,35891080.45654561,5.0,622986.1734715132,0.9502788330674456,1954793.422475397,0.958440375899996,2577779.5959469103
 2006-08-23T12:00:00,9646618.578633633,28692463.67286525,38339082.251498885,5.0,688735.7208074109,0.8678840278857206,2064661.3470266736,0.885501698262535,2753397.0678340844
 2006-08-23T13:00:00,10172148.046796445,31936976.53527336,42109124.5820698,5.0,775468.1823094599,0.7755471776846711,2341176.7934385817,0.8049342533952824,3116644.9757480416
 2006-08-23T14:00:00,11023506.959629811,38446608.896124095,49470115.85575391,5.0,801333.8510114256,0.6728743556983053,2787860.246583124,0.7072064769963257,3589194.0975945494
 2006-08-23T15:00:00,11283138.289165262,37063609.16108646,48346747.45025173,5.0,809832.9756019443,0.5713492386946566,2653786.7116536004,0.6077898919991694,3463619.6872555446
 2006-08-23T16:00:00,9744562.57173722,32426793.70752882,42171356.27926603,5.0,645550.9284940776,0.4830123498340395,2314078.36279952,0.5196213052820237,2959629.291293597
 2006-08-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4463896485286042,0.0,0.4827577029289041,0.0
 2006-08-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4449038600134671,0.0,0.4823220017150596,0.0
 2006-08-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4435142885929466,0.0,0.4819145157582924,0.0
 2006-08-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4422004899121379,0.0,0.4815292498377769,0.0
 2006-08-23T21:00:00,0.0,0.0,0.0,4.0,16389097.582390338,0.4975691212890851,55858074.167934224,0.5376459542271211,72247171.75032458
 2006-08-23T22:00:00,0.0,0.0,0.0,4.0,16253060.35627207,0.5930993928868546,55399140.42085677,0.6337996782143657,71652200.77712885
 2006-08-23T23:00:00,0.0,0.0,0.0,4.0,16154229.806648934,0.6884242977435283,55067270.6411534,0.7297406642596083,71221500.44780232
 2006-08-24T00:00:00,0.0,0.0,0.0,4.0,16046201.338403588,0.7833195925326916,54704143.13665061,0.8252539569685277,70750344.47505419
 2006-08-24T01:00:00,0.0,0.0,0.0,4.0,15969335.14001219,0.8779813230316652,54447632.10765089,0.9205298823321764,70416967.24766307
 2006-08-24T02:00:00,0.0,0.0,0.0,4.0,14048196.420227852,0.9702095640273593,23029266.75197547,0.9945525869735516,37077463.172203325
 2006-08-24T03:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-08-24T04:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-08-24T05:00:00,0.0,0.0,0.0,4.0,213403.61209596173,0.9997898235618204,213405.5100139639,0.9999383666461926,426809.12210992567
 2006-08-24T06:00:00,12872476.623571688,20871034.2122087,33743510.83578038,1.0,13162097.551301016,0.9990843847367415,15932180.92309103,0.9997314996868316,29094278.474392045
 2006-08-24T07:00:00,10268847.685251202,18637623.348972272,28906471.03422347,1.0,12539432.405091217,0.9977647421027962,22560097.350935858,0.9993445200517131,35099529.75602707
 2006-08-24T08:00:00,9499834.196445543,21122914.86278548,30622749.05923102,1.0,10347010.85608753,0.9964855101519624,26637831.77114161,0.9989693906789334,36984842.62722915
 2006-08-24T09:00:00,9359889.8449013,24161483.298777487,33521373.14367879,1.0,10086615.926653164,0.9952102905914494,30558925.789097916,0.9985954379226878,40645541.71575108
 2006-08-24T10:00:00,9483313.627348956,27185093.606027167,36668407.23337612,1.0,10383748.524728082,0.9939049517672132,34843396.726839,0.9982126528194218,45227145.25156708
 2006-08-24T11:00:00,9501699.00582967,32511730.52698596,42013429.53281564,5.0,634693.0839862085,0.9499705541915592,2416228.549000004,0.9502735564251732,3050921.632986212
 2006-08-24T12:00:00,10177045.430975264,36051085.40003405,46228130.83100931,5.0,710027.5106127474,0.8610257860726592,2597465.577228586,0.8556319882242408,3307493.087841333
 2006-08-24T13:00:00,10744368.46904362,38890007.66215631,49634376.13119994,5.0,780966.9449124848,0.7663662530431122,2762789.795030992,0.7566306606377267,3543756.7399434773
 2006-08-24T14:00:00,11258742.495689567,38888993.51801106,50147736.01370064,5.0,769326.2738186677,0.668984510009747,2728201.348712327,0.6555876377135238,3497527.6225309945
 2006-08-24T15:00:00,11453062.90051078,37321948.475934766,48775011.37644555,5.0,778970.5411821571,0.5714889385169242,2566985.1965112165,0.5598190404134928,3345955.737693374
 2006-08-24T16:00:00,10191417.589254497,34607392.85810024,44798810.447354734,5.0,660981.4019070378,0.4822006186892496,2432478.4050021186,0.468895591189215,3093459.8069091565
 2006-08-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4462799679856399,0.0,0.43200143987587,0.0
 2006-08-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4446579509814152,0.0,0.4315257902323189,0.0
 2006-08-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4431817014797096,0.0,0.43109288629392,0.0
 2006-08-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4417677152413774,0.0,0.4306782407948302,0.0
 2006-08-24T21:00:00,0.0,0.0,0.0,4.0,16542670.639598023,0.4966602643091487,56420574.89223521,0.4865724037324376,72963245.53183323
 2006-08-24T22:00:00,0.0,0.0,0.0,4.0,16253259.60912057,0.592069517599752,55431560.0640448,0.582973123679943,71684819.67316538
 2006-08-24T23:00:00,0.0,0.0,0.0,4.0,15852676.500667593,0.6879030602807116,54063842.55669553,0.6797540085531558,69916519.05736312
 2006-08-25T00:00:00,0.0,0.0,0.0,4.0,15626802.708030043,0.7843793967505469,53292190.550170384,0.7771273352228073,68918993.25820044
 2006-08-25T01:00:00,0.0,0.0,0.0,4.0,15617047.662601084,0.8803837608734678,53257691.93667292,0.874014557954211,68874739.59927401
 2006-08-25T02:00:00,0.0,0.0,0.0,4.0,12853284.107069384,0.9733422910357814,46664870.307720095,0.968763631092886,59518154.41478948
 2006-08-25T03:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-08-25T04:00:00,0.0,0.0,0.0,4.0,164408.1090243336,0.9998211490287884,164409.36228430123,0.9999475527072256,328817.4713086348
 2006-08-25T05:00:00,0.0,0.0,0.0,4.0,153523.9865916307,0.9998292648277364,153525.10525284032,0.9999499326310284,307049.091844471
 2006-08-25T06:00:00,6960406.0353792645,1848006.7819122495,8808412.817291513,1.0,5207469.479131059,0.9992700079033372,0.0,0.9997859328973324,5207469.479131059
 2006-08-25T07:00:00,7994613.850497102,2056308.526491683,10050922.376988783,1.0,8091548.065660684,0.9981732120336548,0.0,0.9994643021356918,8091548.065660684
 2006-08-25T08:00:00,7871374.686867571,12905069.780260611,20776444.467128184,1.0,9072100.387275595,0.9969640844047004,8466547.052418461,0.999109730559548,17538647.43969406
 2006-08-25T09:00:00,8246163.015918467,20728244.160200283,28974407.176118743,1.0,9219100.62339362,0.9956214063738964,23629189.91536241,0.998715995891482,32848290.538756035
 2006-08-25T10:00:00,8699515.237012956,25367343.98508924,34066859.222102195,1.0,8800916.645856064,0.994080523340433,29176529.44121922,0.99826413844257,37977446.087075286
 2006-08-25T11:00:00,8535464.17464045,28646345.93579889,37181810.11043934,5.0,601119.0466952616,0.9487993450949036,2068298.022740352,0.9541449550147626,2669417.0694356137
 2006-08-25T12:00:00,8982698.51650157,31428545.31077818,40411243.82727975,5.0,608273.2910418491,0.8725507071329944,2145413.2912736125,0.8770612436721819,2753686.5823154617
 2006-08-25T13:00:00,9526246.415753232,33999979.74009325,43526226.15584648,5.0,628555.000488041,0.7943834532694695,2253068.6976207662,0.7963633565055818,2881623.698108807
 2006-08-25T14:00:00,10132310.260590345,36279583.60366849,46411893.86425883,5.0,657628.512889698,0.7126928993210706,2363629.354165682,0.7114982874711364,3021257.8670553807
 2006-08-25T15:00:00,10857797.01716786,36362488.25186254,47220285.2690304,5.0,697763.4591987215,0.6266923152662521,2365656.1034872984,0.6250055502573318,3063419.56268602
 2006-08-25T16:00:00,9681510.182363056,32856096.637128048,42537606.8194911,5.0,622051.0243922964,0.5434013945267725,2173692.856376283,0.5419873008962903,2795743.8807685794
 2006-08-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5099908748392619,0.0,0.5093283737431062,0.0
 2006-08-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5082982541766178,0.0,0.5088320198745854,0.0
 2006-08-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5067540780502789,0.0,0.5083791967400805,0.0
 2006-08-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5053277706301582,0.0,0.5079609381064117,0.0
 2006-08-25T21:00:00,0.0,0.0,0.0,4.0,17020919.191351116,0.5588993672377917,58040699.015141554,0.5625304692449378,75061618.20649268
 2006-08-25T22:00:00,0.0,0.0,0.0,4.0,16693800.356344778,0.6519990458210305,56925153.44657528,0.656580196974666,73618953.80292006
 2006-08-25T23:00:00,0.0,0.0,0.0,4.0,16413593.693681372,0.7456590837383335,55969841.016039,0.7511481158419361,72383434.70972037
 2006-08-26T00:00:00,0.0,0.0,0.0,4.0,15914696.114392793,0.8399237351228495,54268896.51075179,0.846277084106919,70183592.62514459
 2006-08-26T01:00:00,0.0,0.0,0.0,4.0,15705815.027919415,0.9351811868668052,53557288.909167945,0.9423428227936425,69263103.93708736
 2006-08-26T02:00:00,0.0,0.0,0.0,4.0,4319687.208621142,0.9982437120502702,10146245.673136396,0.9996331877628212,14465932.88175754
 2006-08-26T03:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-08-26T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-08-26T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-08-26T06:00:00,8039311.764937142,3160771.0193763687,11200082.784313511,1.0,9264290.001987308,0.9991386592174536,245152.85025186828,0.999747415449328,9509442.852239177
 2006-08-26T07:00:00,7833551.07778967,9551709.323203951,17385260.400993623,1.0,7846453.915981548,0.9978857964497232,3923164.273793761,0.9993800187282472,11769618.18977531
 2006-08-26T08:00:00,7869803.236062026,17555740.5470372,25425543.78309922,1.0,8447955.589338506,0.9966532467767016,16993694.4730213,0.9990185787364936,25441650.0623598
 2006-08-26T09:00:00,8429720.058241155,23463403.04887504,31893123.107116196,1.0,9591863.30374926,0.9952863389143652,29515583.963648964,0.9986177387725512,39107447.26739822
 2006-08-26T10:00:00,9176933.93445381,29506078.25082993,38683012.185283735,1.0,11022408.6116294,0.9937720787353947,40001966.01882584,0.9981736883634036,51024374.63045524
 2006-08-26T11:00:00,9497265.818171885,34080185.37929585,43577451.19746773,1.0,9946635.708372638,0.9921679253378578,42252403.15640614,0.9977032771471508,52199038.86477878
 2006-08-26T12:00:00,10396532.144465389,39482082.05520087,49878614.199666254,1.0,11604388.296175497,0.9904898511703067,43674476.671433136,0.9972111889769474,55278864.96760863
 2006-08-26T13:00:00,10891660.302425653,41688214.98680326,52579875.28922892,1.0,11316627.867785323,0.9887486709772898,43567226.05838487,0.9967005952310068,54883853.9261702
 2006-08-26T14:00:00,11190657.268155526,41170335.425904654,52360992.69406018,1.0,11784139.421804965,0.9869870622311576,46234776.73861758,0.9961840108980484,58018916.16042254
 2006-08-26T15:00:00,11189571.26313579,37123349.18651141,48312920.4496472,1.0,12105394.348239511,0.9852800644686012,42411485.60474859,0.995683441005632,54516879.9529881
 2006-08-26T16:00:00,10068202.603070162,35110536.59107539,45178739.194145545,1.0,10677995.471389882,0.9835887420809604,41338219.84285306,0.9951874678507786,52016215.314242944
 2006-08-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9819793311121112,0.0,0.9947155148739196,0.0
 2006-08-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9802680908851829,0.0,0.994213700896724,0.0
 2006-08-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9787158368841902,0.0,0.993758508959556,0.0
 2006-08-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9772216070532468,0.0,0.9933203323654634,0.0
 2006-08-26T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9757620105304836,0.0,0.9928923118428844,0.0
 2006-08-26T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9743593847251544,0.0,0.9924809977428456,0.0
 2006-08-26T23:00:00,0.0,0.0,0.0,4.0,4813507.23471477,0.9969832507174452,4821804.363556515,0.9997423221825584,9635311.598271284
 2006-08-27T00:00:00,0.0,0.0,0.0,4.0,222633.96056448168,0.999785651889464,222635.99362963944,0.9999371433208736,445269.9541941212
 2006-08-27T01:00:00,0.0,0.0,0.0,4.0,213602.02006862868,0.9997905820477034,213603.9269502464,0.999938589068978,427205.94701887504
 2006-08-27T02:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-08-27T03:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-08-27T04:00:00,0.0,0.0,0.0,4.0,184714.60993576195,0.9998083306173656,184716.12894314164,0.999943793762154,369430.7388789036
