version,0.3.0
 2006-08-27T05:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-08-27T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991491811021752,0.0,0.9997505009476332,0.0
 2006-08-27T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9979753483496429,0.0,0.9994062794450989,0.0
 2006-08-27T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9967216786372092,0.0,0.999038646090888,0.0
 2006-08-27T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9953524788833632,0.0,0.9986371340394292,0.0
 2006-08-27T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9938334592054772,0.0,0.9981916879273036,0.0
 2006-08-27T11:00:00,0.0,0.0,0.0,1.0,0.0,0.992150587614716,0.0,0.9976981929329832,0.0
 2006-08-27T12:00:00,0.0,0.0,0.0,1.0,0.0,0.990434582832299,0.0,0.9971949817699912,0.0
 2006-08-27T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9887064485964698,0.0,0.996688213695958,0.0
 2006-08-27T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9869752804171088,0.0,0.9961805559307834,0.0
 2006-08-27T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9852441122377472,0.0,0.9956728981656088,0.0
 2006-08-27T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9835214391002756,0.0,0.9951677315356294,0.0
 2006-08-27T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9818355778109922,0.0,0.99467335982483,0.0
 2006-08-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9802072603173658,0.0,0.9941958625893422,0.0
 2006-08-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9786580402599052,0.0,0.9937415603433152,0.0
 2006-08-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.977182545030272,0.0,0.9933088775920198,0.0
 2006-08-27T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9757680605088528,0.0,0.9928940859735168,0.0
 2006-08-27T22:00:00,0.0,0.0,0.0,1.0,0.0,0.974398472030992,0.0,0.9924924599303808,0.0
 2006-08-27T23:00:00,0.0,0.0,0.0,4.0,4696771.992436987,0.998040959425845,4710905.435713873,0.999937921800622,9407677.42815086
 2006-08-28T00:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-08-28T01:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-08-28T02:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-08-28T03:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-08-28T04:00:00,0.0,0.0,0.0,4.0,187925.3147054318,0.9998047657337156,187926.8680101745,0.9999427483750633,375852.1827156064
 2006-08-28T05:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-08-28T06:00:00,14124154.28634563,18594245.74308058,32718400.02942621,1.0,14865453.060831249,0.9991788397061194,10495906.453270474,0.9997591982081168,25361359.51410172
 2006-08-28T07:00:00,11821874.427405572,23127114.75756441,34948989.184969984,1.0,12669949.889494712,0.9979594201461,20862705.582089067,0.9994016085666076,33532655.471583784
 2006-08-28T08:00:00,11202076.491260936,28785320.932655163,39987397.423916094,1.0,12412152.3238704,0.996723806190111,37677730.09602549,0.999039269986801,50089882.41989589
 2006-08-28T09:00:00,11191487.70023078,32841861.492369656,44033349.19260043,1.0,11509189.65014933,0.9953949446117378,44590310.74668981,0.998649586935122,56099500.39683914
 2006-08-28T10:00:00,11258980.751284825,35683672.120826654,46942652.87211148,1.0,11784067.904597515,0.9939565741057198,46923104.83279946,0.9982277908524052,58707172.737396985
 2006-08-28T11:00:00,11030204.395933578,38894634.30562439,49924838.70155797,5.0,763726.8390138325,0.9396769231114676,2449982.7130863955,0.9483945206744634,3213709.552100228
 2006-08-28T12:00:00,11464138.798508288,37901453.19753786,49365591.99604615,5.0,769782.2687827068,0.841279027814673,2556293.768801714,0.8548616877899208,3326076.0375844203
 2006-08-28T13:00:00,11460701.834243946,36036493.52698573,47497195.36122968,5.0,811883.5181819253,0.7400321734469855,2476217.63637753,0.7628675921535791,3288101.154559456
 2006-08-28T14:00:00,11458231.039261729,34882606.347989574,46340837.3872513,5.0,778417.3461571953,0.6415255247978104,2417473.869711775,0.6739018074160826,3195891.21586897
 2006-08-28T15:00:00,12325184.707485463,39495575.381029785,51820760.08851525,5.0,873868.7016307679,0.5367919056619809,2719297.456757307,0.579712737675002,3593166.1583880745
 2006-08-28T16:00:00,11794310.066589814,40432219.28368766,52226529.35027747,5.0,734417.2152390259,0.4369517540574772,2722950.5691136965,0.4792365755680456,3457367.7843527226
 2006-08-28T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3969463129203707,0.0,0.4378376074786589,0.0
 2006-08-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.39522666529881,0.0,0.4373333280684564,0.0
 2006-08-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3936407218831806,0.0,0.4368682568525743,0.0
 2006-08-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3921489508106415,0.0,0.4364308012790107,0.0
 2006-08-28T21:00:00,0.0,0.0,0.0,4.0,16927545.606835622,0.4455213410860378,57686466.01420426,0.4906119176123549,74614011.62103988
 2006-08-28T22:00:00,0.0,0.0,0.0,4.0,16630561.23422027,0.5407842265811299,56679886.82164769,0.5865132416696719,73310448.05586796
 2006-08-28T23:00:00,0.0,0.0,0.0,4.0,16430376.25891181,0.6352794302767425,56003250.52627301,0.6816243528042919,72433626.78518483
 2006-08-29T00:00:00,0.0,0.0,0.0,4.0,16230517.34366481,0.7297792154102982,55327697.99925143,0.7767278590336911,71558215.34291625
 2006-08-29T01:00:00,0.0,0.0,0.0,4.0,16041831.904729417,0.8243331059744832,54690235.89925203,0.8718723823149476,70732067.80398145
 2006-08-29T02:00:00,0.0,0.0,0.0,4.0,15966626.762541872,0.918735254101444,50783705.787051454,0.96579823707796,66750332.54959332
 2006-08-29T03:00:00,0.0,0.0,0.0,4.0,7191496.788424193,0.993679381608613,204892.25395233545,0.9999400793016396,7396389.042376528
 2006-08-29T04:00:00,0.0,0.0,0.0,4.0,204635.7668116661,0.99979475372006,204637.54427442417,0.9999398123942972,409273.3110860904
 2006-08-29T05:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-08-29T06:00:00,13156314.772516146,13096654.34130218,26252969.113818325,1.0,13510033.693129305,0.9991216993527152,5589750.960364057,0.9997424420405436,19099784.65349336
 2006-08-29T07:00:00,11072944.90363744,19834241.446567312,30907186.35020475,1.0,13566421.555908682,0.9978174821545276,21430167.82703822,0.9993599858493846,34996589.3829469
 2006-08-29T08:00:00,10803587.548260264,27118735.45352972,37922323.00178998,1.0,11817865.695822917,0.9964736137222684,33722144.28557273,0.9989659021011142,45540009.98139565
 2006-08-29T09:00:00,11209001.044379571,33263567.414604504,44472568.45898407,1.0,11686978.045947729,0.9950038155643788,42588900.85465956,0.9985348899920724,54275878.90060729
 2006-08-29T10:00:00,11528026.38464633,36592943.25876214,48120969.64340848,1.0,11949402.030841785,0.9934001615033812,49577206.5199575,0.9980646252041532,61526608.550799295
 2006-08-29T11:00:00,11314672.049936458,37809003.43039583,49123675.480332285,5.0,714789.2185498682,0.9406752877129724,2351004.6854377487,0.9484404415173778,3065793.9039876168
 2006-08-29T12:00:00,11592394.648415407,37121596.943206586,48713991.591622,5.0,796374.9718532406,0.8433374183643494,2489243.188425959,0.8595040077269084,3285618.1602792
 2006-08-29T13:00:00,12084233.013962615,41793151.28526346,53877384.29922608,5.0,781235.7103578133,0.7482197285500427,2815566.913745387,0.7644358143778657,3596802.6241032
 2006-08-29T14:00:00,12729203.93229032,45655844.093613446,58385048.02590378,5.0,801677.743199176,0.6452758487630709,2931136.6136115887,0.6569469334332211,3732814.356810765
 2006-08-29T15:00:00,13349672.195873171,46149555.91574679,59499228.11161997,5.0,891737.5281052564,0.5367830931496218,3013899.8569794004,0.5472038093122668,3905637.385084657
 2006-08-29T16:00:00,12101958.338388532,42972376.39811094,55074334.73649947,5.0,734873.3797223824,0.436832380773311,2824643.0025923457,0.4407746273672575,3559516.382314728
 2006-08-29T17:00:00,0.0,0.0,0.0,1.0,0.0,0.3968198700163959,0.0,0.3980456875431037,0.0
 2006-08-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.3951550693517972,0.0,0.3975574917716428,0.0
 2006-08-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.3936257595487651,0.0,0.39710902812373,0.0
 2006-08-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.3921629773852933,0.0,0.3966800734254525,0.0
 2006-08-29T21:00:00,0.0,0.0,0.0,4.0,16737594.121770509,0.4468281111077523,57072380.26031368,0.452313488129026,73809974.38208418
 2006-08-29T22:00:00,0.0,0.0,0.0,4.0,16546161.114629831,0.5417716772263139,56419669.190892994,0.5481596826758737,72965830.30552283
 2006-08-29T23:00:00,0.0,0.0,0.0,4.0,16313824.186826376,0.6348023589791953,55627711.32896502,0.6420573351955583,71941535.51579142
 2006-08-30T00:00:00,0.0,0.0,0.0,4.0,16052718.045451406,0.7316333257217549,54737848.94384712,0.7397497182330882,70790566.98929852
 2006-08-30T01:00:00,0.0,0.0,0.0,4.0,15860834.867314711,0.8268154605550233,54084248.45796609,0.8357517364601135,69945083.32528082
 2006-08-30T02:00:00,0.0,0.0,0.0,4.0,15569771.83456752,0.9222281773108146,53092604.693812296,0.9319535709120682,68662376.52837981
 2006-08-30T03:00:00,0.0,0.0,0.0,4.0,6179827.414086497,0.9952318943934672,15258892.395307085,0.9979983673175936,21438719.80939358
 2006-08-30T04:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-08-30T05:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-08-30T06:00:00,10810316.874919372,6044471.864928124,16854788.739847496,1.0,11413875.567085886,0.9991970162785296,1472449.7881507603,0.9997645284112928,12886325.355236648
 2006-08-30T07:00:00,9175591.73105672,9283288.984410789,18458880.71546751,1.0,10831701.620674938,0.9980539274871216,0.0,0.9994293224456556,10831701.620674938
 2006-08-30T08:00:00,8777631.316376338,17931686.775194276,26709318.091570616,1.0,9704485.504175832,0.9969141182441978,11177968.183266863,0.9990950781937764,20882453.687442698
 2006-08-30T09:00:00,8952353.086889617,23272740.250988837,32225093.33787845,1.0,10430306.486384006,0.995677477442797,27449830.667637173,0.9987324384958848,37880137.15402117
 2006-08-30T10:00:00,9244248.546223842,26031016.04337966,35275264.5896035,1.0,10303582.274912514,0.9943305329289012,34027818.25349971,0.9983374526996518,44331400.52841223
 2006-08-30T11:00:00,8907869.626951886,24484730.92035351,33392600.54730539,5.0,613624.606554299,0.950064049897952,1800458.4069873933,0.9605066566720504,2414083.0135416924
 2006-08-30T12:00:00,9445056.533934845,26124809.762166068,35569866.296100914,5.0,662824.2083432546,0.8702207963593466,1891797.8853282493,0.894927433097989,2554622.0936715044
 2006-08-30T13:00:00,10077788.22498996,31639822.8784938,41717611.10348376,5.0,694491.3177879088,0.7820354433493909,2250564.9401145177,0.81585914838689,2945056.257902426
 2006-08-30T14:00:00,10274830.420362717,30935643.370294597,41210473.7906573,5.0,693432.9221926654,0.6942103162393263,2174827.922935805,0.734656504357588,2868260.84512847
 2006-08-30T15:00:00,10932068.905998398,34021043.128600955,44953112.03459936,5.0,748596.8088191639,0.6024215985464477,2345581.6882115942,0.6517781391306124,3094178.4970307588
 2006-08-30T16:00:00,9560346.526738834,30666681.23244852,40227027.75918736,5.0,622598.126905729,0.5173384900619357,2110357.507625245,0.5705639817038722,2732955.6345309746
 2006-08-30T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4837899776951944,0.0,0.5385549740156979,0.0
 2006-08-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4821924010023344,0.0,0.5380864913903463,0.0
 2006-08-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4807559298713817,0.0,0.5376652522913542,0.0
 2006-08-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4794219049003597,0.0,0.5372740550965641,0.0
 2006-08-30T21:00:00,0.0,0.0,0.0,4.0,16169433.792448198,0.5349798786602397,55098740.37113417,0.5934936353701775,71268174.16358237
 2006-08-30T22:00:00,0.0,0.0,0.0,4.0,16000826.376448467,0.6312742735124685,54531192.703994274,0.6902490793024693,70532019.08044274
 2006-08-30T23:00:00,0.0,0.0,0.0,4.0,15872809.362357084,0.7271939372328359,54102031.63247475,0.7866351884634589,69974840.99483183
 2006-08-31T00:00:00,0.0,0.0,0.0,4.0,15688293.01932313,0.8230758603959444,53480045.36726534,0.8829770915196514,69168338.38658848
 2006-08-31T01:00:00,0.0,0.0,0.0,4.0,15614223.426399488,0.9187755833273528,42635663.75961308,0.9754184918288707,58249887.18601257
 2006-08-31T02:00:00,0.0,0.0,0.0,4.0,6923962.740227372,0.9939552205755304,196171.03208786267,0.9999413026269588,7120133.772315236
 2006-08-31T03:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-08-31T04:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-08-31T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-08-31T06:00:00,10526985.551265256,4245762.501144208,14772748.05240946,1.0,11686026.65966318,0.9991537004138948,909946.9241195656,0.999751826216729,12595973.583782746
 2006-08-31T07:00:00,8964825.41178323,5578077.535266362,14542902.94704959,1.0,10908689.84980316,0.9979643755872022,0.0,0.9994030617288048,10908689.84980316
 2006-08-31T08:00:00,8437401.721531676,11068973.682964323,19506375.404495995,1.0,8552648.954299325,0.9968120838337468,0.0,0.9990651570333732,8552648.954299325
 2006-08-31T09:00:00,8332499.030979709,15591598.425369017,23924097.456348725,1.0,9253293.487464236,0.9956442178368275,7584879.657846775,0.99872268525675,16838173.145311013
 2006-08-31T10:00:00,8343726.850628369,18892102.97390277,27235829.824531134,1.0,9327412.923042614,0.9944430795925072,14382410.204712406,0.9983704565339449,23709823.127755016
 2006-08-31T11:00:00,8135427.238032822,19688756.819722075,27824184.057754897,5.0,596701.8435316208,0.9510505890455034,1523863.4272161052,0.9684137040487,2120565.270747726
 2006-08-31T12:00:00,8531992.63838749,21239937.137337346,29771929.77572484,5.0,627111.2613381684,0.8741039593928379,1622194.641500533,0.9089530890346444,2249305.902838702
 2006-08-31T13:00:00,8516506.825093118,21675078.245940644,30191585.07103376,5.0,627083.5548655957,0.794406169115122,1606189.664657985,0.8494448792558993,2233273.2195235807
 2006-08-31T14:00:00,8332385.834745857,21096693.871124648,29429079.705870505,5.0,615346.2210268851,0.7163116600263703,1542218.90457949,0.7919524336776155,2157565.1256063757
 2006-08-31T15:00:00,8193137.070423714,18696936.06401053,26890073.13443425,5.0,606077.5228473098,0.6394961148724769,1366880.7851096345,0.7391713680662327,1972958.3079569447
 2006-08-31T16:00:00,6752860.4577121325,16468753.290234083,23221613.74794621,5.0,502885.46227323846,0.5708398943968076,1183081.265982045,0.6933130291586047,1685966.7282552836
 2006-08-31T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5426912923780111,0.0,0.6745379023258057,0.0
 2006-08-31T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5414229522844569,0.0,0.6741659669442225,0.0
 2006-08-31T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5402075545055363,0.0,0.6738095566730538,0.0
 2006-08-31T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5390022698717222,0.0,0.6734561120390224,0.0
 2006-08-31T21:00:00,0.0,0.0,0.0,4.0,15638308.800753873,0.5955998710472421,53250955.20522539,0.7303211897265088,68889264.00597927
 2006-08-31T22:00:00,0.0,0.0,0.0,4.0,15589860.753982097,0.6930423912200739,53102942.41635311,0.8276519192234311,68692803.1703352
 2006-08-31T23:00:00,0.0,0.0,0.0,4.0,15545153.614286032,0.7899141093450784,52968019.91174115,0.9244542944812482,68513173.52602717
 2006-09-01T00:00:00,0.0,0.0,0.0,4.0,15522395.578494752,0.8862202316006934,19519612.83073717,0.9962034770674162,35042008.40923192
 2006-09-01T01:00:00,0.0,0.0,0.0,4.0,11983093.437019568,0.9772969400513168,187348.35535004828,0.999943037524684,12170441.792369615
 2006-09-01T02:00:00,0.0,0.0,0.0,4.0,185884.6138159961,0.999806661948423,185886.1433979019,0.9999433044320264,371770.757213898
 2006-09-01T03:00:00,0.0,0.0,0.0,4.0,184430.73159144924,0.9998075721314826,184432.24197260017,0.9999435713393688,368862.9735640495
 2006-09-01T04:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-09-01T05:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-09-01T06:00:00,7955115.600489439,582748.2747261415,8537863.87521558,1.0,6693386.85371261,0.9991796975175348,0.0,0.999759449757695,6693386.85371261
 2006-09-01T07:00:00,7491499.29684968,0.0,7491499.29684968,1.0,6667814.861636074,0.9980397690839724,0.0,0.9994251705536636,6667814.861636074
 2006-09-01T08:00:00,7262456.691280939,3055934.137795763,10318390.829076702,1.0,9282035.84449486,0.9969289412254548,0.0,0.999099424970495,9282035.84449486
 2006-09-01T09:00:00,7324712.686228145,9536307.53086925,16861020.217097394,1.0,7623161.918768033,0.9957737166599188,381282.8635115675,0.9987606602402934,8004444.782279601
 2006-09-01T10:00:00,7466015.901681915,15633337.051822592,23099352.95350451,1.0,8382669.206901779,0.9945904133683752,9050457.757872704,0.998413661542148,17433126.96477448
 2006-09-01T11:00:00,7320984.9046707805,21072214.194843173,28393199.099513948,5.0,560480.3682074297,0.9535526895589688,1383752.0310002605,0.9720541879175192,1944232.39920769
 2006-09-01T12:00:00,7795376.576562492,20887999.835426062,28683376.41198856,5.0,581739.104438305,0.8818923135324842,1597642.300082408,0.9141444841215004,2179381.4045207133
 2006-09-01T13:00:00,8060754.526821872,20144311.25940044,28205065.78622232,5.0,588457.201630161,0.8075333445074904,1492219.7224868145,0.8579644049660263,2080676.9241169752
 2006-09-01T14:00:00,8502338.746177407,23377997.88619927,31880336.632376675,5.0,608853.0498889587,0.7329233365892528,1682148.117716716,0.8004979332076689,2291001.1676056758
 2006-09-01T15:00:00,8358891.459687572,20564956.83994124,28923848.299628817,5.0,602642.5483165992,0.6548004571897456,1483117.8112747537,0.7409737928655745,2085760.359591353
 2006-09-01T16:00:00,6494803.596596137,16063895.478469284,22558699.07506542,5.0,478688.4510321377,0.5872178768073905,1130990.914604866,0.693947531210117,1609679.3656370034
 2006-09-01T17:00:00,0.0,0.0,0.0,1.0,0.0,0.561524022180136,0.0,0.677162946018834,0.0
 2006-09-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5601910780514973,0.0,0.6767720657765128,0.0
 2006-09-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5589226873922176,0.0,0.676400115566744,0.0
 2006-09-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5576750286804065,0.0,0.6760342449131067,0.0
 2006-09-01T21:00:00,0.0,0.0,0.0,4.0,15891371.614227202,0.6135515882099035,54125656.79201274,0.7322923089259586,70017028.40623994
 2006-09-01T22:00:00,0.0,0.0,0.0,4.0,15592827.829501051,0.7104020420315198,53121605.07695884,0.8291677133621795,68714432.90645988
 2006-09-01T23:00:00,0.0,0.0,0.0,4.0,15067897.420016496,0.8081080731124063,51341843.46001889,0.926869536760064,66409740.880035385
 2006-09-02T00:00:00,0.0,0.0,0.0,4.0,14970012.466579638,0.906521034393978,16564150.06172282,0.9973575059391344,31534162.528302457
 2006-09-02T01:00:00,0.0,0.0,0.0,4.0,8256632.906519052,0.9896947835775493,168269.417601709,0.9999466185315274,8424902.32412076
 2006-09-02T02:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-09-02T03:00:00,0.0,0.0,0.0,4.0,172228.57524911544,0.9998147777473712,172229.9238225536,0.9999456843558292,344458.499071669
 2006-09-02T04:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-09-02T05:00:00,0.0,0.0,0.0,4.0,172228.57524911544,0.9998147777473712,172229.9238225536,0.9999456843558292,344458.499071669
 2006-09-02T06:00:00,7668611.223392385,402313.4266614384,8070924.650053822,1.0,8594940.63655462,0.9991796975175348,0.0,0.999759449757695,8594940.63655462
 2006-09-02T07:00:00,7436345.144253127,841974.5269513186,8278319.671204446,1.0,7930474.11981105,0.9980241948405084,0.0,0.999420603472472,7930474.11981105
 2006-09-02T08:00:00,7140089.513185006,0.0,7140089.513185006,1.0,7486598.937663193,0.9968815105749048,0.0,0.9990855161323208,7486598.937663193
 2006-09-02T09:00:00,7169454.915239392,1113885.8757503105,8283340.790989701,1.0,7617753.223736729,0.9957469168253864,0.0,0.9987528013018796,7617753.223736729
 2006-09-02T10:00:00,7259539.40612776,4588470.150847981,11848009.55697574,1.0,8053335.906153104,0.9945886583163186,0.0,0.9984131468805368,8053335.906153104
 2006-09-02T11:00:00,7071606.78957585,8334248.525413589,15405855.314989438,1.0,7469893.262821996,0.9933995547146752,0.0,0.9980644472659252,7469893.262821996
 2006-09-02T12:00:00,7454489.805771242,11311642.03877975,18766131.84455099,1.0,8649444.981796803,0.9921812241236736,2553524.348542499,0.9977071769599865,11202969.3303393
 2006-09-02T13:00:00,7492329.876110332,14254460.767687725,21746790.643798053,1.0,8199493.036059182,0.9909535388734488,5242895.935815724,0.9973471634396956,13442388.971874904
 2006-09-02T14:00:00,7566595.894898988,14474553.492030244,22041149.38692923,1.0,8225725.518643032,0.9897015926094928,7109083.587583638,0.99698003547948,15334809.10622667
 2006-09-02T15:00:00,7553808.009815837,14387602.942021456,21941410.95183729,1.0,8200894.3086682195,0.9884170103835168,8101080.129188866,0.9966033371610862,16301974.437857088
 2006-09-02T16:00:00,6139130.516065091,12242785.178027185,18381915.694092277,1.0,6581583.558804248,0.9871445744661947,4689531.621451098,0.9962302006964624,11271115.180255346
 2006-09-02T17:00:00,0.0,0.0,0.0,1.0,0.0,0.985904538537508,0.0,0.9958665653918172,0.0
 2006-09-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9846067818331248,0.0,0.9954860037132108,0.0
 2006-09-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9833591231213136,0.0,0.9951201330595736,0.0
 2006-09-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.982122487737669,0.0,0.994757494950416,0.0
 2006-09-02T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9809070899587484,0.0,0.9944010846792471,0.0
 2006-09-02T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9797018053249342,0.0,0.994047640045216,0.0
 2006-09-02T23:00:00,0.0,0.0,0.0,4.0,3534929.6520716967,0.9990094087331286,3537189.8476680685,0.9999420811067072,7072119.499739763
 2006-09-03T00:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-03T01:00:00,0.0,0.0,0.0,4.0,194695.2344975472,0.9998008974557124,194696.87940785996,0.999941614018858,389392.1139054072
 2006-09-03T02:00:00,0.0,0.0,0.0,4.0,194832.15017751875,0.999801352547242,194833.8000441021,0.9999417474725292,389665.9502216209
 2006-09-03T03:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-03T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-03T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-03T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991112062422998,0.0,0.9997393649801825,0.0
 2006-09-03T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9979190686971244,0.0,0.9993897756744298,0.0
 2006-09-03T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9967007381061228,0.0,0.9990325053684912,0.0
 2006-09-03T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9954359881790816,0.0,0.9986616227880916,0.0
 2006-09-03T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9941030756540212,0.0,0.9982707518133864,0.0
 2006-09-03T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9927167657227974,0.0,0.997864222274596,0.0
 2006-09-03T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9912445951896182,0.0,0.9974325144765092,0.0
 2006-09-03T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9897071948705012,0.0,0.9969816783188864,0.0
 2006-09-03T14:00:00,0.0,0.0,0.0,1.0,0.0,0.988146129791834,0.0,0.9965239025703622,0.0
 2006-09-03T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9865376340626169,0.0,0.9960522179836636,0.0
 2006-09-03T16:00:00,0.0,0.0,0.0,1.0,0.0,0.984902338498867,0.0,0.995572674458551,0.0
 2006-09-03T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9832951574785136,0.0,0.9951013754046802,0.0
 2006-09-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.98179699616241,0.0,0.9946620459191504,0.0
 2006-09-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9804274740520637,0.0,0.994260439338008,0.0
 2006-09-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9791766802652696,0.0,0.9938936493368584,0.0
 2006-09-03T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9779527874444592,0.0,0.993534747930494,0.0
 2006-09-03T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9767262652059214,0.0,0.993175075458474,0.0
 2006-09-03T23:00:00,0.0,0.0,0.0,4.0,3997644.8511327542,0.9985197028345502,4004294.183516781,0.9999430152824056,8001939.034649535
 2006-09-04T00:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-09-04T01:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-09-04T02:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-09-04T03:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-09-04T04:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-09-04T05:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-09-04T06:00:00,10350099.417306786,1801367.994754485,12151467.412061272,1.0,10727462.224995105,0.9991896041859288,0.0,0.999762354846408,10727462.224995105
 2006-09-04T07:00:00,9005492.67426399,3413875.739803412,12419368.414067402,1.0,10706596.139731092,0.9979944621938948,0.0,0.9994118844992884,10706596.139731092
 2006-09-04T08:00:00,8919605.736476354,14755507.89357812,23675113.630054478,1.0,9720840.073253945,0.9967267794547724,12535966.49817577,0.9990401418841194,22256806.57142971
 2006-09-04T09:00:00,9292445.93464069,21686215.76765309,30978661.702293776,1.0,9472846.406343868,0.9953717570662226,26412885.05520551,0.9986427872852226,35885731.46154937
 2006-09-04T10:00:00,9782371.97973224,23939374.220346503,33721746.20007874,1.0,10926770.548973417,0.993886616424444,27766025.4269572,0.998207276057507,38692795.975930616
 2006-09-04T11:00:00,9681218.610254766,24474686.387346268,34155904.99760104,5.0,630482.8446820155,0.948053019898898,1825613.727663225,0.9595173200062088,2456096.5723452405
 2006-09-04T12:00:00,9643361.928412285,22837462.331251603,32480824.259663887,5.0,649188.2678241665,0.8664467941653649,1673331.2755374722,0.8959756426838048,2322519.5433616387
 2006-09-04T13:00:00,8828240.885313317,14941726.419236807,23769967.30455013,5.0,607535.0347582811,0.787213050666406,1047639.6171938716,0.8469382683829614,1655174.6519521526
 2006-09-04T14:00:00,8750493.23607729,15451441.602328,24201934.83840529,5.0,606755.7800615276,0.7108496056942176,1098021.077794382,0.8097550399054155,1704776.8578559093
 2006-09-04T15:00:00,10375914.942889364,27182561.44458339,37558476.38747275,5.0,752296.8237437055,0.6234924462080959,1933323.5322367852,0.751271849340481,2685620.3559804917
 2006-09-04T16:00:00,9573811.740361258,26435111.73834398,36008923.478705235,5.0,639973.6210672468,0.5365542952410551,1885015.6741485524,0.6796637590044163,2524989.2952157995
 2006-09-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5020929684670125,0.0,0.6514657515829444,0.0
 2006-09-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5005768341958396,0.0,0.6510211516041646,0.0
 2006-09-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4991919401049309,0.0,0.6506150372545734,0.0
 2006-09-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4978054279108053,0.0,0.65020844840304,0.0
 2006-09-04T21:00:00,0.0,0.0,0.0,4.0,16530243.915261744,0.5524569107940681,56277004.73650306,0.7051910949306212,72807248.65176481
 2006-09-04T22:00:00,0.0,0.0,0.0,4.0,16243161.246813055,0.6474641116019556,55318853.00352798,0.8000727812566856,71562014.25034103
 2006-09-04T23:00:00,0.0,0.0,0.0,4.0,16146522.196148174,0.7424125787609025,55010101.74477006,0.8949203626182195,71156623.94091822
 2006-09-05T00:00:00,0.0,0.0,0.0,4.0,15927262.652253125,0.8371362472347138,37796321.12015806,0.9824845242418492,53723583.77241119
 2006-09-05T01:00:00,0.0,0.0,0.0,4.0,15772363.639644329,0.9320983564939608,200096.00681356623,0.9999407465699957,15972459.646457892
 2006-09-05T02:00:00,0.0,0.0,0.0,4.0,4853656.238584706,0.9977175354484492,200096.00681356623,0.9999407465699957,5053752.245398274
 2006-09-05T03:00:00,0.0,0.0,0.0,4.0,192056.63482597927,0.9998037797020676,192058.25173891356,0.9999424592254424,384114.8865648928
 2006-09-05T04:00:00,0.0,0.0,0.0,4.0,187925.3147054318,0.9998047657337156,187926.8680101745,0.9999427483750633,375852.1827156064
 2006-09-05T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-05T06:00:00,10026867.018210188,209707.41321378868,10236574.431423975,1.0,11485939.30211324,0.9991386592174536,0.0,0.999747415449328,11485939.30211324
 2006-09-05T07:00:00,9037099.577446269,5673592.320121046,14710691.897567311,1.0,10389086.152733294,0.9978857964497232,0.0,0.9993800187282472,10389086.152733294
 2006-09-05T08:00:00,8913149.615230488,15840035.002365898,24753184.617596388,1.0,10020201.884840526,0.996621046522682,12861784.606352746,0.9990091361478478,22881986.49119328
 2006-09-05T09:00:00,9145463.254008766,19805079.502715956,28950542.756724723,1.0,10623919.715871332,0.9952940881118032,24896785.60040973,0.9986200111920076,35520705.316281065
 2006-09-05T10:00:00,9134288.74544433,19963832.40667524,29098121.152119573,1.0,9928562.11855722,0.993910439201886,24157382.41417745,0.9982142619864888,34085944.53273467
 2006-09-05T11:00:00,9337286.483359676,26275751.529264145,35613038.012623824,5.0,613463.1595172532,0.9499405167429112,2066758.1916478544,0.9556230043530116,2680221.351165108
 2006-09-05T12:00:00,10041877.309642294,26950877.09032855,36992754.39997085,5.0,673999.6572376894,0.8670469913728428,1941490.7097938245,0.8815546418452485,2615490.3670315137
 2006-09-05T13:00:00,10122896.129665958,27584914.92882444,37707811.0584904,5.0,709324.9099516566,0.7800685337320905,1970976.0266374475,0.8097849550062671,2680300.936589104
 2006-09-05T14:00:00,10569131.941326208,31241772.13864551,41810904.07997172,5.0,723896.4192695996,0.6900413266647388,2198783.265819974,0.7335934908847715,2922679.6850895733
 2006-09-05T15:00:00,11054716.907924362,32708188.187696103,43762905.09562046,5.0,748026.7237674856,0.5954410913261855,2287906.069772258,0.6502942580058485,3035932.7935397434
 2006-09-05T16:00:00,9729195.745953076,29076127.17940871,38805322.92536179,5.0,641069.7963981577,0.5088424798638262,2051279.3708183423,0.5713848941947028,2692349.1672165003
 2006-09-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4741811934993779,0.0,0.5404804052091343,0.0
 2006-09-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4725529840899898,0.0,0.5400029396688938,0.0
 2006-09-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4710639056423353,0.0,0.539566273696218,0.0
 2006-09-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4696245016993017,0.0,0.5391441745624564,0.0
 2006-09-05T21:00:00,0.0,0.0,0.0,4.0,17215590.08187403,0.5229278148436621,58655729.231237546,0.5931829619202471,75871319.31311159
 2006-09-05T22:00:00,0.0,0.0,0.0,4.0,17109917.722702384,0.615232829578128,58305541.66706242,0.6860175369594391,75415459.38976482
 2006-09-05T23:00:00,0.0,0.0,0.0,4.0,16657692.339806307,0.7077020754475237,56773407.047449805,0.7790065819125388,73431099.3872561
 2006-09-06T00:00:00,0.0,0.0,0.0,4.0,16012388.581756806,0.8018662567876936,54581315.88547825,0.8736221643557215,70593704.46723506
 2006-09-06T01:00:00,0.0,0.0,0.0,4.0,15681698.61241279,0.8971371911124647,48330414.0288702,0.9677534673283198,64012112.64128298
 2006-09-06T02:00:00,0.0,0.0,0.0,4.0,10389070.305654151,0.9842129808691156,192508.60114819827,0.9999420811067072,10581578.906802349
 2006-09-06T03:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-06T04:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-09-06T05:00:00,0.0,0.0,0.0,4.0,187925.3147054318,0.9998047657337156,187926.8680101745,0.9999427483750633,375852.1827156064
 2006-09-06T06:00:00,9550084.532609535,404427.6519608493,9954512.184570389,1.0,11047441.286654336,0.999139488495352,0.0,0.9997476586315734,11047441.286654336
 2006-09-06T07:00:00,8977105.224665806,11110412.384514544,20087517.60918035,1.0,10651206.726310974,0.9978631430046836,6816587.947963372,0.99937337570106,17467794.674274348
 2006-09-06T08:00:00,9251554.968013024,20688742.28358621,29940297.25159923,1.0,10815773.792587448,0.996522502351238,26413894.006276272,0.9989802384853088,37229667.79886373
 2006-09-06T09:00:00,9697019.601121183,26274871.1010242,35971890.70214538,1.0,10370138.611872075,0.9950610180413876,34602308.830914654,0.9985516643771306,44972447.44278673
 2006-09-06T10:00:00,10056782.65078137,30186810.658522338,40243593.30930371,1.0,11610175.796034155,0.9934941631871472,39058096.59320781,0.9980921908013451,50668272.38924198
 2006-09-06T11:00:00,10234392.488829255,34493550.19741628,44727942.68624554,5.0,634329.6336042495,0.9469407942191808,2321358.1734838043,0.9497102114298972,2955687.807088054
 2006-09-06T12:00:00,11127208.555492122,38293277.75719475,49420486.31268688,5.0,731427.7684701763,0.8586991622509023,2658902.388809194,0.8571952709267591,3390330.1572793694
 2006-09-06T13:00:00,11507443.258205691,40731299.308580376,52238742.56678607,5.0,773142.640875126,0.7631767168732347,2756163.1078367424,0.7575599856893734,3529305.748711869
 2006-09-06T14:00:00,11399426.76995309,38844038.41142758,50243465.18138066,5.0,747297.3749636087,0.6674986884608543,2604513.2898169504,0.6594977639128011,3351810.664780559
 2006-09-06T15:00:00,11182617.78442748,34732997.75484786,45915615.53927534,5.0,748462.598214404,0.5740025257792739,2384190.25291793,0.5693503106601094,3132652.851132334
 2006-09-06T16:00:00,10258494.820788546,33723153.325548686,43981648.146337226,5.0,662814.0462440796,0.4858556947158556,2318161.5311237792,0.4837486346959966,2980975.577367859
 2006-09-06T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4497918585128353,0.0,0.4484064275789114,0.0
 2006-09-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4481397144493375,0.0,0.4479219433023281,0.0
 2006-09-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4466324386612066,0.0,0.4474799410363282,0.0
 2006-09-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4451405601365008,0.0,0.44704245395287,0.0
 2006-09-06T21:00:00,0.0,0.0,0.0,4.0,17342670.39410446,0.498338042417304,59138121.9522453,0.5012612931768419,76480792.34634976
 2006-09-06T22:00:00,0.0,0.0,0.0,4.0,16980640.728258155,0.5906772964553754,57903325.80763902,0.5945906883747205,74883966.53589717
 2006-09-06T23:00:00,0.0,0.0,0.0,4.0,16603955.22676893,0.6839786330452834,56618847.12344868,0.6888276133160766,73222802.3502176
 2006-09-07T00:00:00,0.0,0.0,0.0,4.0,16409738.705529112,0.7774958824947312,55956849.74933264,0.7832493944282527,72366588.45486175
 2006-09-07T01:00:00,0.0,0.0,0.0,4.0,16215579.925681606,0.8710627242382601,55295278.27776196,0.8776958836156842,71510858.20344357
 2006-09-07T02:00:00,0.0,0.0,0.0,4.0,15506851.470563844,0.9639688334355836,48390406.48844528,0.9701782311043798,63897257.959009126
 2006-09-07T03:00:00,0.0,0.0,0.0,4.0,213602.02006862868,0.9997905820477034,213603.9269502464,0.999938589068978,427205.94701887504
 2006-09-07T04:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-09-07T05:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-09-07T06:00:00,10350918.113528645,7970775.053493835,18321693.16702248,1.0,12074194.22586808,0.9991184523107688,1165665.3801971,0.9997414898591916,13239859.60606518
 2006-09-07T07:00:00,9238353.996282998,15883586.905109584,25121940.901392583,1.0,10951070.768654946,0.9978174821545278,13557173.915874137,0.9993599858493846,24508244.68452908
 2006-09-07T08:00:00,9392197.279029602,23498551.61985984,32890748.89888944,1.0,10377430.090242663,0.9964945595206184,30068456.6892168,0.9989720443681144,40445886.77945947
 2006-09-07T09:00:00,9787080.863095116,28930622.89314267,38717703.75623778,1.0,10882453.39260212,0.9950191812242256,37892915.49846631,0.998539395906998,48775368.89106843
 2006-09-07T10:00:00,10196109.077137897,33496065.983402696,43692175.060540594,1.0,11763885.848894691,0.9934631663973962,45235803.13049641,0.9980831011235192,56999688.97939111
 2006-09-07T11:00:00,10379872.157942832,36517513.01362084,46897385.17156367,5.0,622746.5266801483,0.9474615555171264,2330135.301039065,0.9492870275519076,2952881.827719213
 2006-09-07T12:00:00,10823701.66684287,38455213.14634773,49278914.8131906,5.0,686954.1546036061,0.863661397785125,2548811.913916751,0.8587508680303185,3235766.0685203564
 2006-09-07T13:00:00,11130901.053498875,39487333.76970092,50618234.8231998,5.0,743265.9603374059,0.7736713756850104,2636669.4617835656,0.7638808944307719,3379935.422120971
 2006-09-07T14:00:00,11719504.932330905,42038596.280847326,53758101.21317823,5.0,763396.5939363525,0.6778820485563067,2782783.160332187,0.6643998672606769,3546179.75426854
 2006-09-07T15:00:00,12527454.019018937,43429906.999714494,55957361.01873343,5.0,851011.3162502656,0.5750956304008576,2937003.9350756262,0.5597933902601211,3788015.251325892
 2006-09-07T16:00:00,11160560.71278261,38895719.0986004,50056279.81138301,5.0,688680.3204192913,0.4794567006116205,2586834.5101718204,0.4587072735135471,3275514.8305911114
 2006-09-07T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4422619685280356,0.0,0.4200372508164428,0.0
 2006-09-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4405809843029799,0.0,0.419544309284153,0.0
 2006-09-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4390424715379008,0.0,0.4190931469064451,0.0
 2006-09-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4375843582764199,0.0,0.4186655613439793,0.0
 2006-09-07T21:00:00,0.0,0.0,0.0,4.0,16726167.26295118,0.4909994076230639,57052882.28412795,0.4731369287794532,73779049.54707913
 2006-09-07T22:00:00,0.0,0.0,0.0,4.0,16439388.908201832,0.5868207575352195,56071649.662768885,0.5700382925049053,72511038.57097071
 2006-09-07T23:00:00,0.0,0.0,0.0,4.0,16141964.931145454,0.6818132157280768,55054562.92165949,0.6660593897332779,71196527.85280494
 2006-09-08T00:00:00,0.0,0.0,0.0,4.0,15979157.574185802,0.7770761662538647,54496864.12371842,0.7623107521037736,70476021.69790421
 2006-09-08T01:00:00,0.0,0.0,0.0,4.0,15763527.696574705,0.872169295223213,53759415.599066585,0.8583664305098401,69522943.29564127
 2006-09-08T02:00:00,0.0,0.0,0.0,4.0,14424531.794348538,0.966276146288556,53239366.50780955,0.9546171641748614,67663898.30215809
 2006-09-08T03:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,3141074.583948994,0.9999420811067072,3333581.567950777
 2006-09-08T04:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-09-08T05:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-09-08T06:00:00,9635372.632193414,3223124.394409121,12858497.026602536,1.0,11099865.452532848,0.9991691229601825,710042.4654596118,0.9997563488133632,11809907.91799246
 2006-09-08T07:00:00,8777965.154340604,11671554.417957092,20449519.5722977,1.0,10100092.511709545,0.9979523409445252,4984125.315367268,0.999399532620611,15084217.827076815
 2006-09-08T08:00:00,8921039.16072676,22395106.821470868,31316145.982197624,1.0,9458358.118375022,0.9966883132645972,28608951.247569315,0.9990288618361306,38067309.36594434
 2006-09-08T09:00:00,9413911.118260402,28601801.678517565,38015712.79677796,1.0,11121856.82632373,0.9952649812160428,38905493.67479874,0.9986114757176212,50027350.50112248
 2006-09-08T10:00:00,10019715.409927426,32890317.031774554,42910032.44170199,1.0,10815118.893759215,0.9937136184359626,43066469.745387726,0.9981565451272258,53881588.63914695
 2006-09-08T11:00:00,10253070.084233403,34154494.8368396,44407564.921073,5.0,650069.2110713816,0.9456223846082574,2201593.211066914,0.9517602815047504,2851662.422138296
 2006-09-08T12:00:00,10680826.591129571,36783835.32868353,47464661.91981311,5.0,693974.7352329599,0.8599060743870792,2459024.239356198,0.8653774416312583,3152998.974589158
 2006-09-08T13:00:00,10915650.460861692,36652328.64703603,47567979.10789773,5.0,711643.9408248301,0.7711196388709132,2468143.4725184757,0.775588297338592,3179787.413343305
 2006-09-08T14:00:00,11370458.35629348,39735839.665846,51106298.02213949,5.0,753888.6269891738,0.6772210746250492,2651513.0710640736,0.6813304286671519,3405401.698053248
 2006-09-08T15:00:00,11900674.419880647,39849378.854741685,51750053.274622336,5.0,782924.0337712121,0.5807344750902691,2656416.55777438,0.5845687928642853,3439340.5915455925
 2006-09-08T16:00:00,10915976.49944813,37348278.207141176,48264254.7065893,5.0,700307.1715639927,0.4882620170493807,2522764.466827216,0.4893622830536448,3223071.6383912084
 2006-09-08T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4504574583519551,0.0,0.4514766718995255,0.0
 2006-09-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4488144888072838,0.0,0.4509948780118826,0.0
 2006-09-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4472730432301239,0.0,0.4505428555994048,0.0
 2006-09-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4457938819853896,0.0,0.4501090978046467,0.0
 2006-09-08T21:00:00,0.0,0.0,0.0,4.0,16842905.115851067,0.4990408849456296,57432040.70423393,0.5043219658069823,74274945.820085
 2006-09-08T22:00:00,0.0,0.0,0.0,4.0,16521790.250032531,0.5942463337216859,56337147.5733574,0.6004525827736608,72858937.82338993
 2006-09-08T23:00:00,0.0,0.0,0.0,4.0,16236431.023087673,0.6889597299681701,55364412.44301239,0.6960406221621027,71600843.46610007
 2006-09-09T00:00:00,0.0,0.0,0.0,4.0,16046147.884538416,0.7837838885759444,54716110.38287289,0.7917114443354323,70762258.26741129
 2006-09-09T01:00:00,0.0,0.0,0.0,4.0,15856235.73804682,0.8786262376810187,54069265.33425506,0.8873764724696828,69925501.0723019
 2006-09-09T02:00:00,0.0,0.0,0.0,4.0,13633240.18712658,0.9712270887254264,41002577.00642481,0.9780170581372882,54635817.19355138
 2006-09-09T03:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-09-09T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-09T05:00:00,0.0,0.0,0.0,4.0,196169.36842696829,0.999799835575476,196171.03208786267,0.9999413026269588,392340.400514831
 2006-09-09T06:00:00,8991514.755777903,12243597.127283048,21235111.883060947,1.0,8621770.673548765,0.99911879110113,14817929.05473164,0.9997415892080358,23439699.728280406
 2006-09-09T07:00:00,8686894.9292745,15107686.328393191,23794581.25766769,1.0,9169734.901787829,0.9978526758994992,17560089.800943155,0.9993703062666228,26729824.702730983
 2006-09-09T08:00:00,9413857.26278335,23252498.874026462,32666356.13680982,1.0,10762092.271458331,0.9964712013157798,29298156.82012048,0.9989651946730884,40060249.09157882
 2006-09-09T09:00:00,10238247.179388847,29823042.03245297,40061289.21184182,1.0,11899373.2044587,0.9949035816549406,39674222.34558087,0.9985054968209948,51573595.550039575
 2006-09-09T10:00:00,10874805.355062604,33879072.78433509,44753878.139397696,1.0,12241687.952886494,0.9933042888877704,44649217.14010282,0.9980365109640912,56890905.09298931
 2006-09-09T11:00:00,10792077.140806932,36891716.42581633,47683793.56662326,1.0,11437571.880344143,0.9916502840055732,45032300.19617356,0.9975514810102748,56469872.0765177
 2006-09-09T12:00:00,11014840.456988065,37341473.496506765,48356313.95349482,1.0,11619596.536167394,0.9900004255128696,43281280.70717373,0.9970676669676842,54900877.24334112
 2006-09-09T13:00:00,10718076.34883105,36232967.35971956,46951043.70855062,1.0,12876330.28412569,0.9884305493565284,43906723.12527036,0.996607307407804,56783053.409396045
 2006-09-09T14:00:00,9510906.19644285,25074907.974978767,34585814.17142162,1.0,9255306.904176831,0.9869734663717056,27068486.43713722,0.9961800239696216,36323793.34131405
 2006-09-09T15:00:00,8943429.047319777,21008759.18426508,29952188.23158486,1.0,10744948.727098905,0.9856616814709162,23997405.521696657,0.9957953485816012,34742354.248795554
 2006-09-09T16:00:00,8172809.868091604,25759594.833840515,33932404.701932125,1.0,7788234.159067774,0.9843913427670602,29672276.508911185,0.995422827115979,37460510.66797896
 2006-09-09T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9831061706076192,0.0,0.995045955802086,0.0
 2006-09-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.98175568396465,0.0,0.9946499312914456,0.0
 2006-09-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9804872933053704,0.0,0.9942779810816766,0.0
 2006-09-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9792396345935592,0.0,0.9939121104280394,0.0
 2006-09-09T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9779945041680248,0.0,0.9935469811836866,0.0
 2006-09-09T22:00:00,0.0,0.0,0.0,1.0,0.0,0.97675786878438,0.0,0.993184343074529,0.0
 2006-09-09T23:00:00,0.0,0.0,0.0,4.0,4082262.838524647,0.9984974443001294,4085017.174474868,0.9999407465699957,8167280.012999514
 2006-09-10T00:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-09-10T01:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-10T02:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-09-10T03:00:00,0.0,0.0,0.0,4.0,187925.3147054318,0.9998047657337156,187926.8680101745,0.9999427483750633,375852.1827156064
 2006-09-10T04:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-10T05:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-09-10T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9991041270407248,0.0,0.9997372890341863,0.0
 2006-09-10T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9978829647690936,0.0,0.9993791883498492,0.0
 2006-09-10T08:00:00,0.0,0.0,0.0,1.0,0.0,0.996633789085516,0.0,0.9990128728506414,0.0
 2006-09-10T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9953876473454712,0.0,0.9986474470425748,0.0
 2006-09-10T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9941415856678248,0.0,0.998282044712469,0.0
 2006-09-10T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9928348265787728,0.0,0.9978988431225372,0.0
 2006-09-10T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9914873612379042,0.0,0.9975037045959914,0.0
 2006-09-10T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9900872300083684,0.0,0.9970931220197796,0.0
 2006-09-10T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9886593445162304,0.0,0.9966744006231494,0.0
 2006-09-10T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9871403775109748,0.0,0.9962289699570503,0.0
 2006-09-10T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9856046964265256,0.0,0.995778637957741,0.0
 2006-09-10T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9841029323024784,0.0,0.9953382519639812,0.0
 2006-09-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.982643365276388,0.0,0.9949102400911768,0.0
 2006-09-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9812482569089216,0.0,0.9945011304480768,0.0
 2006-09-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.979904017661342,0.0,0.9941069379597778,0.0
 2006-09-10T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9786300647722536,0.0,0.9937333566495832,0.0
 2006-09-10T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9773824060604422,0.0,0.9933674859959462,0.0
 2006-09-10T23:00:00,0.0,0.0,0.0,4.0,4042056.8282187385,0.9985819834701376,4048646.294361056,0.9999400793016396,8090703.122579794
 2006-09-11T00:00:00,0.0,0.0,0.0,4.0,192056.63482597927,0.9998037797020676,192058.25173891356,0.9999424592254424,384114.8865648928
 2006-09-11T01:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-09-11T02:00:00,0.0,0.0,0.0,4.0,176176.30663940805,0.9998137917157232,176177.7134077989,0.9999453952062082,352354.02004720696
 2006-09-11T03:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-09-11T04:00:00,0.0,0.0,0.0,4.0,172228.57524911544,0.9998147777473712,172229.9238225536,0.9999456843558292,344458.499071669
 2006-09-11T05:00:00,0.0,0.0,0.0,4.0,168637.5580204245,0.9998188735711392,168638.86768159925,0.9999468854388698,337276.4257020237
 2006-09-11T06:00:00,11727429.304428484,1700724.6709365058,13428153.975364989,1.0,12451707.622179035,0.99922860468727,798357.7235337731,0.9997737915788912,13250065.34571281
