version,0.3.0
 2006-09-11T07:00:00,10040018.163828196,9322979.312219426,19362997.47604762,1.0,11760799.518937346,0.9980836601337352,629874.0206199333,0.9994380414188396,12390673.539557278
 2006-09-11T08:00:00,9608570.093987416,20642745.506318923,30251315.60030634,1.0,10439063.067976616,0.9968989346811608,19226042.66599376,0.9990906256779718,29665105.73397037
 2006-09-11T09:00:00,9780615.176019983,26826144.991600968,36606760.16762096,1.0,10176545.065907238,0.9956282927936424,35089212.773163915,0.9987180153050196,45265757.83907116
 2006-09-11T10:00:00,10229974.808791986,30968606.320358984,41198581.12915097,1.0,10716134.234520642,0.9942578994779828,41330287.617149234,0.9983161532465944,52046421.85166988
 2006-09-11T11:00:00,10234907.52267201,33990659.6338405,44225567.156512514,5.0,664577.821269307,0.947563632112431,2293389.910377881,0.9521728740551308,2957967.731647189
 2006-09-11T12:00:00,10539245.567798264,36152840.42829101,46692085.99608927,5.0,735716.4014632541,0.8555410420748529,2519458.985591382,0.8612975504609538,3255175.387054636
 2006-09-11T13:00:00,10943119.74919661,38621405.49607765,49564525.24527426,5.0,780244.7559284763,0.7590233912659179,2699703.9272302743,0.764835548223028,3479948.68315875
 2006-09-11T14:00:00,11651143.83754112,39840758.5703565,51491902.40789763,5.0,807026.0131607184,0.6589452722982809,2722013.8283271478,0.6659441621175574,3529039.8414878654
 2006-09-11T15:00:00,12396336.59325544,40001646.50224398,52397983.09549943,5.0,865851.8269276002,0.5539553348450217,2730240.0508739506,0.566292803182998,3596091.877801551
 2006-09-11T16:00:00,11080677.775290065,35264461.19509888,46345138.97038893,5.0,699911.3008329995,0.4572167315636984,2429007.4152743416,0.4722908738801541,3128918.7161073405
 2006-09-11T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4196059593692496,0.0,0.4361164357686058,0.0
 2006-09-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.418104990391236,0.0,0.4356762829480657,0.0
 2006-09-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4167108933382802,0.0,0.4352674698686794,0.0
 2006-09-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4154126689009359,0.0,0.4348867710293555,0.0
 2006-09-11T21:00:00,0.0,0.0,0.0,4.0,16129160.064761192,0.471559332391698,54985934.11454716,0.4918318602595966,71115094.17930834
 2006-09-11T22:00:00,0.0,0.0,0.0,4.0,16080584.74086228,0.5680500777012202,54822384.16984448,0.5890613487952053,70902968.91070676
 2006-09-11T23:00:00,0.0,0.0,0.0,4.0,15789488.401448991,0.6645171487667476,53831927.40434215,0.6862458628989477,69621415.80579112
 2006-09-12T00:00:00,0.0,0.0,0.0,4.0,15520288.898152888,0.7613932824479023,52916183.1552381,0.783804200772619,68436472.053391
 2006-09-12T01:00:00,0.0,0.0,0.0,4.0,15235535.41205437,0.8585095184979338,51947317.913208336,0.8815737305228676,67182853.32526271
 2006-09-12T02:00:00,0.0,0.0,0.0,4.0,15194645.997294417,0.955687029826405,41144602.66841107,0.9754287879634304,56339248.66570549
 2006-09-12T03:00:00,0.0,0.0,0.0,4.0,792035.3252625267,0.9998098475891316,179976.63353734315,0.9999442386077247,972011.95879987
 2006-09-12T04:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-09-12T05:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-09-12T06:00:00,9921981.324532174,689259.9169731156,10611241.24150529,1.0,11455125.677807664,0.999184164156623,152645.8174369928,0.9997607595807642,11607771.495244656
 2006-09-12T07:00:00,8808113.283279082,6298807.88203707,15106921.165316151,1.0,10172965.734879928,0.9980139299982248,672647.2058823602,0.999417593350778,10845612.940762289
 2006-09-12T08:00:00,8863031.524353463,17179320.869466208,26042352.393819667,1.0,9653418.363813726,0.9967603045308008,14684856.026044508,0.9990499729712298,24338274.38985824
 2006-09-12T09:00:00,9115989.39886658,23117633.08636298,32233622.48522956,1.0,9557039.86105907,0.9954485969534338,30922911.03730212,0.9986653202579766,40479950.89836118
 2006-09-12T10:00:00,9609826.21850104,27346574.04156165,36956400.26006269,1.0,10176649.74828182,0.9940116654636878,35106429.813474275,0.9982439461607108,45283079.5617561
 2006-09-12T11:00:00,9705668.871811192,30155974.428867515,39861643.30067871,5.0,638292.6854153939,0.947145372755446,2122664.322152996,0.953591316376408,2760957.00756839
 2006-09-12T12:00:00,10151580.760850629,29878754.08651101,40030334.84736164,5.0,678728.5087741179,0.8629574709936723,2099026.8799054613,0.8758573327982219,2777755.388679579
 2006-09-12T13:00:00,10460564.241837258,32343597.83377676,42804162.07561402,5.0,702140.4519879486,0.7757368424601171,2252544.779567185,0.7961976472603324,2954685.231555133
 2006-09-12T14:00:00,10908903.852552738,34579684.08063563,45488587.93318837,5.0,723205.5850866507,0.6855649841899635,2369105.4655767786,0.7112497288501819,3092311.0506634293
 2006-09-12T15:00:00,11369077.44444419,34744015.61965779,46113093.06410199,5.0,765104.1236720718,0.5901216044805856,2370279.3671528893,0.6242292613832401,3135383.490824961
 2006-09-12T16:00:00,9815311.19346369,30225579.80153508,40040890.99499877,5.0,646115.5966366626,0.5031026282803421,2107449.592443838,0.5428404537416504,2753565.1890805005
 2006-09-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.4684691847108733,0.0,0.5112024966970962,0.0
 2006-09-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.4669110891044383,0.0,0.5107455917337763,0.0
 2006-09-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.4654907800435093,0.0,0.5103290920936346,0.0
 2006-09-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.4641652501143769,0.0,0.5099403860340397,0.0
 2006-09-12T21:00:00,0.0,0.0,0.0,4.0,16186004.254699714,0.5198817939170483,55162361.15524752,0.5663580803352554,71348365.40994723
 2006-09-12T22:00:00,0.0,0.0,0.0,4.0,16071302.82394156,0.6159578496717167,54776967.12926094,0.6629900257184604,70848269.95320249
 2006-09-12T23:00:00,0.0,0.0,0.0,4.0,15671684.7864278,0.7122685064236339,53419523.34318484,0.7598348573227239,69091208.12961264
 2006-09-13T00:00:00,0.0,0.0,0.0,4.0,15347072.107569,0.8094208453763571,52317629.246745005,0.8574773203319794,67664701.35431401
 2006-09-13T01:00:00,0.0,0.0,0.0,4.0,15063575.560339786,0.9068287090887464,51355959.06839185,0.9553537760565844,66419534.62873164
 2006-09-13T02:00:00,0.0,0.0,0.0,4.0,8048876.320190126,0.9899875560424192,2052859.8650333984,0.9999482199755816,10101736.185223524
 2006-09-13T03:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-09-13T04:00:00,0.0,0.0,0.0,4.0,157159.80143125,0.9998260791870278,157160.96318732903,0.99994899845533,314320.76461857907
 2006-09-13T05:00:00,0.0,0.0,0.0,4.0,147274.2321739964,0.9998338157430344,147275.274177316,0.9999512671677402,294549.5063513124
 2006-09-13T06:00:00,6176870.40562078,580294.5910442588,6757164.996665039,1.0,4051716.123729195,0.9992910980246948,0.0,0.9997921174864453,4051716.123729195
 2006-09-13T07:00:00,7276801.035601168,222927.92946578644,7499728.965066954,1.0,4961695.263609946,0.9982585164126296,0.0,0.9994893172849452,4961695.263609946
 2006-09-13T08:00:00,6641614.568296559,1724423.934559978,8366038.502856538,1.0,5390788.641668821,0.9972053334812202,0.0,0.9991804758334594,5390788.641668821
 2006-09-13T09:00:00,6242180.826773971,8747859.005975068,14990039.83274904,1.0,5537990.999611808,0.9960733691494296,1199731.260352946,0.998848532068674,6737722.259964755
 2006-09-13T10:00:00,6618408.913764805,12518611.7257812,19137020.639546,1.0,6190289.69276874,0.9948924782643748,7481115.608429884,0.9985022407985538,13671405.30119862
 2006-09-13T11:00:00,6538470.754294049,13379652.663309468,19918123.417603515,5.0,448095.14445846766,0.9618808643187884,539120.276672049,0.9874156705205994,987215.4211305168
 2006-09-13T12:00:00,6852203.092490321,18356636.796183,25208839.88867332,5.0,504981.4388237822,0.9024027195804056,1003352.8431601602,0.9594206423062528,1508334.2819839427
 2006-09-13T13:00:00,7188238.733504985,21454508.805987407,28642747.53949239,5.0,530615.2531732648,0.8370670499596032,1287102.289556142,0.9160782570149644,1817717.5427294069
 2006-09-13T14:00:00,7748607.196012983,23307851.36155749,31056458.557570472,5.0,562080.3811018482,0.7676025566896064,1498409.147147847,0.8645977115224829,2060489.5282496952
 2006-09-13T15:00:00,7970460.142813346,20758968.161112823,28729428.30392617,5.0,574692.4761706706,0.6951882242058002,1327791.2549979584,0.8115462154979595,1902483.731168629
 2006-09-13T16:00:00,6651240.97358616,16729458.74792087,23380699.72150703,5.0,485902.60850357433,0.6277914663345093,917383.6720294692,0.7704829708302731,1403286.2805330432
 2006-09-13T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6011239418007599,0.0,0.7571304956433066,0.0
 2006-09-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5998909692718585,0.0,0.7567689316508502,0.0
 2006-09-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5987904568213498,0.0,0.7564462110175617,0.0
 2006-09-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5977865249066098,0.0,0.7561518122189351,0.0
 2006-09-13T21:00:00,0.0,0.0,0.0,4.0,14333694.591678165,0.6571335468581436,48784747.16132164,0.8154772645396863,63118441.7529998
 2006-09-13T22:00:00,0.0,0.0,0.0,4.0,14093337.288160143,0.7597554263380443,47977635.131859325,0.9175727687144564,62070972.42001948
 2006-09-13T23:00:00,0.0,0.0,0.0,4.0,13947316.83666962,0.8623150443454572,18651143.334051844,0.995187060899134,32598460.170721468
 2006-09-14T00:00:00,0.0,0.0,0.0,4.0,12713556.79309576,0.9635095379513584,109807.639892788,0.9999602308059878,12823364.432988549
 2006-09-14T01:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-09-14T02:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-09-14T03:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-09-14T04:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-09-14T05:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-09-14T06:00:00,854202.1334734954,0.0,854202.1334734954,1.0,423173.645770849,0.9995131228551292,0.0,0.999857225331296,423173.645770849
 2006-09-14T07:00:00,1837887.0168923067,0.0,1837887.0168923067,1.0,0.0,0.9987646793252192,0.0,0.9996377474236708,0.0
 2006-09-14T08:00:00,3829180.4128131503,0.0,3829180.4128131503,1.0,500670.5308389051,0.9979099163008028,0.0,0.9993870917728204,500670.5308389051
 2006-09-14T09:00:00,4843539.640948101,853762.5893543967,5697302.230302498,1.0,2972048.971821397,0.9968946576635432,0.0,0.9990893714606,2972048.971821397
 2006-09-14T10:00:00,5388567.991186352,8146787.340060322,13535355.331246672,1.0,4462954.178588663,0.9957726800625454,660912.3217764393,0.9987603562624872,5123866.500365103
 2006-09-14T11:00:00,5423831.879749963,13271771.620708194,18695603.50045816,5.0,345190.2775335945,0.9704538414139608,423385.0316901243,0.990737413301856,768575.3092237189
 2006-09-14T12:00:00,6047431.286640464,16457010.657058636,22504441.9436991,5.0,435939.3177590199,0.921181620628377,797499.2759812651,0.96744562484497,1233438.5937402851
 2006-09-14T13:00:00,6544535.307807481,19167978.78039849,25712514.08820598,5.0,462595.38610051945,0.8634287681163989,1077969.772161808,0.9321828501086884,1540565.1582623273
 2006-09-14T14:00:00,7093494.697218847,20623013.22923041,27716507.92644926,5.0,491750.9646365217,0.8022683165155239,1220192.5544655244,0.8888428536587546,1711943.5191020458
 2006-09-14T15:00:00,7491262.47362902,19665483.799146093,27156746.272775117,5.0,516992.79774576885,0.738414144774759,1171576.590822386,0.8448852898767193,1688569.3885681543
 2006-09-14T16:00:00,6433934.312477842,16237276.175070876,22671210.48754872,5.0,446273.1298598579,0.6768580762702086,912752.4450356528,0.8062054028093403,1359025.574895511
 2006-09-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6521504378177845,0.0,0.7925092671800954,0.0
 2006-09-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6508518878635821,0.0,0.792128472884326,0.0
 2006-09-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6496587390038963,0.0,0.7917785870148594,0.0
 2006-09-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6484977499456496,0.0,0.7914381318714897,0.0
 2006-09-14T21:00:00,0.0,0.0,0.0,4.0,14930077.370011514,0.7061183452372556,50844989.45119562,0.8492304858927692,65775066.821207136
 2006-09-14T22:00:00,0.0,0.0,0.0,4.0,14508348.638211245,0.8062370384286744,49417301.96517319,0.94906644188228,63925650.60338442
 2006-09-14T23:00:00,0.0,0.0,0.0,4.0,14304060.543781243,0.9069683068943272,4495956.761549,0.9999540919371136,18800017.305330243
 2006-09-15T00:00:00,0.0,0.0,0.0,4.0,7269501.379725419,0.9910854364483428,127332.298613358,0.9999558045925604,7396833.678338777
 2006-09-15T01:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-09-15T02:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-09-15T03:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-09-15T04:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-09-15T05:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-09-15T06:00:00,2529248.0107280053,0.0,2529248.0107280053,1.0,684145.6830120182,0.9994250135231224,0.0,0.9998313876413988,684145.6830120182
 2006-09-15T07:00:00,3930015.262303027,0.0,3930015.262303027,1.0,823436.7156066181,0.9985365394130438,0.0,0.999570846356898,823436.7156066181
 2006-09-15T08:00:00,5113217.669982358,546268.0314559485,5659485.701438306,1.0,3700749.206540015,0.9974782872676496,0.0,0.999260518379797,3700749.206540015
 2006-09-15T09:00:00,5998656.395901581,7063847.319996107,13062503.71589769,1.0,5670135.631965941,0.9962762388402696,1726185.5807194384,0.9989080227496496,7396321.21268538
 2006-09-15T10:00:00,6398661.337523949,14393825.331023516,20792486.668547463,1.0,6647797.864864463,0.9949942870854734,12164564.184209716,0.9985320958058322,18812362.049074177
 2006-09-15T11:00:00,6465614.78448773,18668425.637187995,25134040.421675723,5.0,466882.47078386886,0.9610289803471084,1234380.8066325388,0.97385913268575,1701263.2774164076
 2006-09-15T12:00:00,7067508.078591898,22337084.18271973,29404592.261311624,5.0,490263.58519850776,0.8998820567100257,1468845.7372960122,0.923127117606558,1959109.32249452
 2006-09-15T13:00:00,7781150.796196036,25257960.097603995,33039110.893800028,5.0,527221.6096791218,0.834442125676805,1636140.43969504,0.8647010422509327,2163362.0493741618
 2006-09-15T14:00:00,8681397.901283741,27020547.845854275,35701945.74713802,5.0,576300.7068745415,0.7640201364006711,1749389.786393262,0.8025544810537033,2325690.4932678035
 2006-09-15T15:00:00,9348288.12256768,27006727.709604558,36355015.83217223,5.0,615606.9981497086,0.6879217553876512,1758826.8873387962,0.7375166005371043,2374433.8854885045
 2006-09-15T16:00:00,7909614.741917028,21832748.548325304,29742363.290242337,5.0,525841.5572152305,0.6161615378832742,1448850.4123058976,0.6793744934108109,1974691.969521128
 2006-09-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5878316595783498,0.0,0.6578108188436184,0.0
 2006-09-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5863030640161909,0.0,0.6573625646438285,0.0
 2006-09-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5848792343166217,0.0,0.6569450325912585,0.0
 2006-09-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5834871598926873,0.0,0.6565368126392995,0.0
 2006-09-15T21:00:00,0.0,0.0,0.0,4.0,16513771.751630094,0.63778279706503,56273903.52845323,0.7114946835244068,72787675.28008333
 2006-09-15T22:00:00,0.0,0.0,0.0,4.0,16443239.730733464,0.7318480453836171,56043597.460848354,0.8060000942508229,72486837.19158183
 2006-09-15T23:00:00,0.0,0.0,0.0,4.0,16288594.782240026,0.8253685418522863,55526181.160230175,0.8999800238541317,71814775.94247021
 2006-09-16T00:00:00,0.0,0.0,0.0,4.0,16130038.00755595,0.9191036585098726,35523473.539468475,0.9852984258925196,51653511.54702443
 2006-09-16T01:00:00,0.0,0.0,0.0,4.0,7299217.901903001,0.9936651413616624,213603.9269502464,0.999938589068978,7512821.828853247
 2006-09-16T02:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-09-16T03:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-09-16T04:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-09-16T05:00:00,0.0,0.0,0.0,4.0,204635.7668116661,0.99979475372006,204637.54427442417,0.9999398123942972,409273.3110860904
 2006-09-16T06:00:00,7902505.373809236,7396798.130950995,15299303.504760228,1.0,8945013.362685354,0.9991103845492596,8018154.596010556,0.999739124022165,16963167.958695915
 2006-09-16T07:00:00,7826060.360245733,7010695.489742493,14836755.849988226,1.0,7655044.190414265,0.9978592494438184,7584071.847239664,0.999372233930762,15239116.037653929
 2006-09-16T08:00:00,7654270.090965632,7942535.306649825,15596805.39761546,1.0,8177246.387785586,0.99663839056654,8698158.009070056,0.9990142222155388,16875404.396855645
 2006-09-16T09:00:00,7608067.584980811,7838010.008565841,15446077.593546651,1.0,8120370.911806472,0.9953962940845376,8750950.139928622,0.9986499826623272,16871321.051735096
 2006-09-16T10:00:00,7765236.106764475,8967898.980653144,16733135.08741762,1.0,9061442.64935341,0.9941355894155388,10051096.642367035,0.9982802863367828,19112539.29172044
 2006-09-16T11:00:00,8156451.195092025,16663092.893834298,24819544.088926323,1.0,8928461.707603991,0.992804800650951,18737446.77209278,0.9978900381458764,27665908.47969677
 2006-09-16T12:00:00,9356688.89562978,22561853.59597201,31918542.49160179,1.0,11740909.586602036,0.9913872727049262,26420130.394146964,0.9974743540559476,38161039.980749
 2006-09-16T13:00:00,9696203.858174996,24457026.195039004,34153230.053214006,1.0,9941732.558924586,0.9898930934397084,28655941.57515971,0.9970361922900408,38597674.1340843
 2006-09-16T14:00:00,8525988.72253481,15515876.048774166,24041864.771308977,1.0,8370401.628750239,0.9884461025309398,17436114.038287673,0.9966118683105848,25806515.66703791
 2006-09-16T15:00:00,7881917.811945423,12468702.67473229,20350620.486677717,1.0,8649310.695600972,0.9870745915020556,13998866.60686382,0.996209678487472,22648177.30246479
 2006-09-16T16:00:00,6759563.145886378,11856253.985195272,18615817.13108165,1.0,6893297.343800107,0.985739757479425,13466163.489266882,0.9958182440417108,20359460.83306699
 2006-09-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.984385910743994,0.0,0.9954212341981312,0.0
 2006-09-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9829692613774502,0.0,0.9950058077479286,0.0
 2006-09-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.98163068549113,0.0,0.9946132760164268,0.0
 2006-09-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9802896824499844,0.0,0.9942200325320116,0.0
 2006-09-16T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9789274418041148,0.0,0.993820561209608,0.0
 2006-09-16T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9775706622566026,0.0,0.9934226913312584,0.0
 2006-09-16T23:00:00,0.0,0.0,0.0,4.0,4247153.59560155,0.998540957869772,4253488.117725319,0.999935653088212,8500641.713326871
 2006-09-17T00:00:00,0.0,0.0,0.0,4.0,218631.01779985128,0.9997883065900544,218632.9984612312,0.999937921800622,437264.0162610824
 2006-09-17T01:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-09-17T02:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-09-17T03:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-09-17T04:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-09-17T05:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-09-17T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999082232081569,0.0,0.999730868429784,0.0
 2006-09-17T07:00:00,0.0,0.0,0.0,1.0,0.0,0.997833056397992,0.0,0.999364552930576,0.0
 2006-09-17T08:00:00,0.0,0.0,0.0,1.0,0.0,0.996539079481592,0.0,0.9989850996588496,0.0
 2006-09-17T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9951908961074212,0.0,0.998589750572067,0.0
 2006-09-17T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9938383640808536,0.0,0.9981931262613152,0.0
 2006-09-17T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9924237373433312,0.0,0.9977782929385404,0.0
 2006-09-17T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9909567245141564,0.0,0.9973480976153936,0.0
 2006-09-17T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9894713057608872,0.0,0.9969125048326573,0.0
 2006-09-17T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9879705908756444,0.0,0.9964724265237502,0.0
 2006-09-17T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9864531513766814,0.0,0.9960274437924272,0.0
 2006-09-17T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9850005877035776,0.0,0.9956014856233404,0.0
 2006-09-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9836352119827252,0.0,0.9952010949534243,0.0
 2006-09-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9823308185268654,0.0,0.9948185870754466,0.0
 2006-09-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9811229044753236,0.0,0.9944643713757592,0.0
 2006-09-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9799806247355244,0.0,0.9941294026610936,0.0
 2006-09-17T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9788984170776588,0.0,0.9938120498310238,0.0
 2006-09-17T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9778762815017268,0.0,0.99351231288555,0.0
 2006-09-17T23:00:00,0.0,0.0,0.0,4.0,3348876.201514286,0.9988758051785804,3353534.8184010056,0.9999534246687576,6702411.019915291
 2006-09-18T00:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-09-18T01:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-09-18T02:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-09-18T03:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-09-18T04:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-09-18T05:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-09-18T06:00:00,3941343.145340256,0.0,3941343.145340256,1.0,974165.8600009962,0.9994247516649004,0.0,0.9998313108525804,974165.8600009962
 2006-09-18T07:00:00,5032437.8651338685,0.0,5032437.8651338685,1.0,447018.3269899787,0.9985700012819156,0.0,0.9995806589087765,447018.3269899787
 2006-09-18T08:00:00,6087116.662242206,0.0,6087116.662242206,1.0,3221199.1284680003,0.9976566831473314,0.0,0.9993128322189008,3221199.1284680003
 2006-09-18T09:00:00,7166200.326939847,2312508.4015495647,9478708.728489412,1.0,5998661.718611196,0.9965990504320748,0.0,0.9990026858870747,5998661.718611196
 2006-09-18T10:00:00,7242527.099325133,11086329.107806273,18328856.207131404,1.0,7558084.339775419,0.995419473413122,3538265.641326213,0.9986567799026465,11096349.981101632
 2006-09-18T11:00:00,7106703.566883898,17249894.43937253,24356598.006256424,5.0,553521.0796977343,0.9550996452221449,856721.2246891937,0.9820883072074044,1410242.3043869275
 2006-09-18T12:00:00,7651940.990145344,20029199.246389806,27681140.23653515,5.0,565856.472877624,0.8845770398831861,1328336.3397497125,0.9402325229286124,1894192.8126273367
 2006-09-18T13:00:00,7995681.960086409,20976394.1528852,28972076.112971604,5.0,577289.9546650534,0.8129083494359354,1407671.906368309,0.8898408248329673,1984961.8610333623
 2006-09-18T14:00:00,8104694.327709191,21822422.579561915,29927116.907271106,5.0,587063.1519124063,0.738305323779329,1461130.964933077,0.8359449619751732,2048194.116845484
 2006-09-18T15:00:00,8387573.398718754,20316192.23984887,28703765.63856763,5.0,601020.2557158387,0.6635838874376524,1356746.9776079974,0.7851380277474741,1957767.233323836
 2006-09-18T16:00:00,7159858.03090407,16762593.649007704,23922451.679911777,5.0,510520.5992901765,0.593502761171602,1121843.097173998,0.7390887562135542,1632363.6964641744
 2006-09-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5656161438424258,0.0,0.7223720695002308,0.0
 2006-09-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5643548323847208,0.0,0.722002195236458,0.0
 2006-09-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5632427909487904,0.0,0.7216760937768331,0.0
 2006-09-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5622105422277517,0.0,0.7213733911942218,0.0
 2006-09-18T21:00:00,0.0,0.0,0.0,4.0,14472733.953394422,0.6213835388663926,49254999.78494745,0.7805350690671782,63727733.73834186
 2006-09-18T22:00:00,0.0,0.0,0.0,4.0,14423980.229403095,0.7233645142226465,49106873.20781376,0.882012714472045,63530853.437216856
 2006-09-18T23:00:00,0.0,0.0,0.0,4.0,14474999.467528803,0.8242680948629534,37389568.02193571,0.9771954281576742,51864567.489464514
 2006-09-19T00:00:00,0.0,0.0,0.0,4.0,14291623.156062912,0.924703145081116,134147.4491058903,0.999954203148506,14425770.605168805
 2006-09-19T01:00:00,0.0,0.0,0.0,4.0,4723098.987566094,0.9971177015307544,121831.27094885935,0.9999571391292722,4844930.258514953
 2006-09-19T02:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-09-19T03:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-09-19T04:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-09-19T05:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-09-19T06:00:00,2499337.6819241587,0.0,2499337.6819241587,1.0,722409.4156715367,0.9994225625903664,0.0,0.9998306689157084,722409.4156715367
 2006-09-19T07:00:00,3667892.7855649088,0.0,3667892.7855649088,1.0,432753.2965047552,0.99850735034798,0.0,0.99956228678671,432753.2965047552
 2006-09-19T08:00:00,4591893.6278920425,805913.4551143578,5397807.083006401,1.0,2335011.3185783285,0.997521217568628,0.0,0.9992731075094454,2335011.3185783285
 2006-09-19T09:00:00,5183372.69552068,306146.45682631934,5489519.152347,1.0,3835374.269390573,0.9964457857179836,0.0,0.9989577416562576,3835374.269390573
 2006-09-19T10:00:00,5916926.516341281,7453764.23261078,13370690.74895206,1.0,5404775.406618996,0.9952850798278,1445769.754765875,0.9986173695507276,6850545.161384871
 2006-09-19T11:00:00,5922989.264258947,14150744.33662305,20073733.600882,5.0,435900.4257907999,0.9630909411008486,567865.5753565927,0.9871351765641174,1003766.0011473928
 2006-09-19T12:00:00,6447745.651754079,15745456.08692186,22193201.738675937,5.0,465318.38896414905,0.906370251359186,799220.215418952,0.9618658611596812,1264538.6043831012
 2006-09-19T13:00:00,6861871.813289769,18068664.55750579,24930536.370795555,5.0,491547.787416647,0.8455060274593863,1015713.2504977852,0.9267632300915244,1507261.037914432
 2006-09-19T14:00:00,7136370.676305022,17491342.63115248,24627713.307457503,5.0,509217.8893810061,0.782053438412429,984737.3864862736,0.89068411529406,1493955.2758672796
 2006-09-19T15:00:00,7705583.131588856,18845302.33307854,26550885.464667395,5.0,544203.2913305137,0.7147663709296302,1205868.8180268505,0.8500141566690331,1750072.109357364
 2006-09-19T16:00:00,6668826.171538914,16229152.13826647,22897978.309805386,5.0,470586.2864415663,0.6507552117503249,1042719.1112190292,0.8077423172680765,1513305.3976605954
 2006-09-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6246987725622327,0.0,0.7919143029600694,0.0
 2006-09-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6233786626468059,0.0,0.7915271862966278,0.0
 2006-09-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6221980540870521,0.0,0.7911809778172114,0.0
 2006-09-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.621076000637466,0.0,0.7908519403768203,0.0
 2006-09-19T21:00:00,0.0,0.0,0.0,4.0,14835042.455182357,0.67899820189065,50503510.80560052,0.8488162571485063,65338553.26078288
 2006-09-19T22:00:00,0.0,0.0,0.0,4.0,14618366.280141143,0.7794341728825002,49781776.27945688,0.9487688304363596,64400142.55959803
 2006-09-19T23:00:00,0.0,0.0,0.0,4.0,14524783.708014691,0.8794686700851332,4938336.122358109,0.999951934436096,19463119.830372803
 2006-09-20T00:00:00,0.0,0.0,0.0,4.0,11197454.453004353,0.975190920829848,130953.73898898464,0.9999551373242044,11328408.191993335
 2006-09-20T01:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-09-20T02:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-09-20T03:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-09-20T04:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-09-20T05:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-09-20T06:00:00,2837806.707505486,0.0,2837806.707505486,1.0,849166.616534672,0.9993791486041448,0.0,0.9998179379474028,849166.616534672
 2006-09-20T07:00:00,3783721.32074895,0.0,3783721.32074895,1.0,589355.5614162742,0.998446115254359,0.0,0.9995443298538432,589355.5614162742
 2006-09-20T08:00:00,5029577.364869961,0.0,5029577.364869961,1.0,2843052.523417485,0.9974337894291804,0.0,0.9992474695763924,2843052.523417485
 2006-09-20T09:00:00,6022427.713228704,1752049.452035725,7774477.165264428,1.0,5040325.254185867,0.9963105224021817,0.0,0.9989180762595452,5040325.254185867
 2006-09-20T10:00:00,6224174.258188203,9483445.645466954,15707619.903655156,1.0,6504687.509494192,0.9950707772264166,3823154.057969964,0.9985545262169678,10327841.567464156
 2006-09-20T11:00:00,6042279.876562539,13818107.335801966,19860387.212364502,5.0,455171.3217539704,0.9612632709465996,591542.560251263,0.9859953072953962,1046713.8820052332
 2006-09-20T12:00:00,6461334.256410014,16020756.775187338,22482091.03159735,5.0,471499.4350201522,0.9032116783030548,838212.7899168325,0.96014489626335,1309712.2249369845
 2006-09-20T13:00:00,6737527.141259358,14915768.265362749,21653295.406622104,5.0,483046.2030355026,0.8420462182396912,946254.9059358046,0.9256059569676506,1429301.1089713073
 2006-09-20T14:00:00,6933199.737243937,15465475.739694178,22398675.47693812,5.0,491805.3079138064,0.7804138558045439,972769.9175549666,0.890886492945005,1464575.225468773
 2006-09-20T15:00:00,7665143.462173264,17872581.675976906,25537725.13815017,5.0,538805.0956484145,0.7148609486982682,1158444.0623902003,0.8512141259214512,1697249.1580386146
 2006-09-20T16:00:00,6502332.954071088,15612624.923538923,22114957.877610013,5.0,458494.1100104352,0.6518875620310203,975626.0035574086,0.8114713379998343,1434120.113567844
 2006-09-20T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6265893906118031,0.0,0.7966567603215852,0.0
 2006-09-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6252622014948016,0.0,0.7962675677121475,0.0
 2006-09-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6240568157295364,0.0,0.7959140934217447,0.0
 2006-09-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6229060409478475,0.0,0.7955766335718835,0.0
 2006-09-20T21:00:00,0.0,0.0,0.0,4.0,14907484.582718749,0.6805833750133107,50750862.71444664,0.8533061594235533,65658347.29716539
 2006-09-20T22:00:00,0.0,0.0,0.0,4.0,14618141.776727606,0.7809446629934271,49780486.70418663,0.9531688969066406,64398628.48091424
 2006-09-20T23:00:00,0.0,0.0,0.0,4.0,14605063.18755418,0.8808266604543388,2764536.242799105,0.9999511559563476,17369599.430353284
 2006-09-21T00:00:00,0.0,0.0,0.0,4.0,11468274.150340546,0.9756481859485646,146288.55008020523,0.9999511559563476,11614562.70042075
 2006-09-21T01:00:00,0.0,0.0,0.0,4.0,152873.60284981923,0.9998275961587938,152874.70695338634,0.9999494433009009,305748.3098032056
 2006-09-21T02:00:00,0.0,0.0,0.0,4.0,153523.9865916307,0.9998292648277364,153525.10525284032,0.9999499326310284,307049.091844471
 2006-09-21T03:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-09-21T04:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-09-21T05:00:00,0.0,0.0,0.0,4.0,143084.69171532313,0.9998353327148004,143085.6789578901,0.9999517120133108,286170.37067321327
 2006-09-21T06:00:00,4094677.986062399,0.0,4094677.986062399,1.0,1605133.881400716,0.9992850722757356,0.0,0.9997903504609846,1605133.881400716
 2006-09-21T07:00:00,5385375.616081592,0.0,5385375.616081592,1.0,2275624.0718775787,0.9982673654145984,0.0,0.9994919122174406,2275624.0718775787
 2006-09-21T08:00:00,6214268.5018465845,151542.67410833508,6365811.175954918,1.0,4369064.271549572,0.9972167107694656,0.0,0.9991838121752392,4369064.271549572
 2006-09-21T09:00:00,6407054.335563584,1532460.7290210524,7939515.064584636,1.0,7177178.502621582,0.9960691721942108,0.0,0.9988473013292624,7177178.502621582
 2006-09-21T10:00:00,6767380.980647446,10419574.889417652,17186955.870065097,1.0,7384537.470144563,0.9948040177413652,4653278.030326868,0.9984763001233776,12037815.500471432
 2006-09-21T11:00:00,6592648.080327834,11883326.79184494,18475974.872172777,5.0,500720.572151762,0.9581548357219538,502468.3692646993,0.9873936815964272,1003188.9414164613
 2006-09-21T12:00:00,7109822.062239321,12581318.8945967,19691140.956836022,5.0,516884.6014334476,0.8935006704867775,827436.0478511922,0.962695483348781,1344320.64928464
 2006-09-21T13:00:00,7339694.970713106,14613859.269203544,21953554.239916645,5.0,527078.1537051116,0.8265637614600552,948539.0536264664,0.92899256970379,1475617.207331578
 2006-09-21T14:00:00,6972993.987553938,11496376.964907402,18469370.95246134,5.0,503316.9183268504,0.7619329521550161,709542.3243993755,0.897811321541127,1212859.242726226
 2006-09-21T15:00:00,6173554.884722967,1778419.7412351377,7951974.625958105,5.0,446636.36735846347,0.7022231543447047,147180.53882734588,0.8834673995054004,593816.9061858094
 2006-09-21T16:00:00,4643599.637968373,500946.8367624079,5144546.47473078,5.0,334385.2464163891,0.6543044534728152,0.0,0.8823692464039623,334385.2464163891
 2006-09-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6357321197150516,0.0,0.88206197117959,0.0
 2006-09-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6346266518234406,0.0,0.8817377973841043,0.0
 2006-09-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6335641647985328,0.0,0.8814262275464525,0.0
 2006-09-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6325047117171568,0.0,0.881115547399942,0.0
 2006-09-21T21:00:00,0.0,0.0,0.0,4.0,14860353.057021445,0.6904392797633805,50566915.46013466,0.93877356261794,65427268.51715611
 2006-09-21T22:00:00,0.0,0.0,0.0,4.0,14785241.97940048,0.7902450740327929,10262977.490111291,0.9993775829238372,25048219.46951177
 2006-09-21T23:00:00,0.0,0.0,0.0,4.0,14773189.692866892,0.8893986856947214,153800.8890163105,0.9999495545122932,14926990.581883203
 2006-09-22T00:00:00,0.0,0.0,0.0,4.0,10367858.292074,0.9810267779689116,150202.86211408422,0.9999504886879916,10518061.154188083
 2006-09-22T01:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-09-22T02:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-09-22T03:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-09-22T04:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-09-22T05:00:00,0.0,0.0,0.0,4.0,121830.5254393934,0.9998538397703456,121831.27094885935,0.9999571391292722,243661.79638825275
 2006-09-22T06:00:00,1993626.760759686,0.0,1993626.760759686,1.0,507812.46694214194,0.9993853078706983,0.0,0.9998197441263348,507812.46694214194
 2006-09-22T07:00:00,3293863.5192970303,0.0,3293863.5192970303,1.0,0.0,0.998486466703334,0.0,0.9995561627460212,0.0
 2006-09-22T08:00:00,4370696.842453212,0.0,4370696.842453212,1.0,475417.1413154818,0.997539674058447,0.0,0.9992785197972208,475417.1413154818
 2006-09-22T09:00:00,5663259.493847011,596890.3060844253,6260149.799931437,1.0,3090043.3528964743,0.99651329096157,0.0,0.9989775372841492,3090043.3528964743
 2006-09-22T10:00:00,6151352.002687255,4380191.826134929,10531543.828822182,1.0,5916555.528590653,0.9953617071282724,0.0,0.998639840183317,5916555.528590653
 2006-09-22T11:00:00,5990368.149530991,12825977.263727084,18816345.41325808,5.0,468705.20805573394,0.959916561102768,425612.59980170976,0.9908331919311428,894317.8078574437
 2006-09-22T12:00:00,6470765.625993503,15131697.94827147,21602463.574264973,5.0,472111.7486564896,0.9017240318384158,797508.3303596864,0.9669510213232264,1269620.0790161758
 2006-09-22T13:00:00,6965407.128101624,17451106.227359593,24416513.355461217,5.0,488059.5018230631,0.8402064630653108,1085887.6512642747,0.9307997958906888,1573947.1530873375
 2006-09-22T14:00:00,7395181.312347655,18545536.46085505,25940717.773202702,5.0,508984.20855727175,0.7771570770449036,1182660.4373626723,0.888841414478153,1691644.6459199444
 2006-09-22T15:00:00,7759083.987241894,17746265.32131383,25505349.30855572,5.0,530310.939351521,0.71058359193513,1121650.2571596042,0.8461512828154835,1651961.1965111252
 2006-09-22T16:00:00,6416979.283922344,14660111.12107782,21077090.405000165,5.0,438918.46341238153,0.6492067955556745,884568.2965900652,0.8090935953501566,1323486.7600024468
 2006-09-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6255261531392106,0.0,0.796099155504776,0.0
 2006-09-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6241806560692081,0.0,0.795704594165358,0.0
 2006-09-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6229642469757767,0.0,0.7953478873304755,0.0
 2006-09-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6218092246731429,0.0,0.7950091819130168,0.0
 2006-09-22T21:00:00,0.0,0.0,0.0,4.0,14862213.447164236,0.6797789403980028,50595657.74112714,0.8530016332064649,65457871.18829137
 2006-09-22T22:00:00,0.0,0.0,0.0,4.0,14688061.517781528,0.7798360509302572,50020106.56320655,0.952573172342111,64708168.08098808
 2006-09-22T23:00:00,0.0,0.0,0.0,4.0,14524744.157244816,0.8798061135808531,3079972.547288353,0.999951934436096,17604716.70453317
 2006-09-23T00:00:00,0.0,0.0,0.0,4.0,11419138.715907484,0.9752412610209156,140224.92166376466,0.9999524904930592,11559363.63757125
 2006-09-23T01:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-09-23T02:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-09-23T03:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-09-23T04:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-09-23T05:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-09-23T06:00:00,2406540.347197651,0.0,2406540.347197651,1.0,492699.7241753514,0.9993413000983858,0.0,0.9998068390327636,492699.7241753514
 2006-09-23T07:00:00,4125362.116266149,0.0,4125362.116266149,1.0,1564099.664140568,0.9983287648468272,0.0,0.9995099173419106,1564099.664140568
 2006-09-23T08:00:00,5445750.003951194,64699.457064328526,5510449.4610155225,1.0,4339715.206919873,0.9972096315678908,0.0,0.999181736229243,4339715.206919873
 2006-09-23T09:00:00,6019351.170592183,3933769.285473452,9953120.456065636,1.0,6405203.650968823,0.9959687486633012,982198.6624266156,0.9988178525524876,7387402.313395438
 2006-09-23T10:00:00,6628298.054639442,12826766.974099206,19455065.028738648,1.0,6958685.133825606,0.9946069209708566,11498182.168449853,0.9984185023269342,18456867.302275456
 2006-09-23T11:00:00,6764490.23124763,18480699.141603816,25245189.372851446,1.0,7087329.326934669,0.993138806230246,20188573.35910366,0.9979879838729075,27275902.68603833
 2006-09-23T12:00:00,7445461.745370958,21628209.20897357,29073670.95434453,1.0,7735856.752235204,0.991611095568284,23701048.01502596,0.9975399891663668,31436904.76726116
 2006-09-23T13:00:00,8151182.763440343,24434485.449045926,32585668.212486267,1.0,8408730.639435623,0.9900205001059056,26387958.705351584,0.997073553757402,34796689.3447872
 2006-09-23T14:00:00,8814618.084850723,26052242.35917943,34866860.44403015,1.0,9550702.77411038,0.9884245446766204,27816388.096857905,0.9966055465607536,37367090.87096829
 2006-09-23T15:00:00,9165929.54910107,24569681.06230883,33735610.6114099,1.0,10569327.15153288,0.9868437589649957,26597780.01864162,0.9961419878198118,37167107.17017451
 2006-09-23T16:00:00,7831891.175992267,19879696.790347293,27711587.96633956,1.0,7647568.918697545,0.9852810757831112,22184001.97509914,0.9956837375693456,29831570.89379669
 2006-09-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9838261702848438,0.0,0.9952570926699092,0.0
 2006-09-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9823715239359196,0.0,0.9948305237649248,0.0
 2006-09-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9810530732083615,0.0,0.994443893651326,0.0
 2006-09-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9798083473086318,0.0,0.9940788830324588,0.0
 2006-09-23T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9786000287312856,0.0,0.9937245487072862,0.0
 2006-09-23T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9774365113867622,0.0,0.993383352154632,0.0
 2006-09-23T23:00:00,0.0,0.0,0.0,4.0,3666187.742972552,0.9987102065175594,3671784.0400141594,0.9999475527072256,7337971.782986711
 2006-09-24T00:00:00,0.0,0.0,0.0,4.0,153523.9865916307,0.9998292648277364,153525.10525284032,0.9999499326310284,307049.091844471
 2006-09-24T01:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-09-24T02:00:00,0.0,0.0,0.0,4.0,146287.52319531597,0.999833436500093,146288.55008020523,0.9999511559563476,292576.0732755212
 2006-09-24T03:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-09-24T04:00:00,0.0,0.0,0.0,4.0,130952.88884054072,0.9998470133973988,130953.73898898464,0.9999551373242044,261906.6278295254
 2006-09-24T05:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-09-24T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993249981298548,0.0,0.9998020585492664,0.0
 2006-09-24T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9983360336698728,0.0,0.9995120488936032,0.0
 2006-09-24T08:00:00,0.0,0.0,0.0,1.0,0.0,0.997172314062447,0.0,0.999170793028206,0.0
 2006-09-24T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9958713590759238,0.0,0.9987892934668552,0.0
 2006-09-24T10:00:00,0.0,0.0,0.0,1.0,0.0,0.994436101522384,0.0,0.99836841024432,0.0
 2006-09-24T11:00:00,0.0,0.0,0.0,1.0,0.0,0.992919433150735,0.0,0.9979236536428288,0.0
 2006-09-24T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9913679755599196,0.0,0.9974686952495848,0.0
 2006-09-24T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9898012471199928,0.0,0.9970092587442636,0.0
 2006-09-24T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9882442272993686,0.0,0.9965526692505944,0.0
 2006-09-24T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9866690038175522,0.0,0.9960907416100784,0.0
 2006-09-24T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9851063206356682,0.0,0.9956324913596118,0.0
 2006-09-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.983598147305909,0.0,0.9951902258933164,0.0
 2006-09-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9821500460580838,0.0,0.9947655763116168,0.0
 2006-09-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9807549376906172,0.0,0.9943564666685164,0.0
 2006-09-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.979402203401148,0.0,0.993959783045022,0.0
 2006-09-24T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9780914386638714,0.0,0.993575406815648,0.0
 2006-09-24T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9768018103998676,0.0,0.9931972287678908,0.0
 2006-09-24T23:00:00,0.0,0.0,0.0,4.0,4161348.971566487,0.9984781041303732,4164141.9019477647,0.9999391451259412,8325490.87351425
 2006-09-25T00:00:00,0.0,0.0,0.0,4.0,204890.46612367488,0.9997956639031196,204892.25395233545,0.9999400793016396,409782.72007601033
 2006-09-25T01:00:00,0.0,0.0,0.0,4.0,192056.63482597927,0.9998037797020676,192058.25173891356,0.9999424592254424,384114.8865648928
 2006-09-25T02:00:00,0.0,0.0,0.0,4.0,176176.30663940805,0.9998137917157232,176177.7134077989,0.9999453952062082,352354.02004720696
 2006-09-25T03:00:00,0.0,0.0,0.0,4.0,172228.57524911544,0.9998147777473712,172229.9238225536,0.9999456843558292,344458.499071669
 2006-09-25T04:00:00,0.0,0.0,0.0,4.0,168637.5580204245,0.9998188735711392,168638.86768159925,0.9999468854388698,337276.4257020237
 2006-09-25T05:00:00,0.0,0.0,0.0,4.0,160262.4626937175,0.9998234244864374,160263.66153603137,0.9999482199755816,320526.1242297488
 2006-09-25T06:00:00,8085133.671558113,657192.7915887645,8742326.463146877,1.0,6200696.681763121,0.9992348394412284,0.0,0.9997756198941872,6200696.681763121
 2006-09-25T07:00:00,8124415.284756972,415846.8247182188,8540262.109475192,1.0,9383296.727787431,0.9981133927803488,0.0,0.9994467603920244,9383296.727787431
 2006-09-25T08:00:00,8020361.233068043,10897420.160804952,18917781.393873,1.0,7943436.782868296,0.9969017368651176,4825704.90951352,0.9990914474065962,12769141.692381816
 2006-09-25T09:00:00,8394775.900485925,16727322.309290484,25122098.20977641,1.0,8992463.775497984,0.995573362613924,16789010.557767145,0.9987019072615564,25781474.33326513
 2006-09-25T10:00:00,8787851.318696592,22161017.67809647,30948868.99679306,1.0,10229328.767658236,0.9941020390566472,25251546.49841567,0.9982704478355798,35480875.26607391
 2006-09-25T11:00:00,8643379.150754215,27030286.899116285,35673666.0498705,5.0,571625.1684467494,0.9512546307813842,1933474.59610594,0.9564343606636868,2505099.7645526896
 2006-09-25T12:00:00,8765216.163287712,24268814.434969123,33034030.59825684,5.0,584990.0585391283,0.8778845016525612,1668237.2820809744,0.8910010201829149,2253227.3406201024
 2006-09-25T13:00:00,9226969.11989643,24187825.75266376,33414794.8725602,5.0,607154.5279686522,0.8033540207066004,1631306.6458308122,0.83289945470437,2238461.1737994645
 2006-09-25T14:00:00,10044633.326414151,30136711.36065637,40181344.68707052,5.0,655245.5936596631,0.7223729234903008,1986560.5124397948,0.7648170606897727,2641806.106099458
 2006-09-25T15:00:00,10502750.775466071,30380255.61357508,40883006.38904116,5.0,688388.8199205123,0.6372010949827186,2006959.912446628,0.6910588787891202,2695348.73236714
 2006-09-25T16:00:00,9552219.975243416,26575095.30803079,36127315.2832742,5.0,627630.0365890423,0.5543069462801413,1789788.1861499902,0.6217230458183874,2417418.2227390325
 2006-09-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5205304182612079,0.0,0.5949685414362348,0.0
 2006-09-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5189790478962688,0.0,0.5945136086216113,0.0
 2006-09-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5175814112425258,0.0,0.5941037575692271,0.0
 2006-09-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5162131027095923,0.0,0.593702506864541,0.0
 2006-09-25T21:00:00,0.0,0.0,0.0,4.0,16409973.97292376,0.5709842193262467,55910176.89318974,0.6490977962773911,72320150.86611351
 2006-09-25T22:00:00,0.0,0.0,0.0,4.0,15856069.29308106,0.6668417834042679,54030970.79617375,0.7452952750202385,69887040.08925483
 2006-09-25T23:00:00,0.0,0.0,0.0,4.0,16042049.732352495,0.7627851113460289,54676405.45189539,0.8415731964071097,70718455.1842479
 2006-09-26T00:00:00,0.0,0.0,0.0,4.0,15801635.013457552,0.8574251312712061,53866150.67504217,0.9365996595468334,69667785.68849972
 2006-09-26T01:00:00,0.0,0.0,0.0,4.0,15533781.691459583,0.9531725807973392,12897241.826025477,0.9987366072770072,28431023.51748506
 2006-09-26T02:00:00,0.0,0.0,0.0,4.0,1300369.8160310297,0.9998083306173656,184716.12894314164,0.999943793762154,1485085.9449741712
 2006-09-26T03:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-09-26T04:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-09-26T05:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-09-26T06:00:00,8221881.246978268,180063.97735935915,8401945.224337628,1.0,8888466.461908616,0.9992035898228492,0.0,0.999766456075432,8888466.461908616
