version,0.3.0
 2006-09-26T07:00:00,7697803.7339444915,0.0,7697803.7339444915,1.0,7558987.226007329,0.9980730413313732,0.0,0.9994349274998454,7558987.226007329
 2006-09-26T08:00:00,7659853.537760556,5961797.4164935285,13621650.954254083,1.0,7863872.116119664,0.9969107375642628,0.0,0.9990940868236476,7863872.116119664
 2006-09-26T09:00:00,7883245.6331537,11742131.308573624,19625376.941727325,1.0,9126565.229919324,0.995679866673329,3717613.055670104,0.9987331391276584,12844178.285589429
 2006-09-26T10:00:00,8176176.746721797,15334744.792176807,23510921.53889861,1.0,8285520.402478792,0.994381699122426,13229338.112931948,0.9983524569700434,21514858.515410744
 2006-09-26T11:00:00,8384460.91649255,21860965.67574401,30245426.59223656,5.0,596763.9174628352,0.9505888201301596,1733312.891735609,0.9622112603473542,2330076.809198444
 2006-09-26T12:00:00,8881800.529159443,24445064.57692066,33326865.106080107,5.0,619616.501530719,0.8738349055585437,1797016.729103601,0.89732451896443,2416633.23063432
 2006-09-26T13:00:00,9126439.759476917,27009551.636937164,36135991.39641407,5.0,631552.2332127807,0.7950536809999863,1908766.8143528237,0.8295314455465045,2540319.047565604
 2006-09-26T14:00:00,9570801.188194966,26971435.00704231,36542236.19523728,5.0,650162.9124168508,0.7126898563463135,1871438.9574036533,0.7590503643719132,2521601.8698205044
 2006-09-26T15:00:00,9559608.767955964,23794043.09966758,33353651.867623538,5.0,647684.1560942013,0.6306552777817719,1659248.119580449,0.6952770176762754,2306932.2756746504
 2006-09-26T16:00:00,8531018.554283746,22199259.655598897,30730278.20988264,5.0,582138.0800044474,0.5538363452580453,1559699.2704748316,0.6365801014957175,2141837.3504792787
 2006-09-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5222365377157656,0.0,0.6128907588469498,0.0
 2006-09-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5207150213551814,0.0,0.6124445805931559,0.0
 2006-09-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.5193088896595488,0.0,0.6120322384055762,0.0
 2006-09-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5179108484800015,0.0,0.6116222687277063,0.0
 2006-09-26T21:00:00,0.0,0.0,0.0,4.0,16946765.816775363,0.571662813630207,57731090.6280346,0.6659827870050165,74677856.44480996
 2006-09-26T22:00:00,0.0,0.0,0.0,4.0,16691684.84561463,0.6647337824590471,56874673.85095152,0.7593967253642114,73566358.69656616
 2006-09-26T23:00:00,0.0,0.0,0.0,4.0,16412008.505016448,0.7583090389244806,55933928.994411305,0.8532986095472923,72345937.49942774
 2006-09-27T00:00:00,0.0,0.0,0.0,4.0,16333009.25542736,0.8518101242325627,55678201.32434856,0.9471345345933004,72011210.57977593
 2006-09-27T01:00:00,0.0,0.0,0.0,4.0,16211368.377629654,0.944974389187976,8406956.518631006,0.9999371433208736,24618324.89626066
 2006-09-27T02:00:00,0.0,0.0,0.0,4.0,2947595.6645165263,0.99971146185545,217559.99161286617,0.9999378105892296,3165155.656129393
 2006-09-27T03:00:00,0.0,0.0,0.0,4.0,213602.02006862868,0.9997905820477034,213603.9269502464,0.999938589068978,427205.94701887504
 2006-09-27T04:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-09-27T05:00:00,0.0,0.0,0.0,4.0,209486.2425951072,0.9997924782624108,209488.0897220532,0.9999391451259412,418974.3323171603
 2006-09-27T06:00:00,9587805.318870796,3028340.049885996,12616145.368756792,1.0,10898015.486717865,0.9991172214567328,448233.9122779018,0.9997411289164382,11346249.398995766
 2006-09-27T07:00:00,8523518.900882645,3798578.7872566152,12322097.68813926,1.0,9628214.73239458,0.997891105850904,0.0,0.999381575687745,9628214.73239458
 2006-09-27T08:00:00,8199315.698634981,9045753.22325073,17245068.92188571,1.0,8477898.149398718,0.9966989683057288,0.0,0.999031986381992,8477898.149398718
 2006-09-27T09:00:00,8104132.28836529,12870122.564188045,20974254.85255333,1.0,9075514.027086282,0.9954806377147274,3966349.295931701,0.9986747160760534,13041863.323017985
 2006-09-27T10:00:00,8160877.127449686,16029145.053695554,24190022.18114524,1.0,8569276.27820822,0.9942314620311504,9995138.834905498,0.9983084005768458,18564415.11311372
 2006-09-27T11:00:00,7835834.542723923,17103057.436121497,24938891.97884542,5.0,567473.3471795627,0.9540740623925268,865495.1179768681,0.9803613221881567,1432968.4651564308
 2006-09-27T12:00:00,8039480.85315755,17068918.793393586,25108399.64655113,5.0,586581.333163266,0.8790407539269142,1257833.2497072166,0.9413927437261804,1844414.5828704825
 2006-09-27T13:00:00,8086969.500106831,17442601.755134832,25529571.255241662,5.0,591698.9261867283,0.8056515041185414,1318308.8245553705,0.8927354574686764,1910007.7507420988
 2006-09-27T14:00:00,8267573.631556208,18455706.68345868,26723280.315014884,5.0,600911.7672425357,0.7303223300265568,1363193.4136640588,0.8436413686961911,1964105.1809065947
 2006-09-27T15:00:00,8456226.17924987,19164276.66849671,27620502.847746577,5.0,609662.5232728419,0.6538827537132081,1404380.1209151137,0.7926453994046471,2014042.644187956
 2006-09-27T16:00:00,7013163.970410884,16572358.0930631,23585522.06347399,5.0,508439.08869048656,0.5843909028846658,1168855.4398857492,0.7458237890923266,1677294.528576236
 2006-09-27T17:00:00,0.0,0.0,0.0,1.0,0.0,0.5559458156567479,0.0,0.7276667548962529,0.0
 2006-09-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.5546384388230822,0.0,0.7272833721553197,0.0
 2006-09-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.553390780111271,0.0,0.7269175015016822,0.0
 2006-09-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.5521456496857364,0.0,0.7265523722573294,0.0
 2006-09-27T21:00:00,0.0,0.0,0.0,4.0,15892400.739803832,0.6080458221158526,54103639.87963472,0.7826102916930018,69996040.61943854
 2006-09-27T22:00:00,0.0,0.0,0.0,4.0,15795999.599677648,0.7045966516221428,53797694.464449584,0.8788317309015293,69593694.06412724
 2006-09-27T23:00:00,0.0,0.0,0.0,4.0,15783414.365840096,0.8005442116525616,45738625.88697427,0.9721285194074166,61522040.252814375
 2006-09-28T00:00:00,0.0,0.0,0.0,4.0,15774643.809701864,0.8958588914155352,200096.00681356623,0.9999407465699957,15974739.816515427
 2006-09-28T01:00:00,0.0,0.0,0.0,4.0,10799679.777044484,0.9831623508596656,200096.00681356623,0.9999407465699957,10999775.783858052
 2006-09-28T02:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-09-28T03:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-09-28T04:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-09-28T05:00:00,0.0,0.0,0.0,4.0,183681.9694545647,0.999807951374424,183683.469505329,0.9999436825507614,367365.4389598937
 2006-09-28T06:00:00,8004623.308544528,411618.86513781577,8416242.173682343,1.0,8879856.77900386,0.9991597872631056,0.0,0.9997536111595808,8879856.77900386
 2006-09-28T07:00:00,7577706.715045998,1016203.4080077236,8593910.123053722,1.0,7706955.541756015,0.9979749943895642,0.0,0.9994061756477988,7706955.541756015
 2006-09-28T08:00:00,7654008.916464344,7080760.8446665,14734769.761130843,1.0,8780045.058194647,0.9967773957460312,48636.80110731063,0.9990549848979916,8828681.859301958
 2006-09-28T09:00:00,7798586.808214532,13361045.792940017,21159632.601154547,1.0,8367372.645167461,0.9955222533068412,5855414.64259517,0.9986869196728728,14222787.28776263
 2006-09-28T10:00:00,7777268.517479166,13038972.323736124,20816240.84121529,1.0,8311960.076149888,0.994238187272646,5676272.038924219,0.998310372725541,13988232.115074107
 2006-09-28T11:00:00,7044032.347445094,9130142.899702262,16174175.247147352,5.0,526525.0239119899,0.9547168712730604,0.0,0.9979436123807628,526525.0239119899
 2006-09-28T12:00:00,7081346.155169618,7367866.50097348,14449212.656143095,5.0,526107.9314700899,0.8883216135699173,0.0,0.9975830502176012,526107.9314700899
 2006-09-28T13:00:00,6562854.504186028,344034.233088926,6906888.737274954,5.0,487644.4777408405,0.8244777551935761,0.0,0.9972434551090013,487644.4777408405
 2006-09-28T14:00:00,6185824.401725473,616607.1033104411,6802431.5050359145,5.0,458567.9006797558,0.7656758073821419,0.0,0.9969293644797826,458567.9006797558
 2006-09-28T15:00:00,6028921.7809974365,1039974.707399804,7068896.48839724,5.0,444920.13208420697,0.7086188989732817,0.0,0.9966232514144636,444920.13208420697
 2006-09-28T16:00:00,3605241.987059373,0.0,3605241.987059373,5.0,4027.6868368820055,0.6843579829826861,0.0,0.9963331231333148,4027.6868368820055
 2006-09-28T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6834494622706185,0.0,0.9960674817473048,0.0
 2006-09-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6825483115137406,0.0,0.9958032230896098,0.0
 2006-09-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6816938518836775,0.0,0.9955526564078736,0.0
 2006-09-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.680841920539891,0.0,0.9953028311354218,0.0
 2006-09-28T21:00:00,0.0,0.0,0.0,4.0,13846101.02872452,0.741114526872385,2307330.901605428,0.9999592966302896,16153431.930329943
 2006-09-28T22:00:00,0.0,0.0,0.0,4.0,13625384.109130329,0.8450609625673183,104270.525989356,0.9999616765540924,13729654.635119682
 2006-09-28T23:00:00,0.0,0.0,0.0,4.0,13434287.64176184,0.9491791848439072,95896.06449334498,0.9999638340551096,13530183.706255186
 2006-09-29T00:00:00,0.0,0.0,0.0,4.0,1026501.4266813124,0.9998816003536636,90773.37831483965,0.9999652798032144,1117274.8049961522
 2006-09-29T01:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-09-29T02:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-09-29T03:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-09-29T04:00:00,0.0,0.0,0.0,4.0,80648.1210639203,0.999890853881436,80648.45919846425,0.9999679933611948,161296.58026238455
 2006-09-29T05:00:00,0.0,0.0,0.0,4.0,85399.96692509751,0.99988577202602,85400.34592468584,0.9999665031285332,170800.31284978334
 2006-09-29T06:00:00,523216.63142690365,0.0,523216.63142690365,1.0,286838.7997022715,0.999494125733427,0.0,0.9998516545055014,286838.7997022715
 2006-09-29T07:00:00,368885.6666879911,0.0,368885.6666879911,1.0,0.0,0.9987292833173456,0.0,0.9996273676936897,0.0
 2006-09-29T08:00:00,1906810.4205435915,0.0,1906810.4205435915,1.0,0.0,0.9979158830564152,0.0,0.9993888414987312,0.0
 2006-09-29T09:00:00,2752476.021851569,0.0,2752476.021851569,1.0,0.0,0.9970084305459928,0.0,0.9991227348783952,0.0
 2006-09-29T10:00:00,3734574.220378607,0.0,3734574.220378607,1.0,554353.4705843513,0.9960405014278324,0.0,0.9988388937479776,554353.4705843513
 2006-09-29T11:00:00,4703473.224992253,0.0,4703473.224992253,5.0,118765.97430821638,0.987090082813628,0.0,0.9985289846671224,118765.97430821638
 2006-09-29T12:00:00,5237989.242884293,90095.79543905558,5328085.038323349,5.0,160220.12990344342,0.967360088934214,0.0,0.9982120766826234,160220.12990344342
 2006-09-29T13:00:00,5331732.316470917,636510.2889199723,5968242.60539089,5.0,192068.81542862972,0.9451150126890572,0.0,0.997898015709776,192068.81542862972
 2006-09-29T14:00:00,5556750.1909733135,405129.7932658243,5961879.984239139,5.0,303204.52445703006,0.9127898206681716,0.0,0.9975715583736944,303204.52445703006
 2006-09-29T15:00:00,5471759.245339084,625935.0985475653,6097694.343886648,5.0,291330.068795974,0.8725327761924166,0.0,0.997231132886696,291330.068795974
 2006-09-29T16:00:00,4116192.847501743,0.0,4116192.847501743,5.0,122312.97138470212,0.8485241506322838,0.0,0.9968996043111096,122312.97138470212
 2006-09-29T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8412132426057326,0.0,0.9965765797000145,0.0
 2006-09-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.8400733141721703,0.0,0.9962423004959828,0.0
 2006-09-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8389865555990066,0.0,0.9959236131292014,0.0
 2006-09-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.8379240685740988,0.0,0.9956120432915496,0.0
 2006-09-29T21:00:00,0.0,0.0,0.0,4.0,14732767.944852872,0.8951801075094722,2443764.410556948,0.9999499326310284,17176532.355409823
 2006-09-29T22:00:00,0.0,0.0,0.0,4.0,9399339.501821157,0.9846566893330216,146288.55008020523,0.9999511559563476,9545628.051901365
 2006-09-29T23:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-09-30T00:00:00,0.0,0.0,0.0,4.0,134146.56345131723,0.99984382775669,134147.4491058903,0.999954203148506,268294.01255720755
 2006-09-30T01:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-09-30T02:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-09-30T03:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-09-30T04:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-09-30T05:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-09-30T06:00:00,1228857.7454803002,0.0,1228857.7454803002,1.0,326808.191291909,0.9993392197401606,0.0,0.9998062289764909,326808.191291909
 2006-09-30T07:00:00,1770085.7480712915,0.0,1770085.7480712915,1.0,0.0,0.9984039940049888,0.0,0.9995319779751664,0.0
 2006-09-30T08:00:00,2094811.638468033,0.0,2094811.638468033,1.0,0.0,0.9974849113776936,0.0,0.9992624608721224,0.0
 2006-09-30T09:00:00,2239309.989968744,0.0,2239309.989968744,1.0,0.0,0.996548130746462,0.0,0.9989877539040876,0.0
 2006-09-30T10:00:00,2538088.3512379867,0.0,2538088.3512379867,1.0,0.0,0.995600326787064,0.0,0.9987098143915732,0.0
 2006-09-30T11:00:00,2365663.794463882,0.0,2365663.794463882,1.0,0.0,0.994631285222942,0.0,0.9984256470410706,0.0
 2006-09-30T12:00:00,2690113.190607994,0.0,2690113.190607994,1.0,0.0,0.9936592097152878,0.0,0.9981405899994268,0.0
 2006-09-30T13:00:00,2745103.8924739296,0.0,2745103.8924739296,1.0,0.0,0.992687134207634,0.0,0.9978555329577828,0.0
 2006-09-30T14:00:00,2833588.6160178795,0.0,2833588.6160178795,1.0,0.0,0.9917150586999796,0.0,0.9975704759161388,0.0
 2006-09-30T15:00:00,2984011.1997379777,0.0,2984011.1997379777,1.0,0.0,0.990735903990751,0.0,0.9972833429284989,0.0
 2006-09-30T16:00:00,958542.3333914388,0.0,958542.3333914388,1.0,0.0,0.9897461304791604,0.0,0.9969930960218644,0.0
 2006-09-30T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9887934090029544,0.0,0.9967137144682924,0.0
 2006-09-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9878447580676538,0.0,0.9964355265836676,0.0
 2006-09-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9869387213975466,0.0,0.9961698351525308,0.0
 2006-09-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9860564506184398,0.0,0.9959111129686667,0.0
 2006-09-30T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9851743821022352,0.0,0.9956524500975452,0.0
 2006-09-30T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9842809868635112,0.0,0.9953904657128304,0.0
 2006-09-30T23:00:00,0.0,0.0,0.0,4.0,2349960.314740937,0.99984784773187,2351464.355096542,0.9999553819892684,4701424.66983748
 2006-10-01T00:00:00,0.0,0.0,0.0,4.0,130213.72679511708,0.9998454964256328,130214.564142126,0.999954692478634,260428.29093724303
 2006-10-01T01:00:00,0.0,0.0,0.0,4.0,133111.5851478314,0.999843296816572,133112.45594470386,0.9999540474525564,266224.0410925353
 2006-10-01T02:00:00,0.0,0.0,0.0,4.0,135988.26974105905,0.9998409455103346,135989.17371842152,0.999953357941922,271977.4434594806
 2006-10-01T03:00:00,0.0,0.0,0.0,4.0,138969.53714196163,0.999838745901274,138970.4762701192,0.9999527129158446,277940.0134120808
 2006-10-01T04:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-10-01T05:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-10-01T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9992709433692596,0.0,0.9997862072187672,0.0
 2006-10-01T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9982762144165664,0.0,0.9994945071499354,0.0
 2006-10-01T08:00:00,0.0,0.0,0.0,1.0,0.0,0.997224851851276,0.0,0.9991861995131348,0.0
 2006-10-01T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9961569037280108,0.0,0.9988730282314288,0.0
 2006-10-01T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9950677180000216,0.0,0.998553629111734,0.0
 2006-10-01T11:00:00,0.0,0.0,0.0,1.0,0.0,0.993959924085036,0.0,0.9982287732197066,0.0
 2006-10-01T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9927976203179254,0.0,0.9978879325435088,0.0
 2006-10-01T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9915823236704556,0.0,0.9975315519287116,0.0
 2006-10-01T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9903402271884532,0.0,0.9971673123754996,0.0
 2006-10-01T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9890795225194546,0.0,0.9967976160499552,0.0
 2006-10-01T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9877798822417954,0.0,0.996416502021432,0.0
 2006-10-01T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9864902539777916,0.0,0.9960383239736746,0.0
 2006-10-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.985248056364338,0.0,0.9956740547640918,0.0
 2006-10-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.984039737786992,0.0,0.9953197204389193,0.0
 2006-10-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9828606461990044,0.0,0.9949739568050736,0.0
 2006-10-01T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9817053205020172,0.0,0.9946351624185006,0.0
 2006-10-01T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9805601079501368,0.0,0.994299333669065,0.0
 2006-10-01T23:00:00,0.0,0.0,0.0,4.0,3253473.9894130565,0.9992057765392004,3257331.9680880145,0.9999459512631717,6510805.957501071
 2006-10-02T00:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-10-02T01:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-10-02T02:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-10-02T03:00:00,0.0,0.0,0.0,4.0,161266.49282938946,0.9998238037293788,161267.70824930325,0.9999483311869742,322534.2010786927
 2006-10-02T04:00:00,0.0,0.0,0.0,4.0,150201.7859569091,0.999831161042444,150202.86211408422,0.9999504886879916,300404.64807099325
 2006-10-02T05:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-10-02T06:00:00,1242400.3920343448,0.0,1242400.3920343448,1.0,600961.4595053181,0.9993039248637386,0.0,0.9997958789028814,600961.4595053181
 2006-10-02T07:00:00,3328347.590473785,0.0,3328347.590473785,1.0,0.0,0.9983215213066444,0.0,0.9995077932043108,0.0
 2006-10-02T08:00:00,5268862.769337176,0.0,5268862.769337176,1.0,1541645.286882509,0.9972880590081932,0.0,0.9992047347452432,1541645.286882509
 2006-10-02T09:00:00,5733089.339589199,0.0,5733089.339589199,1.0,5390185.827584676,0.9961187771709588,0.0,0.9988618477794208,5390185.827584676
 2006-10-02T10:00:00,5857732.715563527,1019246.1986440832,6876978.914207609,1.0,6122239.865959611,0.9948489706713642,0.0,0.9984894823804528,6122239.865959611
 2006-10-02T11:00:00,5805391.045469766,7579307.766571017,13384698.812040782,5.0,412562.1659735646,0.963723734146786,8056.615684742392,0.9980542955585824,420618.781658307
 2006-10-02T12:00:00,6340779.676976809,10135982.761032091,16476762.438008904,5.0,434788.8148974092,0.9096963787430056,148196.95757706964,0.9951504291563787,582985.7724744789
 2006-10-02T13:00:00,6809638.426899098,13790912.989504104,20600551.416403204,5.0,454985.0551277897,0.8533174684902933,675928.1487341032,0.9792168268433596,1130913.203861893
 2006-10-02T14:00:00,7304895.27875131,15449977.153542966,22754872.43229428,5.0,479697.9651264324,0.7941667407700468,925052.0651163053,0.9472732549270644,1404750.0302427378
 2006-10-02T15:00:00,7764312.089726622,14936582.406453203,22700894.49617983,5.0,507681.95503990696,0.7307081444634694,866577.42993587,0.9143435871474516,1374259.3849757768
 2006-10-02T16:00:00,6494172.736642414,11559464.755294748,18053637.49193716,5.0,423552.6950368612,0.6720171124684637,629737.3883947623,0.8864154045955265,1053290.0834316234
 2006-10-02T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6490631491024534,0.0,0.8774683240207014,0.0
 2006-10-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6477050801289402,0.0,0.8770700760236171,0.0
 2006-10-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6464497354268482,0.0,0.8767019514857554,0.0
 2006-10-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6452721608106265,0.0,0.8763566326974804,0.0
 2006-10-02T21:00:00,0.0,0.0,0.0,4.0,14821412.088808186,0.7029969935817239,50441166.623503245,0.93390875999063,65262578.71231143
 2006-10-02T22:00:00,0.0,0.0,0.0,4.0,14384173.450521624,0.8038683916148218,12134701.451303186,0.9986510094817797,26518874.90182481
 2006-10-02T23:00:00,0.0,0.0,0.0,4.0,14138576.085226238,0.9050319000710452,127332.298613358,0.9999558045925604,14265908.383839596
 2006-10-03T00:00:00,0.0,0.0,0.0,4.0,7254321.248515363,0.9905084720964042,115436.51409239956,0.9999587405733265,7369757.7626077635
 2006-10-03T01:00:00,0.0,0.0,0.0,4.0,104269.96720471038,0.9998693128823588,104270.525989356,0.9999616765540924,208540.49319406637
 2006-10-03T02:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-10-03T03:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-10-03T04:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-10-03T05:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-10-03T06:00:00,721432.5173261722,0.0,721432.5173261722,1.0,538287.8192938757,0.9995615003488902,0.0,0.9998714118272471,538287.8192938757
 2006-10-03T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9989278865250942,0.0,0.9996856072464982,0.0
 2006-10-03T08:00:00,625291.9374939001,0.0,625291.9374939001,1.0,0.0,0.9981992028165796,0.0,0.9994719238231348,0.0
 2006-10-03T09:00:00,2705078.2559333453,0.0,2705078.2559333453,1.0,3037.1941443595992,0.9972717262788456,0.0,0.9991999452412668,3037.1941443595992
 2006-10-03T10:00:00,4052869.536578821,17007.52305000118,4069877.059628822,1.0,1893047.872430655,0.9962015911879512,0.0,0.9988861326405296,1893047.872430655
 2006-10-03T11:00:00,3804241.204506343,274306.7318391934,4078547.9363455367,5.0,145403.98588384077,0.9839136423867116,0.0,0.9985421076114558,145403.98588384077
 2006-10-03T12:00:00,3896600.653010171,908703.886003188,4805304.539013358,5.0,160698.85822797535,0.9646920969923802,0.0,0.9982008220896872,160698.85822797535
 2006-10-03T13:00:00,4218375.029473362,3371956.216575545,7590331.246048907,5.0,194076.0057490501,0.9410127722055756,0.0,0.997854198421072,194076.0057490501
 2006-10-03T14:00:00,4504751.639647032,4760772.783033589,9265524.42268062,5.0,237037.93993919832,0.912966821466418,0.0,0.9975046091153192,237037.93993919832
 2006-10-03T15:00:00,4624040.109483969,2689797.7584861345,7313837.867970105,5.0,249520.37984424373,0.8808152950232894,0.0,0.997151905890572,249520.37984424373
 2006-10-03T16:00:00,3553138.818438459,0.0,3553138.818438459,5.0,151111.75442367676,0.8555866639280237,0.0,0.9968061422567266,151111.75442367676
 2006-10-03T17:00:00,0.0,0.0,0.0,1.0,0.0,0.8470938161675953,0.0,0.9964832770486276,0.0
 2006-10-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.846058520861593,0.0,0.996179681067829,0.0
 2006-10-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.8451750365050738,0.0,0.9959206030075084,0.0
 2006-10-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.8444173596736811,0.0,0.9956984174731768,0.0
 2006-10-03T21:00:00,0.0,0.0,0.0,4.0,13291109.166536862,0.9055333905062596,1963780.992737534,0.9999658358601774,15254890.159274396
 2006-10-03T22:00:00,0.0,0.0,0.0,4.0,6410227.514316213,0.9917670179394754,83916.09069227931,0.9999675485156244,6494143.605008492
 2006-10-03T23:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-10-04T00:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-10-04T01:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-10-04T02:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-10-04T03:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-10-04T04:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-10-04T05:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-10-04T06:00:00,129091.94810815268,0.0,129091.94810815268,1.0,194172.7379491992,0.9997151127023453,0.0,0.9999164580018406,194172.7379491992
 2006-10-04T07:00:00,269993.0908254021,0.0,269993.0908254021,1.0,0.0,0.9993024142126884,0.0,0.999795435910834,0.0
 2006-10-04T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9988399084833816,0.0,0.9996598080569262,0.0
 2006-10-04T09:00:00,252406.50339525257,0.0,252406.50339525257,1.0,0.0,0.998245413569001,0.0,0.999485474931329,0.0
 2006-10-04T10:00:00,53260.03087606442,0.0,53260.03087606442,1.0,0.0,0.9974768714273348,0.0,0.999260103190598,0.0
 2006-10-04T11:00:00,446070.4022740801,0.0,446070.4022740801,5.0,0.0,0.9966391996181484,0.0,0.9990144594665096,0.0
 2006-10-04T12:00:00,1804615.5520582332,0.0,1804615.5520582332,5.0,0.0,0.99570464387884,0.0,0.9987404049386454,0.0
 2006-10-04T13:00:00,2725933.768591769,0.0,2725933.768591769,5.0,9561.94959886788,0.9943610649421992,0.0,0.9984389182672608,9561.94959886788
 2006-10-04T14:00:00,3624823.080803345,0.0,3624823.080803345,5.0,96453.08230614572,0.9864850745620782,0.0,0.9981219213136474,96453.08230614572
 2006-10-04T15:00:00,3587216.3594810483,0.0,3587216.3594810483,5.0,104997.77106520062,0.971289797083688,0.0,0.9977886133557784,104997.77106520062
 2006-10-04T16:00:00,2107702.913961167,0.0,2107702.913961167,5.0,4050.213362399405,0.9647742866289292,0.0,0.9974579744713332,4050.213362399405
 2006-10-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9635810364917812,0.0,0.997130568131368,0.0
 2006-10-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.962501357120192,0.0,0.9968139567105824,0.0
 2006-10-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9615032908296138,0.0,0.9965212779814956,0.0
 2006-10-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9605943213474256,0.0,0.9962547265155888,0.0
 2006-10-04T21:00:00,0.0,0.0,0.0,4.0,5743487.10538543,0.9949732562281716,1976072.0530794836,0.9999540919371136,7719559.158464915
 2006-10-04T22:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-10-04T23:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-10-05T00:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-10-05T01:00:00,0.0,0.0,0.0,4.0,115435.83850510031,0.9998593008687034,115436.51409239956,0.9999587405733265,230872.3525974999
 2006-10-05T02:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-10-05T03:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-10-05T04:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-10-05T05:00:00,0.0,0.0,0.0,4.0,81604.80053936536,0.9998925225503786,81605.1473275077,0.9999684826913224,163209.9478668731
 2006-10-05T06:00:00,264835.7737767279,0.0,264835.7737767279,1.0,22257.38644360092,0.9995828622610232,0.0,0.9998776761178588,22257.38644360092
 2006-10-05T07:00:00,433611.7622539991,0.0,433611.7622539991,1.0,0.0,0.9990593763736278,0.0,0.9997241660898536,0.0
 2006-10-05T08:00:00,178978.72996496732,0.0,178978.72996496732,1.0,0.0,0.9985138796472892,0.0,0.9995642014761869,0.0
 2006-10-05T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9978522524115476,0.0,0.9993701820805676,0.0
 2006-10-05T10:00:00,149398.5753932455,0.0,149398.5753932455,1.0,0.0,0.9970392250728431,0.0,0.9991317652434788,0.0
 2006-10-05T11:00:00,1377335.0079248827,0.0,1377335.0079248827,5.0,0.0,0.9961289408817908,0.0,0.998864828244744,0.0
 2006-10-05T12:00:00,3006848.455250247,0.0,3006848.455250247,5.0,3269.822477911478,0.9950278870872412,0.0,0.9985617401293048,3269.822477911478
 2006-10-05T13:00:00,3668540.091868896,0.0,3668540.091868896,5.0,44587.11407735187,0.9907488802669878,0.0,0.9982430824188948,44587.11407735187
 2006-10-05T14:00:00,4189330.518950871,191630.75754154447,4380961.276492415,5.0,94511.30437709886,0.9807272173958136,0.0,0.9979203024728632,94511.30437709886
 2006-10-05T15:00:00,4178742.664048111,0.0,4178742.664048111,5.0,92386.54632531371,0.9672249550711122,0.0,0.9975937858240388,92386.54632531371
 2006-10-05T16:00:00,2478027.6904306016,0.0,2478027.6904306016,5.0,0.0,0.9616508015531268,0.0,0.9972796655384488,0.0
 2006-10-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9606856914741648,0.0,0.9969966510793834,0.0
 2006-10-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9597694531689313,0.0,0.9967279680617844,0.0
 2006-10-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9589657615273032,0.0,0.9964922888784776,0.0
 2006-10-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9582379184739755,0.0,0.996278851973701,0.0
 2006-10-05T21:00:00,0.0,0.0,0.0,4.0,5353970.252322332,0.994635086594459,1707221.4428619836,0.9999667700358758,7061191.695184316
 2006-10-05T22:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-10-05T23:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-10-06T00:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-10-06T01:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-10-06T02:00:00,0.0,0.0,0.0,4.0,55221.02575036038,0.9999229378342872,55221.17927621504,0.9999774018450132,110442.20502657544
 2006-10-06T03:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-10-06T04:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-10-06T05:00:00,0.0,0.0,0.0,4.0,44615.989570515325,0.9999344668197088,44616.08626524793,0.9999807826713498,89232.07583576327
 2006-10-06T06:00:00,255358.82047433848,0.0,255358.82047433848,1.0,0.0,0.9997151127023453,0.0,0.9999164580018406,0.0
 2006-10-06T07:00:00,135921.0313093773,0.0,135921.0313093773,1.0,0.0,0.9992822195260536,0.0,0.9997895139041754,0.0
 2006-10-06T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9986935839151192,0.0,0.9996168989945948,0.0
 2006-10-06T09:00:00,198002.2592153981,0.0,198002.2592153981,1.0,0.0,0.9979804407395848,0.0,0.9994077727669658,0.0
 2006-10-06T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9971634650604786,0.0,0.999168198095711,0.0
 2006-10-06T11:00:00,375385.9081428388,0.0,375385.9081428388,5.0,0.0,0.9962687551128908,0.0,0.998905828178168,0.0
 2006-10-06T12:00:00,1376411.953973769,0.0,1376411.953973769,5.0,0.0,0.995298196577003,0.0,0.9986212159820944,0.0
 2006-10-06T13:00:00,2220880.510288039,477543.9841087916,2698424.494396831,5.0,0.0,0.9942857696203732,0.0,0.9983243260482726,0.0
 2006-10-06T14:00:00,3190741.747363066,0.0,3190741.747363066,5.0,25185.706497194973,0.9921109036769624,0.0,0.998012785866992,25185.706497194973
 2006-10-06T15:00:00,3716126.306319349,223314.139084788,3939440.445404137,5.0,82321.99449071093,0.9835607269089144,0.0,0.997690895612102,82321.99449071093
 2006-10-06T16:00:00,2696869.0867035594,0.0,2696869.0867035594,5.0,15654.952935770678,0.9762122934611835,0.0,0.9973643789632778,15654.952935770678
 2006-10-06T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9746956905582452,0.0,0.9970524198857516,0.0
 2006-10-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9737029968760051,0.0,0.996761316651394,0.0
 2006-10-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9728069722195531,0.0,0.9964985612010232,0.0
 2006-10-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9720032805779256,0.0,0.9962628820177164,0.0
 2006-10-06T21:00:00,0.0,0.0,0.0,4.0,3665776.830117848,0.9980823809623376,1734324.939263506,0.9999662139789124,5400101.769381355
 2006-10-06T22:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-10-06T23:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-10-07T00:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-10-07T01:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-10-07T02:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-10-07T03:00:00,0.0,0.0,0.0,4.0,63822.764638776185,0.99991254657769,63822.97364134952,0.9999743546528548,127645.73828012572
 2006-10-07T04:00:00,0.0,0.0,0.0,4.0,53177.25123541013,0.9999248340489948,53177.39269034885,0.9999779579019764,106354.64392575898
 2006-10-07T05:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-10-07T06:00:00,366421.191322881,0.0,366421.191322881,1.0,0.0,0.9996913720942072,0.0,0.9999094961686604,0.0
 2006-10-07T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999207837343794,0.0,0.9997677016430296,0.0
 2006-10-07T08:00:00,457931.6219232103,0.0,457931.6219232103,1.0,0.0,0.9985786985867072,0.0,0.999583209356714,0.0
 2006-10-07T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9978096950327954,0.0,0.9993577023087884,0.0
 2006-10-07T10:00:00,748104.5651004463,0.0,748104.5651004463,1.0,0.0,0.9969199152434468,0.0,0.9990967781393496,0.0
 2006-10-07T11:00:00,1674550.7234546398,0.0,1674550.7234546398,1.0,0.0,0.9958627629025832,0.0,0.9987867726752878,0.0
 2006-10-07T12:00:00,2637861.341790749,0.0,2637861.341790749,1.0,502961.815181508,0.9947208371228626,0.0,0.998451907757922,502961.815181508
 2006-10-07T13:00:00,3403646.9863544498,411771.1421339968,3815418.128488447,1.0,1983094.8537171276,0.9935257667656064,0.0,0.9981014584173992,1983094.8537171276
 2006-10-07T14:00:00,4060521.18657274,3100033.512727137,7160554.699299878,1.0,3200104.4487109524,0.9922791193683062,0.0,0.9977358843274756,3200104.4487109524
 2006-10-07T15:00:00,4719668.440445479,3851584.868501434,8571253.308946913,1.0,4288210.502071828,0.990993637493796,0.0,0.9973589221909448,4288210.502071828
 2006-10-07T16:00:00,3876871.369966044,1000719.2234759025,4877590.593441946,1.0,3236651.7418363085,0.9896822659678132,0.0,0.996974368023342,3236651.7418363085
 2006-10-07T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9884526718614493,0.0,0.9966137947390415,0.0
 2006-10-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.987303148581467,0.0,0.9962767018867762,0.0
 2006-10-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9862754507757262,0.0,0.9959753338408768,0.0
 2006-10-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9853063080801532,0.0,0.9956911368340028,0.0
 2006-10-07T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9843795394625772,0.0,0.9954193658467342,0.0
 2006-10-07T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9835103146406582,0.0,0.9951644693347776,0.0
 2006-10-07T23:00:00,0.0,0.0,0.0,4.0,2327469.760719652,0.9998666581817685,2329008.2962414776,0.999960898074344,4656478.0569611285
 2006-10-08T00:00:00,0.0,0.0,0.0,4.0,98468.14552448384,0.9998747739807166,98468.646556218,0.9999632779981464,196936.79208070188
 2006-10-08T01:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-10-08T02:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-10-08T03:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-10-08T04:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-10-08T05:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-10-08T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9995453635617294,0.0,0.9998666797824898,0.0
 2006-10-08T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9989080331571064,0.0,0.9996797853300928,0.0
 2006-10-08T08:00:00,0.0,0.0,0.0,1.0,0.0,0.99812911872099,0.0,0.9994513719577728,0.0
 2006-10-08T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9971486493028976,0.0,0.9991638534373048,0.0
 2006-10-08T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9960208313606006,0.0,0.9988331255837456,0.0
 2006-10-08T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9947565870908148,0.0,0.998462391285203,0.0
 2006-10-08T12:00:00,0.0,0.0,0.0,1.0,0.0,0.993447339325304,0.0,0.9980784599013992,0.0
 2006-10-08T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9920847952850812,0.0,0.997678899609882,0.0
 2006-10-08T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9906312329388984,0.0,0.997252648584128,0.0
 2006-10-08T15:00:00,0.0,0.0,0.0,1.0,0.0,0.989148342471906,0.0,0.996817797210676,0.0
 2006-10-08T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9876700029202112,0.0,0.9963842803739356,0.0
 2006-10-08T17:00:00,0.0,0.0,0.0,1.0,0.0,0.986249004901272,0.0,0.995967578699764,0.0
 2006-10-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9849537132760086,0.0,0.99558773989521,0.0
 2006-10-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.983755406712318,0.0,0.9952363415508032,0.0
 2006-10-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9826463992199196,0.0,0.9949111297823192,0.0
 2006-10-08T21:00:00,0.0,0.0,0.0,1.0,0.0,0.981614150498881,0.0,0.994608427199708,0.0
 2006-10-08T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9806188147574816,0.0,0.9943165491926484,0.0
 2006-10-08T23:00:00,0.0,0.0,0.0,4.0,2955712.283015102,0.9993329002172175,2958915.5798653117,0.9999534246687576,5914627.8628804125
 2006-10-09T00:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-10-09T01:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-10-09T02:00:00,0.0,0.0,0.0,4.0,121830.5254393934,0.9998538397703456,121831.27094885935,0.9999571391292722,243661.79638825275
 2006-10-09T03:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-10-09T04:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-10-09T05:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-10-09T06:00:00,781794.8967105511,0.0,781794.8967105511,1.0,236437.8658040788,0.9994445017945324,0.0,0.9998371024947732,236437.8658040788
 2006-10-09T07:00:00,641111.5977549121,0.0,641111.5977549121,1.0,0.0,0.9986416845185748,0.0,0.9996016797155104,0.0
 2006-10-09T08:00:00,3278680.0809893524,0.0,3278680.0809893524,1.0,356353.51486705523,0.9976421328598092,0.0,0.9993085654084688,356353.51486705523
 2006-10-09T09:00:00,4652776.983650342,0.0,4652776.983650342,1.0,2426998.078330517,0.9964995813292352,0.0,0.9989735169923052,2426998.078330517
 2006-10-09T10:00:00,4908412.193934351,665468.4237854489,5573880.617719801,1.0,4364561.30669361,0.9952630913220512,0.0,0.9986109215141816,4364561.30669361
 2006-10-09T11:00:00,4833974.77639016,5279637.333267313,10113612.109657472,5.0,306584.53684089985,0.9717348782362796,0.0,0.9982202025283796,306584.53684089985
 2006-10-09T12:00:00,5423714.112976079,9122155.241554016,14545869.354530096,5.0,341209.38168669754,0.9303117214684764,49155.710967727726,0.9974605923170202,390365.0926544253
 2006-10-09T13:00:00,6209409.012138879,11917013.692347111,18126422.70448599,5.0,382017.20715791866,0.8837767488459575,449980.8539182616,0.9870707055724192,831998.0610761801
 2006-10-09T14:00:00,6986034.64205959,14302205.567045989,21288240.20910558,5.0,424829.04360749474,0.8318333351625603,711631.1024059944,0.9643676598605224,1136460.1460134892
 2006-10-09T15:00:00,7539858.168417601,13903611.309406675,21443469.47782428,5.0,456980.7691122915,0.7751609552548188,701011.6067707883,0.937470570999014,1157992.3758830796
 2006-10-09T16:00:00,6226235.045404209,10277295.590591988,16503530.635996196,5.0,370469.60269200406,0.7229093251345216,446743.16329413455,0.9164137970164148,817212.7659861388
 2006-10-09T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7026383417111147,0.0,0.9100242307505187,0.0
 2006-10-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7012840735946376,0.0,0.9096270973387254,0.0
 2006-10-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7000464268964821,0.0,0.909264162665854,0.0
 2006-10-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.698871380566537,0.0,0.9089195852868632,0.0
 2006-10-09T21:00:00,0.0,0.0,0.0,4.0,15184851.636559946,0.7557184297884669,48308712.7068558,0.9646566959022526,63493564.34341574
 2006-10-09T22:00:00,0.0,0.0,0.0,4.0,14909509.273822395,0.8541304310594379,161267.70824930325,0.9999483311869742,15070776.982071698
 2006-10-09T23:00:00,0.0,0.0,0.0,4.0,14767469.851809014,0.9527386890000402,153800.8890163105,0.9999495545122932,14921270.740825322
 2006-10-10T00:00:00,0.0,0.0,0.0,4.0,1047797.9945617252,0.9998370013837432,143845.08051161675,0.9999522013434384,1191643.0750733418
 2006-10-10T01:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-10-10T02:00:00,0.0,0.0,0.0,4.0,127331.49135508636,0.9998492888550478,127332.298613358,0.9999558045925604,254663.7899684444
 2006-10-10T03:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-10-10T04:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-10-10T05:00:00,0.0,0.0,0.0,4.0,115435.83850510031,0.9998593008687034,115436.51409239956,0.9999587405733265,230872.3525974999
 2006-10-10T06:00:00,1197267.219097657,0.0,1197267.219097657,1.0,0.0,0.9994112253333206,0.0,0.999827344312909,0.0
 2006-10-10T07:00:00,2257659.1054923898,0.0,2257659.1054923898,1.0,0.0,0.9985233607208264,0.0,0.9995669817610032,0.0
 2006-10-10T08:00:00,4515691.653201968,0.0,4515691.653201968,1.0,911330.3043228128,0.9974747476668622,0.0,0.9992594804067992,911330.3043228128
 2006-10-10T09:00:00,5241844.461203364,0.0,5241844.461203364,1.0,4007130.959300401,0.9963201298900324,0.0,0.9989208936148258,4007130.959300401
 2006-10-10T10:00:00,5709216.559136067,6148430.472602828,11857647.031738896,1.0,5756898.537614267,0.995021703189786,686753.6895123353,0.9985401354627592,6443652.227126603
 2006-10-10T11:00:00,6007275.720882477,12910655.145787643,18917930.86667012,5.0,402973.3444868046,0.9646206058890576,594615.7107385013,0.9868853898239468,997589.0552253056
 2006-10-10T12:00:00,6790382.691640351,16160286.741332674,22950669.43297302,5.0,437555.48697778746,0.9107033093197082,930360.9540372016,0.9570976120812208,1367916.441014989
 2006-10-10T13:00:00,7555322.912268611,18742367.02958872,26297689.94185733,5.0,474162.9233375007,0.8526183472091607,1148482.7562476578,0.9179222363501084,1622645.6795851584
 2006-10-10T14:00:00,8112888.048843319,19430290.733844228,27543178.782687545,5.0,503653.681690216,0.7898986769236803,1196888.9480380816,0.8743409778514876,1700542.6297282977
 2006-10-10T15:00:00,8635720.984589001,18766096.751471117,27401817.73606012,5.0,532674.529841955,0.7238962419485739,1148311.1998590513,0.8312975935193664,1680985.729701006
 2006-10-10T16:00:00,7303340.700897203,15461453.72202256,22764794.42291976,5.0,444733.6881224472,0.6621115716487163,896291.0403812227,0.7936786480580055,1341024.72850367
 2006-10-10T17:00:00,0.0,0.0,0.0,1.0,0.0,0.637967102180795,0.0,0.7805579412572962,0.0
 2006-10-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6365282923850363,0.0,0.7801360163547163,0.0
 2006-10-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6352572723080289,0.0,0.7797632950792918,0.0
 2006-10-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6340549204862957,0.0,0.7794107104800302,0.0
 2006-10-10T21:00:00,0.0,0.0,0.0,4.0,15453067.910939949,0.6906403067076375,52630932.81875844,0.8362222763332948,68084000.72969839
 2006-10-10T22:00:00,0.0,0.0,0.0,4.0,15349646.056382207,0.7881276619853924,52296275.52087863,0.9335396129652316,67645921.57726084
 2006-10-10T23:00:00,0.0,0.0,0.0,4.0,15169717.552771958,0.8855015958389937,13956120.741737146,0.9983305006717372,29125838.294509105
 2006-10-11T00:00:00,0.0,0.0,0.0,4.0,11397514.187202558,0.9777192594723094,164409.36228430123,0.9999475527072256,11561923.54948686
 2006-10-11T01:00:00,0.0,0.0,0.0,4.0,150565.38038136414,0.9998319195283272,150566.46428343083,0.9999507111107768,301131.844664795
 2006-10-11T02:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-10-11T03:00:00,0.0,0.0,0.0,4.0,134146.56345131723,0.99984382775669,134147.4491058903,0.999954203148506,268294.01255720755
 2006-10-11T04:00:00,0.0,0.0,0.0,4.0,139659.4375883977,0.9998363187464484,139660.3812659341,0.9999520011629318,279319.8188543318
 2006-10-11T05:00:00,0.0,0.0,0.0,4.0,147274.2321739964,0.9998338157430344,147275.274177316,0.9999512671677402,294549.5063513124
 2006-10-11T06:00:00,1867428.692034679,0.0,1867428.692034679,1.0,598962.5005882897,0.9993050436304162,0.0,0.99979620697649,598962.5005882897
 2006-10-11T07:00:00,3481177.340421918,0.0,3481177.340421918,1.0,0.0,0.9983215213066448,0.0,0.999507793204311,0.0
 2006-10-11T08:00:00,5028513.758254826,0.0,5028513.758254826,1.0,1712559.3572900463,0.9972951382097678,0.0,0.9992068106912396,1712559.3572900463
 2006-10-11T09:00:00,5739580.298627549,262049.93507308536,6001630.233700635,1.0,5155176.14086403,0.9961506335780448,0.0,0.9988711895364036,5155176.14086403
 2006-10-11T10:00:00,6218350.494674511,9028283.0139555,15246633.508630011,1.0,6451405.63856436,0.9948769840833096,2957054.3647647835,0.9984976971953236,9408460.003329145
 2006-10-11T11:00:00,6366139.268448344,15339496.988707852,21705636.257156197,5.0,449612.9492429327,0.9609368572024642,906889.6828610286,0.9797333111885764,1356502.6321039614
 2006-10-11T12:00:00,7058895.368772873,18113564.000690363,25172459.369463235,5.0,479248.56261109153,0.9024346782745284,1129618.1341422596,0.941691878666453,1608866.6967533513
 2006-10-11T13:00:00,7776753.701436694,20182578.12305824,27959331.824494936,5.0,515986.0905412712,0.8391034893978283,1292520.7782346436,0.8965777163527656,1808506.868775915
 2006-10-11T14:00:00,8237679.370588576,20921498.764917865,29159178.135506444,5.0,543402.2360915267,0.7715097711055163,1344589.6541533985,0.8478759729081947,1887991.8902449247
 2006-10-11T15:00:00,8224525.554800691,18114037.5553827,26338563.110183388,5.0,548490.6525689063,0.7021465165384974,1140121.6963095807,0.8017474924368665,1688612.3488784872
 2006-10-11T16:00:00,6197248.294485583,11158353.676575463,17355601.971061043,5.0,427969.0012948051,0.6403717840406784,487903.4480290648,0.7725394652759192,915872.44932387
 2006-10-11T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6177395961733739,0.0,0.7667189278856211,0.0
 2006-10-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6165227951955696,0.0,0.7663621061322995,0.0
 2006-10-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.615464757954509,0.0,0.7660518411749879,0.0
 2006-10-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6144909632121868,0.0,0.7657662799750308,0.0
 2006-10-11T21:00:00,0.0,0.0,0.0,4.0,13828767.136133024,0.6750390501127576,47055687.77549737,0.8262405800096343,60884454.91163039
 2006-10-11T22:00:00,0.0,0.0,0.0,4.0,13646303.098460512,0.7797179893126772,46444746.61466209,0.9303344767923104,60091049.7131226
 2006-10-11T23:00:00,0.0,0.0,0.0,4.0,13489436.554207774,0.884048829748179,11832571.305559317,0.998446407033928,25322007.85976709
 2006-10-12T00:00:00,0.0,0.0,0.0,4.0,9207104.103782346,0.9807311797959664,88326.35228493725,0.9999662139789124,9295430.456067285
 2006-10-12T01:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-10-12T02:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-10-12T03:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-10-12T04:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-10-12T05:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
