version,0.3.0
 2006-10-12T06:00:00,526979.697328545,0.0,526979.697328545,1.0,11.475946775240576,0.9996945408796738,0.0,0.9999104254016302,11.475946775240576
 2006-10-12T07:00:00,20604.26662432016,0.0,20604.26662432016,1.0,0.0,0.9992372160303288,0.0,0.999776316818914,0.0
 2006-10-12T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9986585418673246,0.0,0.999606623061914,0.0
 2006-10-12T09:00:00,192373.5882767721,0.0,192373.5882767721,1.0,0.0,0.997924833189835,0.0,0.9993914660875975,0.0
 2006-10-12T10:00:00,1449499.8007725095,0.0,1449499.8007725095,1.0,0.0,0.9970746210807164,0.0,0.9991421449734592,0.0
 2006-10-12T11:00:00,1939812.82523769,159299.03206197667,2099111.8572996664,5.0,0.0,0.9961096247746372,0.0,0.9988591638778114,0.0
 2006-10-12T12:00:00,2680854.9926842446,0.0,2680854.9926842446,5.0,10099.426816805564,0.9947997388723252,0.0,0.9985622739439894,10099.426816805564
 2006-10-12T13:00:00,3463902.9788042726,2315870.332195665,5779773.310999937,5.0,95626.0680303615,0.9869019123229849,0.0,0.9982482426275135,95626.0680303615
 2006-10-12T14:00:00,4017918.279395445,5070987.544272814,9088905.82366826,5.0,158406.46014333094,0.9686954793209568,0.0,0.9979201245346352,158406.46014333094
 2006-10-12T15:00:00,4217157.643715702,2435769.169598781,6652926.813314484,5.0,179647.30976910572,0.9462983025353092,0.0,0.997590227059474,179647.30976910572
 2006-10-12T16:00:00,3234207.1686541783,280467.32951573504,3514674.4981699134,5.0,94604.27392086155,0.9283971858001148,0.0,0.9972628207195086,94604.27392086155
 2006-10-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9229491048580436,0.0,0.9969572043984098,0.0
 2006-10-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9219921232194612,0.0,0.9966765735701936,0.0
 2006-10-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9212111861543236,0.0,0.996447567070446,0.0
 2006-10-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9205125700903544,0.0,0.9962427008569966,0.0
 2006-10-12T21:00:00,0.0,0.0,0.0,4.0,9865057.50453928,0.976160362880833,1689228.5668395658,0.9999691499596786,11554286.071378846
 2006-10-12T22:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-10-12T23:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-10-13T00:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-10-13T01:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-10-13T02:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-10-13T03:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-10-13T04:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-10-13T05:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-10-13T06:00:00,321690.1640253017,0.0,321690.1640253017,1.0,315517.9054430495,0.9997784209907128,0.0,0.9999350228903204,315517.9054430495
 2006-10-13T07:00:00,228862.41810036352,0.0,228862.41810036352,1.0,0.0,0.9993995320092908,0.0,0.9998239152949688,0.0
 2006-10-13T08:00:00,209673.7208277317,0.0,209673.7208277317,1.0,0.0,0.9988247134828588,0.0,0.9996553521871272,0.0
 2006-10-13T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9981488014296536,0.0,0.999457143829051,0.0
 2006-10-13T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9973992024729154,0.0,0.999237327097383,0.0
 2006-10-13T11:00:00,394545.0569979231,0.0,394545.0569979231,5.0,0.0,0.9965645646072612,0.0,0.998992573064436,0.0
 2006-10-13T12:00:00,1459272.6103258687,173959.77634271875,1633232.386668587,5.0,0.0,0.995645583111417,0.0,0.9987230856177632,0.0
 2006-10-13T13:00:00,2656933.382131586,109069.79865894008,2766003.180790526,5.0,24206.96362813342,0.9939094719568664,0.0,0.9984280343789664,24206.96362813342
 2006-10-13T14:00:00,3755439.639230661,2659469.845181214,6414909.484411876,5.0,138889.62498395224,0.9814490049850372,0.0,0.9980977217146064,138889.62498395224
 2006-10-13T15:00:00,4295428.43079516,1909211.76662307,6204640.197418231,5.0,201656.88505449443,0.957912899604656,0.0,0.997749763509279,201656.88505449443
 2006-10-13T16:00:00,3286940.4652499,329551.51827009884,3616491.9835199984,5.0,112463.3757191709,0.9372322427273994,0.0,0.9973995514197274,112463.3757191709
 2006-10-13T17:00:00,0.0,0.0,0.0,1.0,0.0,0.930929043256807,0.0,0.9970759448023442,0.0
 2006-10-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9299022429926946,0.0,0.9967748399567408,0.0
 2006-10-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9290399962408992,0.0,0.9965219897344088,0.0
 2006-10-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.928278274151464,0.0,0.996298617945222,0.0
 2006-10-13T21:00:00,0.0,0.0,0.0,4.0,9155996.039048854,0.9810038299167216,1718112.1871927718,0.9999662139789124,10874108.226241626
 2006-10-13T22:00:00,0.0,0.0,0.0,4.0,85399.96692509751,0.99988577202602,85400.34592468584,0.9999665031285332,170800.31284978334
 2006-10-13T23:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-10-14T00:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-10-14T01:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-10-14T02:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-10-14T03:00:00,0.0,0.0,0.0,4.0,57707.46943660823,0.9999206623766382,57707.638439737966,0.9999767345766574,115415.10787634618
 2006-10-14T04:00:00,0.0,0.0,0.0,4.0,50300.795184668896,0.9999263510207608,50300.921072221376,0.999978402747547,100601.71625689029
 2006-10-14T05:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-10-14T06:00:00,424688.4204797817,0.0,424688.4204797817,1.0,119949.01474676748,0.9996721128734946,0.0,0.999903848483437,119949.01474676748
 2006-10-14T07:00:00,18854.866828283524,0.0,18854.866828283524,1.0,0.0,0.999161999513598,0.0,0.9997542598927044,0.0
 2006-10-14T08:00:00,167912.59661806704,0.0,167912.59661806704,1.0,0.0,0.9985057322447628,0.0,0.9995618122847678,0.0
 2006-10-14T09:00:00,113528.8916372206,0.0,113528.8916372206,1.0,0.0,0.9977181205038548,0.0,0.9993308484645096,0.0
 2006-10-14T10:00:00,1392932.624399509,0.0,1392932.624399509,1.0,0.0,0.9967820477927803,0.0,0.9990563490910748,0.0
 2006-10-14T11:00:00,2019530.58267514,0.0,2019530.58267514,1.0,0.0,0.9957277524154092,0.0,0.9987471814195042,0.0
 2006-10-14T12:00:00,2838292.7838089583,46319.61994459632,2884612.403753555,1.0,607595.480784494,0.9946229924439556,0.0,0.9984232152186182,607595.480784494
 2006-10-14T13:00:00,3621205.491883268,341082.2083298472,3962287.7002131143,1.0,1992973.8963131595,0.993460688676845,0.0,0.9980823745424204,1992973.8963131595
 2006-10-14T14:00:00,4291884.989061739,2416151.504712445,6708036.493774185,1.0,2928306.8343304447,0.9922538870712648,0.0,0.9977284850628184,2928306.8343304447
 2006-10-14T15:00:00,4733200.801120772,2007558.296583572,6740759.097704345,1.0,3361006.3978179283,0.991041523235876,0.0,0.9973729644827908,3361006.3978179283
 2006-10-14T16:00:00,3833320.6282987567,276795.0463594213,4110115.674658178,1.0,2351549.4235399924,0.9898291594004874,0.0,0.9970174439027636,2351549.4235399924
 2006-10-14T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9886559840023872,0.0,0.9966734151666432,0.0
 2006-10-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9875233623161646,0.0,0.9963412786354436,0.0
 2006-10-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9864804947927638,0.0,0.9960354621338382,0.0
 2006-10-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9855243980543786,0.0,0.9957550907988714,0.0
 2006-10-14T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9846521392889276,0.0,0.9954993045957736,0.0
 2006-10-14T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9838274123054777,0.0,0.9952574568872208,0.0
 2006-10-14T23:00:00,0.0,0.0,0.0,4.0,2269280.74775659,0.9998724985230676,2270749.9765672614,0.9999626107297906,4540030.724323852
 2006-10-15T00:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-10-15T01:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-10-15T02:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-10-15T03:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-10-15T04:00:00,0.0,0.0,0.0,4.0,76919.76827921004,0.9998974527086184,76920.07591925206,0.9999699284394272,153839.8441984621
 2006-10-15T05:00:00,0.0,0.0,0.0,4.0,71479.81033047843,0.9999008658950918,71480.07498735024,0.999970929341961,142959.88531782868
 2006-10-15T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9995609378051934,0.0,0.9998712468636812,0.0
 2006-10-15T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9989781172526956,0.0,0.9997003371954544,0.0
 2006-10-15T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9982918392257562,0.0,0.9994990890593126,0.0
 2006-10-15T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99747692199306,0.0,0.9992601180187836,0.0
 2006-10-15T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9965036329079936,0.0,0.9989747051006832,0.0
 2006-10-15T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9953802647495436,0.0,0.9986452821274644,0.0
 2006-10-15T12:00:00,0.0,0.0,0.0,1.0,0.0,0.994193689434177,0.0,0.9982973239221372,0.0
 2006-10-15T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9929597845997108,0.0,0.9979354865350072,0.0
 2006-10-15T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9916716733074734,0.0,0.9975577533328204,0.0
 2006-10-15T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9903806292031546,0.0,0.9971791600958638,0.0
 2006-10-15T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9890607626352822,0.0,0.9967921147930662,0.0
 2006-10-15T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9877771011268912,0.0,0.99641568647122,0.0
 2006-10-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9865787945632007,0.0,0.9960642881268136,0.0
 2006-10-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.985454212827338,0.0,0.9957345092771378,0.0
 2006-10-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9843674542541744,0.0,0.9954158219103562,0.0
 2006-10-15T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9833361157161952,0.0,0.9951133862350874,0.0
 2006-10-15T22:00:00,0.0,0.0,0.0,1.0,0.0,0.982401256582534,0.0,0.9948392427381092,0.0
 2006-10-15T23:00:00,0.0,0.0,0.0,4.0,2560456.1122110626,0.9996973671722902,2562457.068744023,0.999957806397628,5122913.180955085
 2006-10-16T00:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-10-16T01:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-10-16T02:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-10-16T03:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-10-16T04:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-10-16T05:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-10-16T06:00:00,559153.1008666104,0.0,559153.1008666104,1.0,185265.3848562754,0.9994935336930576,0.0,0.9998514808921608,185265.3848562754
 2006-10-16T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987540605228572,0.0,0.9996346335046762,0.0
 2006-10-16T08:00:00,414354.023648235,0.0,414354.023648235,1.0,0.0,0.9979431885482036,0.0,0.999396848719002,0.0
 2006-10-16T09:00:00,2550519.893358026,0.0,2550519.893358026,1.0,0.0,0.9970045875508527,0.0,0.9991216079362832,0.0
 2006-10-16T10:00:00,4817266.943696339,0.0,4817266.943696339,1.0,1787145.7936835447,0.9959191436865528,0.0,0.9988033061023294,1787145.7936835447
 2006-10-16T11:00:00,4935606.252155673,0.0,4935606.252155673,5.0,318714.7676152097,0.9725120250218892,0.0,0.9984428032519108,318714.7676152097
 2006-10-16T12:00:00,5453551.8872608105,1437911.0116099713,6891462.898870781,5.0,360811.71539360366,0.9278346665028344,0.0,0.9980553131035426,360811.71539360366
 2006-10-16T13:00:00,5761941.345944591,4226338.253782962,9988279.599727552,5.0,370497.2388715661,0.8812316703345536,0.0,0.9976620696191274,370497.2388715661
 2006-10-16T14:00:00,5896866.271594428,4494852.529037788,10391718.800632216,5.0,373007.9389075582,0.8336462002499695,0.0,0.9972625982967238,373007.9389075582
 2006-10-16T15:00:00,6005609.853254832,3045016.8936869577,9050626.746941792,5.0,377756.0756449303,0.7858155085606189,0.0,0.9968622372831788,377756.0756449303
 2006-10-16T16:00:00,4667096.214777061,235438.18926469103,4902534.404041752,5.0,278572.9191570088,0.7445629640850076,0.0,0.9964643674048292,278572.9191570088
 2006-10-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.7291287274123955,0.0,0.9960826583953556,0.0
 2006-10-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.7278480050368015,0.0,0.9957070919618024,0.0
 2006-10-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.7266456532150684,0.0,0.9953545073625408,0.0
 2006-10-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.7254877992318045,0.0,0.9950149715666834,0.0
 2006-10-16T21:00:00,0.0,0.0,0.0,4.0,15244351.146311313,0.7820325711317168,2915338.9738764013,0.9999453952062082,18159690.12018771
 2006-10-16T22:00:00,0.0,0.0,0.0,4.0,15095251.039004784,0.8798908536154005,168269.417601709,0.9999466185315274,15263520.456606492
 2006-10-16T23:00:00,0.0,0.0,0.0,4.0,12140094.786456916,0.9740936332800908,161267.70824930325,0.9999483311869742,12301362.494706215
 2006-10-17T00:00:00,0.0,0.0,0.0,4.0,156870.43369471165,0.9998253207011448,156871.588677216,0.9999487760325448,313742.0223719277
 2006-10-17T01:00:00,0.0,0.0,0.0,4.0,153523.9865916307,0.9998292648277364,153525.10525284032,0.9999499326310284,307049.091844471
 2006-10-17T02:00:00,0.0,0.0,0.0,4.0,140009.8869766257,0.9998392768413922,140010.84163818965,0.9999528686117944,280020.72861481534
 2006-10-17T03:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-10-17T04:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-10-17T05:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-10-17T06:00:00,1111011.555445604,0.0,1111011.555445604,1.0,678844.1491028256,0.9993530621075258,0.0,0.9998102881923224,678844.1491028256
 2006-10-17T07:00:00,1617689.9642801522,0.0,1617689.9642801522,1.0,0.0,0.9984160286476664,0.0,0.9995355070833596,0.0
 2006-10-17T08:00:00,3274668.4921543933,0.0,3274668.4921543933,1.0,0.0,0.9974551787310808,0.0,0.999253741898938,0.0
 2006-10-17T09:00:00,5419144.6111435015,0.0,5419144.6111435015,1.0,1486114.8664110182,0.9964004788279054,0.0,0.998944455601882,1486114.8664110182
 2006-10-17T10:00:00,5712072.270549718,0.0,5712072.270549718,1.0,5639909.690502507,0.995228163047139,0.0,0.9986006789449182,5639909.690502507
 2006-10-17T11:00:00,5705278.175225385,3676983.708224664,9382261.88345005,5.0,412749.28761889646,0.9640340088407244,0.0,0.998226237599954,412749.28761889646
 2006-10-17T12:00:00,6358110.444945146,6652828.607161071,13010939.052106218,5.0,435376.5123167796,0.9100634300140428,0.0,0.9978321340807692,435376.5123167796
 2006-10-17T13:00:00,6440232.384175001,7663283.684230528,14103516.06840553,5.0,429452.3228619484,0.8550122653537965,0.0,0.9974264349203772,429452.3228619484
 2006-10-17T14:00:00,6480532.835826597,7841598.685372876,14322131.521199472,5.0,425290.932955253,0.8010235672530884,65188.30524346608,0.9965261422961595,490479.2381987191
 2006-10-17T15:00:00,6843316.925048454,8188665.563240527,15031982.48828898,5.0,446171.5414237102,0.7453875148114092,166604.52775254002,0.9909257306429188,612776.0691762503
 2006-10-17T16:00:00,5270404.462865392,4660818.83775084,9931223.30061623,5.0,337141.474075789,0.6962641624451938,5091.746335217829,0.9875856181938544,342233.2204110068
 2006-10-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6777526268299296,0.0,0.9871882969583756,0.0
 2006-10-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6763924593788069,0.0,0.9867894335915852,0.0
 2006-10-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6750932236269517,0.0,0.9864084381885476,0.0
 2006-10-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6738177537660975,0.0,0.9860344120327826,0.0
 2006-10-17T21:00:00,0.0,0.0,0.0,4.0,16053104.85545041,0.7288195070214778,8381759.538726626,0.999938589068978,24434864.394177034
 2006-10-17T22:00:00,0.0,0.0,0.0,4.0,15861114.96662128,0.8240202528958798,204892.25395233545,0.9999400793016396,16066007.220573615
 2006-10-17T23:00:00,0.0,0.0,0.0,4.0,15569951.55044368,0.9194507490130476,192058.25173891356,0.9999424592254424,15762009.802182592
 2006-10-18T00:00:00,0.0,0.0,0.0,4.0,6620175.002193694,0.9943098962585536,183683.469505329,0.9999436825507614,6803858.471699023
 2006-10-18T01:00:00,0.0,0.0,0.0,4.0,180226.96987435257,0.9998106060750148,180228.4268339669,0.99994446103051,360455.3967083194
 2006-10-18T02:00:00,0.0,0.0,0.0,4.0,176555.0795482941,0.9998125022897222,176556.48638991913,0.9999450170874732,353111.5659382132
 2006-10-18T03:00:00,0.0,0.0,0.0,4.0,172545.72275686404,0.9998156879304309,172547.0801993833,0.9999459512631717,345092.8029562473
 2006-10-18T04:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-10-18T05:00:00,0.0,0.0,0.0,4.0,168268.1174877795,0.9998179633880798,168269.417601709,0.9999466185315274,336537.53508948843
 2006-10-18T06:00:00,5161701.951769292,0.0,5161701.951769292,1.0,1124316.536584964,0.999208159700294,0.0,0.9997677961727136,1124316.536584964
 2006-10-18T07:00:00,5857596.909613427,0.0,5857596.909613427,1.0,2180869.8105813223,0.9981183482214512,0.0,0.9994482135542212,2180869.8105813223
 2006-10-18T08:00:00,5861008.437493625,0.0,5861008.437493625,1.0,4330738.889824811,0.9970135882499976,0.0,0.9991242473533348,4330738.889824811
 2006-10-18T09:00:00,5882559.132149703,0.0,5882559.132149703,1.0,7076485.844773835,0.9958583636844616,0.0,0.9987854826231334,7076485.844773835
 2006-10-18T10:00:00,6240138.439717144,213061.106000794,6453199.545717938,1.0,6674206.815128514,0.9946451907974644,0.0,0.9984297247921348,6674206.815128514
 2006-10-18T11:00:00,6312745.605040981,2903445.671631424,9216191.276672406,5.0,459298.735827154,0.9601152983778792,0.0,0.998050241864037,459298.735827154
 2006-10-18T12:00:00,6893254.181630484,5036152.857626873,11929407.039257357,5.0,485437.4220520571,0.9001099683262459,0.0,0.9976674967350884,485437.4220520571
 2006-10-18T13:00:00,7101574.402382074,10679564.8909037,17781139.293285772,5.0,490657.2214532122,0.8383936892042118,53422.50924878879,0.9968314935813902,544079.7307020009
 2006-10-18T14:00:00,7273582.297576768,12015897.025693491,19289479.32327026,5.0,497738.0061195535,0.7756671799286478,326749.7817110161,0.9892980001807136,824487.7878305697
 2006-10-18T15:00:00,7492156.178391807,11358246.15840524,18850402.336797047,5.0,510870.25266617583,0.7118955333819703,642360.2108174635,0.9693429821694556,1153230.4634836393
 2006-10-18T16:00:00,6125844.862323199,8680327.972777592,14806172.835100789,5.0,414925.4655249983,0.6539489368043432,437657.5916792074,0.9491309126269172,852583.0572042058
 2006-10-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.6312175631700897,0.0,0.9426529453851432,0.0
 2006-10-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6298608847540287,0.0,0.9422551051631652,0.0
 2006-10-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6285616490021738,0.0,0.9418741097601276,0.0
 2006-10-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.6272861791413195,0.0,0.9415000836043628,0.0
 2006-10-18T21:00:00,0.0,0.0,0.0,4.0,16059946.97674548,0.6824754119506237,34082787.635922655,0.9863727228305048,50142734.61266813
 2006-10-18T22:00:00,0.0,0.0,0.0,4.0,15979071.690591184,0.7778011698480206,209488.0897220532,0.9999391451259412,16188559.780313233
 2006-10-18T23:00:00,0.0,0.0,0.0,4.0,15856701.5732069,0.8727373148742213,204892.25395233545,0.9999400793016396,16061593.827159232
 2006-10-19T00:00:00,0.0,0.0,0.0,4.0,14597291.441223936,0.9663473413844744,200096.00681356623,0.9999407465699957,14797387.448037503
 2006-10-19T01:00:00,0.0,0.0,0.0,4.0,200094.28762174043,0.9997979393607688,200096.00681356623,0.9999407465699957,400190.2944353067
 2006-10-19T02:00:00,0.0,0.0,0.0,4.0,196395.1339475574,0.9998005940613592,196396.8059265782,0.999941525049744,392791.93987413566
 2006-10-19T03:00:00,0.0,0.0,0.0,4.0,192506.9840017818,0.9998024902760666,192508.60114819827,0.9999420811067072,385015.5851499801
 2006-10-19T04:00:00,0.0,0.0,0.0,4.0,188212.04059509968,0.9998056759167752,188213.6035042277,0.9999430152824056,376425.6440993274
 2006-10-19T05:00:00,0.0,0.0,0.0,4.0,176176.30663940805,0.9998137917157232,176177.7134077989,0.9999453952062082,352354.02004720696
 2006-10-19T06:00:00,6098288.320557135,0.0,6098288.320557135,1.0,2144651.652191016,0.9992089143937478,0.0,0.9997680174833848,2144651.652191016
 2006-10-19T07:00:00,6603242.594166037,0.0,6603242.594166037,1.0,3037069.1697882656,0.998126843263341,0.0,0.9994507046894164,3037069.1697882656
 2006-10-19T08:00:00,6360630.61550197,0.0,6360630.61550197,1.0,4046009.471096965,0.9970588951400756,0.0,0.9991375334077104,4046009.471096965
 2006-10-19T09:00:00,6224792.047196469,351047.56588508823,6575839.613081559,1.0,6492531.33614669,0.9959612143701966,0.0,0.9988156431528205,6492531.33614669
 2006-10-19T10:00:00,6333362.030394269,630162.9310324662,6963524.961426735,1.0,7625564.119781544,0.9948166086070228,0.0,0.9984799923416132,7625564.119781544
 2006-10-19T11:00:00,6073545.022899061,2376685.8362029213,8450230.859101985,5.0,456467.658863914,0.9603043039029816,0.0,0.9981268442712956,456467.658863914
 2006-10-19T12:00:00,6203470.990039818,2283198.8310308023,8486669.82107062,5.0,448808.7173666612,0.9032149374332404,0.0,0.997771323691268,448808.7173666612
 2006-10-19T13:00:00,6375622.669864625,7012731.675008831,13388354.344873458,5.0,453021.2945018462,0.8466432267747871,24282.15885445299,0.9972617721962564,477303.4533562992
 2006-10-19T14:00:00,6857872.018918519,13496370.590879716,20354242.60979824,5.0,485796.6478156422,0.7866601836823173,371714.6881767215,0.9886081242465125,857511.3359923636
 2006-10-19T15:00:00,6729614.165980298,10300917.885755768,17030532.051736068,5.0,473102.533486771,0.7258269784610537,243144.85053371012,0.9769336913383538,716247.3840204811
 2006-10-19T16:00:00,5282736.119347701,6106744.809854952,11389480.929202652,5.0,369720.4501153368,0.673335144937003,27862.933861608137,0.9721201948600912,397583.3839769449
 2006-10-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.653238798980509,0.0,0.9716693310258884,0.0
 2006-10-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.6520673849551814,0.0,0.9713258188049028,0.0
 2006-10-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.6510149099439294,0.0,0.9710171849480168,0.0
 2006-10-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.650025540958143,0.0,0.970727056666868,0.0
 2006-10-19T21:00:00,0.0,0.0,0.0,4.0,14258400.030611703,0.7093614719772291,14251263.351842364,0.9978646695917271,28509663.382454067
 2006-10-19T22:00:00,0.0,0.0,0.0,4.0,14187387.380541155,0.8114548887812018,127488.5534573466,0.9999554264738254,14314875.933998505
 2006-10-19T23:00:00,0.0,0.0,0.0,4.0,13927319.848204255,0.9133210458518076,118858.79770869148,0.9999580733049704,14046178.645912947
 2006-10-20T00:00:00,0.0,0.0,0.0,4.0,5902105.632414765,0.993792135687072,104270.525989356,0.9999616765540924,6006376.15840412
 2006-10-20T01:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-10-20T02:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-10-20T03:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-10-20T04:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-10-20T05:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-10-20T06:00:00,416479.6072314448,0.0,416479.6072314448,1.0,522966.930769095,0.9996428648150838,0.0,0.9998952716136994,522966.930769095
 2006-10-20T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9991811765650066,0.0,0.9997598834821264,0.0
 2006-10-20T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9986788187232636,0.0,0.9996125691643738,0.0
 2006-10-20T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99805564672179,0.0,0.9994298266039692,0.0
 2006-10-20T10:00:00,366836.87217978144,0.0,366836.87217978144,1.0,0.0,0.997307880772602,0.0,0.999210547394032,0.0
 2006-10-20T11:00:00,1166254.6212974184,0.0,1166254.6212974184,5.0,0.0,0.9964449261006492,0.0,0.9989574895771004,0.0
 2006-10-20T12:00:00,2156594.6485132403,74965.56560099899,2231560.2141142394,5.0,0.0,0.995498133455762,0.0,0.9986798466283,0.0
 2006-10-20T13:00:00,2503384.2195616644,86948.13772844778,2590332.3572901124,5.0,0.0,0.9945113938877034,0.0,0.9983904894128068,0.0
 2006-10-20T14:00:00,2967893.7970108907,321677.4289123231,3289571.225923214,5.0,21845.22469873545,0.9926663641847,0.0,0.9980980479346908,21845.22469873545
 2006-10-20T15:00:00,2844435.885113277,0.0,2844435.885113277,5.0,16347.52458705228,0.9880659896754332,0.0,0.9977943073790816,16347.52458705228
 2006-10-20T16:00:00,1309559.305064896,0.0,1309559.305064896,5.0,0.0,0.986750608117403,0.0,0.9975016879627376,0.0
 2006-10-20T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9858265700490056,0.0,0.997230717697496,0.0
 2006-10-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9849766613342408,0.0,0.9969814855524716,0.0
 2006-10-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9842613585808452,0.0,0.9967717260377454,0.0
 2006-10-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9836228145988094,0.0,0.996584475708892,0.0
 2006-10-20T21:00:00,0.0,0.0,0.0,4.0,2077230.200464274,0.9999016243809749,1504501.3968258372,0.9999711517647462,3581731.597290111
 2006-10-20T22:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-10-20T23:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-10-21T00:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-10-21T01:00:00,0.0,0.0,0.0,4.0,67046.95396212321,0.9999057960533312,67047.18586951814,0.9999723750900652,134094.13983164134
 2006-10-21T02:00:00,0.0,0.0,0.0,4.0,63822.764638776185,0.99991254657769,63822.97364134952,0.9999743546528548,127645.73828012572
 2006-10-21T03:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-10-21T04:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-10-21T05:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-10-21T06:00:00,308698.87450505106,0.0,308698.87450505106,1.0,0.0,0.999677095704365,0.0,0.9999053096775684,0.0
 2006-10-21T07:00:00,98504.47138553207,0.0,98504.47138553207,1.0,0.0,0.9991613295177344,0.0,0.9997540634192448,0.0
 2006-10-21T08:00:00,200416.01239084327,0.0,200416.01239084327,1.0,0.0,0.9985428601287354,0.0,0.9995726998801092,0.0
 2006-10-21T09:00:00,870.048328955964,0.0,870.048328955964,1.0,0.0,0.9977425437492872,0.0,0.9993380104781968,0.0
 2006-10-21T10:00:00,1124547.6565633942,0.0,1124547.6565633942,1.0,0.0,0.9968347878445116,0.0,0.9990718148887467,0.0
 2006-10-21T11:00:00,1883772.046472012,0.0,1883772.046472012,1.0,0.0,0.9958012244146088,0.0,0.9987687267733076,0.0
 2006-10-21T12:00:00,2599525.2087136223,0.0,2599525.2087136223,1.0,251143.66207436268,0.9947145669728964,0.0,0.9984500690628972,251143.66207436268
 2006-10-21T13:00:00,3223468.5061186505,301147.22777566203,3524615.7338943128,1.0,1206764.4168845776,0.9936067730579108,0.0,0.9981252131708698,1206764.4168845776
 2006-10-21T14:00:00,4016043.04585269,1175611.683057957,5191654.728910647,1.0,2587878.4621544727,0.9924444692908004,0.0,0.997784372494672,2587878.4621544727
 2006-10-21T15:00:00,4434957.933176345,1608825.739389845,6043783.67256619,1.0,3310923.5278255,0.9912376676852204,0.0,0.99743048301507,3310923.5278255
 2006-10-21T16:00:00,3283558.6426658696,49182.84592097056,3332741.48858684,1.0,1699883.132963834,0.9900408780932958,0.0,0.997079529516234,1699883.132963834
 2006-10-21T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9889304547605824,0.0,0.9967539025585512,0.0
 2006-10-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9878390441406696,0.0,0.9964338509986864,0.0
 2006-10-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.986841888033151,0.0,0.996141439176942,0.0
 2006-10-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.985984900116811,0.0,0.9958901310859212,0.0
 2006-10-21T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9851352947963988,0.0,0.9956409879100108,0.0
 2006-10-21T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9843558747030272,0.0,0.995412426255834,0.0
 2006-10-21T23:00:00,0.0,0.0,0.0,4.0,2122565.2455797503,0.9998757600123644,2123863.3173479247,0.9999635671477676,4246428.562927675
 2006-10-22T00:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-10-22T01:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-10-22T02:00:00,0.0,0.0,0.0,4.0,92915.19730935362,0.999877656227072,92915.64444124262,0.9999641232047308,185830.84175059624
 2006-10-22T03:00:00,0.0,0.0,0.0,4.0,91302.8150303066,0.9998825105367232,91303.24835891958,0.9999655467105568,182606.06338922615
 2006-10-22T04:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-10-22T05:00:00,0.0,0.0,0.0,4.0,85399.96692509751,0.99988577202602,85400.34592468584,0.9999665031285332,170800.31284978334
 2006-10-22T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994757345576696,0.0,0.9998462613707988,0.0
 2006-10-22T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987696347663216,0.0,0.9996392005858676,0.0
 2006-10-22T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9980217676856826,0.0,0.9994198917195593,0.0
 2006-10-22T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9971871298200284,0.0,0.9991751376866124,0.0
 2006-10-22T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9962285047953662,0.0,0.9988940249423612,0.0
 2006-10-22T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9951005857216182,0.0,0.9985632674324304,0.0
 2006-10-22T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9938807381588508,0.0,0.9982055522809212,0.0
 2006-10-22T13:00:00,0.0,0.0,0.0,1.0,0.0,0.992613864471337,0.0,0.9978340469167232,0.0
 2006-10-22T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9913414285540152,0.0,0.9974609104520992,0.0
 2006-10-22T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9900689926366928,0.0,0.9970877739874756,0.0
 2006-10-22T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9888121309628348,0.0,0.9967192046040432,0.0
 2006-10-22T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9876168583426764,0.0,0.9963686959507776,0.0
 2006-10-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.986507850850278,0.0,0.996043484182294,0.0
 2006-10-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9854911763727036,0.0,0.9957453486808744,0.0
 2006-10-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9845503504834292,0.0,0.9954694554579848,0.0
 2006-10-22T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9836443138133218,0.0,0.995203764026848,0.0
 2006-10-22T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9827861123195692,0.0,0.9949521000593712,0.0
 2006-10-22T23:00:00,0.0,0.0,0.0,4.0,2382858.3429700835,0.9998286235847004,2384529.554445317,0.9999623438224484,4767387.897415402
 2006-10-23T00:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-10-23T01:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-10-23T02:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-10-23T03:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-10-23T04:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-10-23T05:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-10-23T06:00:00,365275.8460038511,0.0,365275.8460038511,1.0,105790.28051100353,0.9994737498529428,0.0,0.999845679364511,105790.28051100353
 2006-10-23T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987289293572666,0.0,0.99962726389639,0.0
 2006-10-23T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9979870290322408,0.0,0.9994097047559928,0.0
 2006-10-23T09:00:00,258498.4784545117,0.0,258498.4784545117,1.0,0.0,0.9971736287713104,0.0,0.999171178561034,0.0
 2006-10-23T10:00:00,895245.1165336308,0.0,895245.1165336308,1.0,0.0,0.9962732554624626,0.0,0.9989071478866944,0.0
 2006-10-23T11:00:00,810614.7354268187,0.0,810614.7354268187,5.0,0.0,0.995345677793278,0.0,0.9986351396484552,0.0
 2006-10-23T12:00:00,960954.6195101184,0.0,960954.6195101184,5.0,0.0,0.9944032338007864,0.0,0.9983587719236235,0.0
 2006-10-23T13:00:00,1237434.0093888082,0.0,1237434.0093888082,5.0,0.0,0.9934913315065174,0.0,0.9980913604229472,0.0
 2006-10-23T14:00:00,1599749.42429201,0.0,1599749.42429201,5.0,0.0,0.9925278521722042,0.0,0.99780882417287,0.0
 2006-10-23T15:00:00,610543.4977725429,0.0,610543.4977725429,5.0,0.0,0.9915713509080142,0.0,0.9975283342124176,0.0
 2006-10-23T16:00:00,140420.6357359703,0.0,140420.6357359703,5.0,0.0,0.9906693594959496,0.0,0.9972638290361356,0.0
 2006-10-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9898530390643696,0.0,0.9970244465134536,0.0
 2006-10-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.98906824636266,0.0,0.9967943093645476,0.0
 2006-10-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9883176487328424,0.0,0.9965741997762124,0.0
 2006-10-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9875882887077484,0.0,0.9963603180258652,0.0
 2006-10-23T21:00:00,0.0,0.0,0.0,4.0,1701769.1739895907,0.999878945653073,1702590.4427933253,0.9999645013234656,3404359.616782916
 2006-10-23T22:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-10-23T23:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-10-24T00:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-10-24T01:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-10-24T02:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-10-24T03:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-10-24T04:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-10-24T05:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-10-24T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9995779026061102,0.0,0.9998762217199793,0.0
 2006-10-24T07:00:00,132990.1282310546,0.0,132990.1282310546,1.0,0.0,0.9989869662546644,0.0,0.9997029321279496,0.0
 2006-10-24T08:00:00,97843.3222939158,0.0,97843.3222939158,1.0,0.0,0.9984010106271836,0.0,0.9995311031122104,0.0
 2006-10-24T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9977817827523016,0.0,0.9993495171502896,0.0
 2006-10-24T10:00:00,69853.58262511365,0.0,69853.58262511365,1.0,0.0,0.9971055167390178,0.0,0.9991512049949138,0.0
 2006-10-24T11:00:00,3125.3390277644994,0.0,3125.3390277644994,5.0,0.0,0.9963847528872648,0.0,0.9989398440361336,0.0
 2006-10-24T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9956655060072778,0.0,0.998728927922924,0.0
 2006-10-24T13:00:00,10094.4103227558,0.0,10094.4103227558,5.0,0.0,0.994972452173117,0.0,0.9985256928099,0.0
 2006-10-24T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9943031642299572,0.0,0.9983294269441488,0.0
 2006-10-24T15:00:00,260780.11908515132,0.0,260780.11908515132,5.0,0.0,0.993643989431904,0.0,0.998136126715535,0.0
 2006-10-24T16:00:00,0.0,0.0,0.0,5.0,0.0,0.993011007679677,0.0,0.9979505074871068,0.0
 2006-10-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9924171954025914,0.0,0.9977763745420164,0.0
 2006-10-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9918359613497322,0.0,0.997605930108116,0.0
 2006-10-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9912868175704392,0.0,0.9974448960115568,0.0
 2006-10-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9907407077346784,0.0,0.9972847516061388,0.0
 2006-10-24T21:00:00,0.0,0.0,0.0,4.0,1182026.443578811,0.9999089816940396,1182419.0450908537,0.9999733092657638,2364445.488669664
 2006-10-24T22:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-10-24T23:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-10-25T00:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-10-25T01:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-10-25T02:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-10-25T03:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-10-25T04:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-10-25T05:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-10-25T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996402185421142,0.0,0.9998944956053148,0.0
 2006-10-25T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9991873076592274,0.0,0.999761681399641,0.0
 2006-10-25T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9987800513057812,0.0,0.999642255192119,0.0
 2006-10-25T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9983500403758452,0.0,0.9995161563010382,0.0
 2006-10-25T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9978908024565508,0.0,0.9993814867186304,0.0
 2006-10-25T11:00:00,0.0,0.0,0.0,5.0,0.0,0.997383729360902,0.0,0.9992327896725628,0.0
 2006-10-25T12:00:00,0.0,0.0,0.0,5.0,0.0,0.996797874864872,0.0,0.9990609903131952,0.0
 2006-10-25T13:00:00,157086.62863513987,0.0,157086.62863513987,5.0,0.0,0.9961574093852664,0.0,0.9988731765132852,0.0
 2006-10-25T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9954851886300252,0.0,0.9986760506127644,0.0
 2006-10-25T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9947976970256732,0.0,0.9984744466001656,0.0
 2006-10-25T16:00:00,2572.7077540738856,0.0,2572.7077540738856,5.0,0.0,0.9941439833259776,0.0,0.9982827478156064,0.0
 2006-10-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9935644053006296,0.0,0.9981127890047872,0.0
 2006-10-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.993057022489912,0.0,0.997964001136082,0.0
 2006-10-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9926314613438229,0.0,0.9978392071253416,0.0
 2006-10-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9922508025620074,0.0,0.9977275805434912,0.0
 2006-10-25T21:00:00,0.0,0.0,0.0,4.0,911269.8502178524,0.9999471335339548,911487.5646438336,0.9999844971318644,1822757.414861686
 2006-10-25T22:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-10-25T23:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-10-26T00:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-10-26T01:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-10-26T02:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-10-26T03:00:00,0.0,0.0,0.0,4.0,20489.41844576347,0.9999703432019748,20489.435701819963,0.9999913032690948,40978.85414758343
 2006-10-26T04:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-10-26T05:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-10-26T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9999120611467248,0.0,0.999974212302272,0.0
 2006-10-26T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997585992263036,0.0,0.999929210241531,0.0
 2006-10-26T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9994742175859036,0.0,0.9998458165252284,0.0
 2006-10-26T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9989854492828978,0.0,0.9997024872823792,0.0
 2006-10-26T10:00:00,0.0,0.0,0.0,1.0,0.0,0.998314846630874,0.0,0.9995058358838002,0.0
 2006-10-26T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9975332016455786,0.0,0.999276621789453,0.0
 2006-10-26T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9966565942277318,0.0,0.999019560362386,0.0
 2006-10-26T13:00:00,100249.23085712345,0.0,100249.23085712345,5.0,0.0,0.9957249713005044,0.0,0.9987463658692916,0.0
 2006-10-26T14:00:00,0.0,0.0,0.0,5.0,0.0,0.994725185775258,0.0,0.9984531829818916,0.0
 2006-10-26T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9937116463726668,0.0,0.9981559668279844,0.0
 2006-10-26T16:00:00,13756.35842706479,0.0,13756.35842706479,5.0,0.0,0.992734008635204,0.0,0.9978692786859148,0.0
 2006-10-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.991810071698258,0.0,0.9975983380770448,0.0
 2006-10-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9910220554315456,0.0,0.9973672556313012,0.0
 2006-10-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9903057413636396,0.0,0.9971571995528614,0.0
 2006-10-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9896494993776668,0.0,0.9969647593590176,0.0
 2006-10-26T21:00:00,0.0,0.0,0.0,4.0,1337398.9124827166,0.999907995662392,1337909.803426542,0.9999730201161428,2675308.7159092594
 2006-10-26T22:00:00,0.0,0.0,0.0,4.0,64456.58216397626,0.9999080715109804,64456.79623667763,0.9999730423584212,128913.37840065388
 2006-10-26T23:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-10-27T00:00:00,0.0,0.0,0.0,4.0,73690.17436865937,0.9998976802543832,73690.45640433606,0.9999699951662628,147380.63077299544
 2006-10-27T01:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-10-27T02:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-10-27T03:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-10-27T04:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-10-27T05:00:00,0.0,0.0,0.0,4.0,62392.14027100771,0.9999112571516888,62392.33978606644,0.9999739765341196,124784.48005707416
 2006-10-27T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999611313909256,0.0,0.9998860194436716,0.0
 2006-10-27T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9990740404340324,0.0,0.9997284662637024,0.0
 2006-10-27T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9984913210129857,0.0,0.9995575862518472,0.0
 2006-10-27T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9977838053813224,0.0,0.9993501102777168,0.0
 2006-10-27T10:00:00,0.0,0.0,0.0,1.0,0.0,0.996988507650133,0.0,0.9991168925732344,0.0
 2006-10-27T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9961270699499464,0.0,0.9988642796018734,0.0
 2006-10-27T12:00:00,313356.4982722362,0.0,313356.4982722362,5.0,0.0,0.9951824010655312,0.0,0.9985872594368718,0.0
 2006-10-27T13:00:00,174230.588180429,0.0,174230.588180429,5.0,0.0,0.99412810568816,0.0,0.9982780917653012,0.0
 2006-10-27T14:00:00,953632.666546485,0.0,953632.666546485,5.0,0.0,0.9930304249182808,0.0,0.9979562015104112,0.0
 2006-10-27T15:00:00,788690.269883699,0.0,788690.269883699,5.0,0.0,0.9919084726001458,0.0,0.9976271937263914,0.0
 2006-10-27T16:00:00,96168.84050330882,0.0,96168.84050330882,5.0,0.0,0.9908004764222582,0.0,0.9973022785216212,0.0
 2006-10-27T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9897505296972828,0.0,0.9969943860740198,0.0
 2006-10-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9887611607114964,0.0,0.996704257792871,0.0
 2006-10-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9878162895641794,0.0,0.9964271783151264,0.0
 2006-10-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9868840598482458,0.0,0.9961538058838034,0.0
 2006-10-27T21:00:00,0.0,0.0,0.0,4.0,1991689.7289970552,0.9998479994290468,1992750.5149119375,0.9999554264738254,3984440.2439089934
 2006-10-27T22:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-10-27T23:00:00,0.0,0.0,0.0,4.0,102712.68951440864,0.9998741671920102,102713.23757543002,0.9999631000599184,205425.9270898386
 2006-10-28T00:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-10-28T01:00:00,0.0,0.0,0.0,4.0,71906.79553179184,0.9999016243809749,71907.06321447923,0.9999711517647462,143813.85874627106
 2006-10-28T02:00:00,0.0,0.0,0.0,4.0,71479.81033047843,0.9999008658950918,71480.07498735024,0.999970929341961,142959.88531782868
 2006-10-28T03:00:00,0.0,0.0,0.0,4.0,73724.97961738495,0.9998989696803844,73725.2614298348,0.9999703732849976,147450.24104721975
 2006-10-28T04:00:00,0.0,0.0,0.0,4.0,77861.3244803077,0.999893129339085,77861.63979811335,0.9999686606295508,155722.96427842104
 2006-10-28T05:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-10-28T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9995141897919382,0.0,0.999857538206014,0.0
 2006-10-28T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9988340555006512,0.0,0.9996580916944326,0.0
 2006-10-28T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9981522272575593,0.0,0.9994581484386312,0.0
 2006-10-28T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9974229683639164,0.0,0.9992442963446556,0.0
 2006-10-28T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9966598304341666,0.0,0.99902050936627,0.0
 2006-10-28T11:00:00,0.0,0.0,0.0,1.0,0.0,0.995867465515058,0.0,0.9987881516965572,0.0
 2006-10-28T12:00:00,72696.77382750496,0.0,72696.77382750496,1.0,0.0,0.9950428396630594,0.0,0.9985463336443762,0.0
 2006-10-28T13:00:00,333013.1169660004,0.0,333013.1169660004,1.0,0.0,0.9941783680193406,0.0,0.9982928309818738,0.0
 2006-10-28T14:00:00,206788.64242399647,0.0,206788.64242399647,1.0,0.0,0.9932648476218544,0.0,0.9980249449792554,0.0
 2006-10-28T15:00:00,191330.4978787829,0.0,191330.4978787829,1.0,0.0,0.9923280669906226,0.0,0.9977502380112204,0.0
 2006-10-28T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9913887580731144,0.0,0.9974747896339016,0.0
 2006-10-28T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9904565283571808,0.0,0.9972014172025788,0.0
 2006-10-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9895349174436088,0.0,0.9969311586902502,0.0
 2006-10-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9886052160139518,0.0,0.9966585276682116,0.0
 2006-10-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9876991793438444,0.0,0.9963928362370748,0.0
 2006-10-28T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9868169085647376,0.0,0.996134114053211,0.0
 2006-10-28T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9859447509307376,0.0,0.9958783575064843,0.0
 2006-10-28T23:00:00,0.0,0.0,0.0,4.0,2049301.9143469587,0.9998580114427024,2050461.290348738,0.9999583624545912,4099763.204695697
 2006-10-29T00:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-10-29T01:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-10-29T02:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-10-29T03:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-10-29T04:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-10-29T05:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-10-29T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994623346404036,0.0,0.9998423319015918,0.0
 2006-10-29T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987692808062428,0.0,0.999639096788568,0.0
 2006-10-29T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9980999928630828,0.0,0.9994428309228166,0.0
 2006-10-29T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9974252438215654,0.0,0.9992449636130112,0.0
 2006-10-29T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9967136829318596,0.0,0.999036301384026,0.0
