version,0.3.0
 2006-10-29T11:00:00,0.0,0.0,0.0,1.0,0.0,0.995960152489961,0.0,0.9988153317609209,0.0
 2006-10-29T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9951854855747896,0.0,0.9985881639561984,0.0
 2006-10-29T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9943874572944216,0.0,0.9983541455296888,0.0
 2006-10-29T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9936312974347952,0.0,0.9981324048409276,0.0
 2006-10-29T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9929175116531656,0.0,0.997923090171772,0.0
 2006-10-29T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9922612696671932,0.0,0.9977306499779284,0.0
 2006-10-29T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9916650997631544,0.0,0.9975558256686806,0.0
 2006-10-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9911134276975851,0.0,0.997394050162837,0.0
 2006-10-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.990575812903714,0.0,0.9972363968926145,0.0
 2006-10-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9900665149161414,0.0,0.9970870474063764,0.0
 2006-10-29T21:00:00,0.0,0.0,0.0,1.0,0.0,0.989577948876038,0.0,0.9969437774762704,0.0
 2006-10-29T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9890919111222112,0.0,0.9968012489554487,0.0
 2006-10-29T23:00:00,0.0,0.0,0.0,4.0,1341648.912657376,0.9999189937076955,1342157.70418353,0.9999762452465298,2683806.6168409064
 2006-10-30T00:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-10-30T01:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-10-30T02:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-10-30T03:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-10-30T04:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-10-30T05:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-10-30T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996472851022574,0.0,0.9998965678442646,0.0
 2006-10-30T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999149433930803,0.0,0.999750575088562,0.0
 2006-10-30T08:00:00,0.0,0.0,0.0,1.0,0.0,0.998647821933512,0.0,0.9996034794865486,0.0
 2006-10-30T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9980917000840956,0.0,0.9994403991003646,0.0
 2006-10-30T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9974825853543204,0.0,0.999261778775581,0.0
 2006-10-30T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9968395915884376,0.0,0.999073223566387,0.0
 2006-10-30T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9961758658750864,0.0,0.9988785888010612,0.0
 2006-10-30T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9955166910770332,0.0,0.9986852885724472,0.0
 2006-10-30T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9948752142829164,0.0,0.9984971782088236,0.0
 2006-10-30T15:00:00,0.0,0.0,0.0,5.0,0.0,0.994244760816966,0.0,0.99831230038968,0.0
 2006-10-30T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9936355449557396,0.0,0.998133650408525,0.0
 2006-10-30T17:00:00,0.0,0.0,0.0,1.0,0.0,0.993044766622186,0.0,0.997960407154576,0.0
 2006-10-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9924550375274374,0.0,0.99778747158548,0.0
 2006-10-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9918761611015312,0.0,0.9976177185157372,0.0
 2006-10-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9912972846756252,0.0,0.9974479654459943,0.0
 2006-10-30T21:00:00,0.0,0.0,0.0,4.0,1134144.2219929683,0.9999035205956822,1134503.6773178002,0.9999717078217096,2268647.899310767
 2006-10-30T22:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-10-30T23:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-10-31T00:00:00,0.0,0.0,0.0,4.0,69679.48116652685,0.9999035205956822,69679.73208333737,0.9999717078217096,139359.2132498642
 2006-10-31T01:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-10-31T02:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-10-31T03:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-10-31T04:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-10-31T05:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-10-31T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996782490242874,0.0,0.99990564788377,0.0
 2006-10-31T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9992386318706434,0.0,0.9997767320081132,0.0
 2006-10-31T08:00:00,0.0,0.0,0.0,1.0,0.0,0.99881266619875,0.0,0.9996518193718872,0.0
 2006-10-31T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9983470569980388,0.0,0.9995152814380828,0.0
 2006-10-31T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977511904883531,0.0,0.9993405460979492,0.0
 2006-10-31T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9970406409131578,0.0,0.9991321804326776,0.0
 2006-10-31T12:00:00,0.0,0.0,0.0,5.0,0.0,0.996238263980394,0.0,0.998896886782199,0.0
 2006-10-31T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9953435540328064,0.0,0.998634516864656,0.0
 2006-10-31T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9943645004550288,0.0,0.9983474135333874,0.0
 2006-10-31T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9933379150952496,0.0,0.9980463717075732,0.0
 2006-10-31T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9923298367910162,0.0,0.9977507569977204,0.0
 2006-10-31T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9914632413868248,0.0,0.9974966315514194,0.0
 2006-10-31T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9907704403812916,0.0,0.997293470579324,0.0
 2006-10-31T19:00:00,0.0,0.0,0.0,1.0,0.0,0.99011758629893,0.0,0.9971020238739212,0.0
 2006-10-31T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9895476094407176,0.0,0.9969348805648588,0.0
 2006-10-31T21:00:00,0.0,0.0,0.0,4.0,1305567.1320335914,0.9999139118522794,1306049.4283024129,0.999974755013868,2611616.5603360045
 2006-10-31T22:00:00,0.0,0.0,0.0,4.0,61465.4809170465,0.9999130016692198,61465.67397222498,0.9999744881065256,122931.15488927148
 2006-10-31T23:00:00,0.0,0.0,0.0,4.0,62225.5914420966,0.9999120914861602,62225.789570899855,0.9999742211991832,124451.38101299644
 2006-11-01T00:00:00,0.0,0.0,0.0,4.0,62650.88962841609,0.9999117122432188,62651.090582581135,0.9999741099877908,125301.9802109972
 2006-11-01T01:00:00,0.0,0.0,0.0,4.0,62989.39884130729,0.9999111813031006,62989.60212809177,0.9999739542918412,125979.00096939906
 2006-11-01T02:00:00,0.0,0.0,0.0,4.0,63756.942905268006,0.9999102711200408,63757.15143499985,0.9999736873844988,127514.09434026784
 2006-11-01T03:00:00,0.0,0.0,0.0,4.0,64528.26342448925,0.9999093609369814,64528.47728286828,0.9999734204771564,129056.74070735752
 2006-11-01T04:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-11-01T05:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-11-01T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9996123151106217,0.0,0.9998863130417482,0.0
 2006-11-01T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9990825354759222,0.0,0.9997309573988978,0.0
 2006-11-01T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9985451229449532,0.0,0.999573363441418,0.0
 2006-11-01T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9979319629571352,0.0,0.9993935568617792,0.0
 2006-11-01T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9972455079501568,0.0,0.9991922568269876,0.0
 2006-11-01T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9963633003782068,0.0,0.9989335531783556,0.0
 2006-11-01T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9953651455976092,0.0,0.998640848499944,0.0
 2006-11-01T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9942755553438154,0.0,0.9983213307547636,0.0
 2006-11-01T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9931536030256805,0.0,0.997992322970744,0.0
 2006-11-01T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9920215375624388,0.0,0.9976603495495868,0.0
 2006-11-01T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9908873483387248,0.0,0.9973277533446312,0.0
 2006-11-01T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9898201018149012,0.0,0.9970147878040015,0.0
 2006-11-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9887759259033524,0.0,0.9967085876230912,0.0
 2006-11-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9877890852038428,0.0,0.9964192007512268,0.0
 2006-11-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9868442140565256,0.0,0.9961421212734822,0.0
 2006-11-01T21:00:00,0.0,0.0,0.0,4.0,2014478.8599737445,0.9998492888550478,2015559.9490127168,0.9999558045925604,4030038.808986461
 2006-11-01T22:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-11-01T23:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-11-02T00:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-11-02T01:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-11-02T02:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-11-02T03:00:00,0.0,0.0,0.0,4.0,103337.1265233513,0.9998689336394174,103337.67485198256,0.9999615653426998,206674.80137533383
 2006-11-02T04:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-11-02T05:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-11-02T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999444409090702,0.0,0.9998370753097658,0.0
 2006-11-02T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987013204711256,0.0,0.9996191677070048,0.0
 2006-11-02T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9979296874994862,0.0,0.9993928895934237,0.0
 2006-11-02T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9970813842465064,0.0,0.9991441282432946,0.0
 2006-11-02T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9960401032227444,0.0,0.9988387769760152,0.0
 2006-11-02T11:00:00,0.0,0.0,0.0,5.0,0.0,0.9949306343181004,0.0,0.998513429900337,0.0
 2006-11-02T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9937527563075256,0.0,0.9981680221429476,0.0
 2006-11-02T13:00:00,419186.17573420366,0.0,419186.17573420366,5.0,0.0,0.9924914448498208,0.0,0.997798147879175,0.0
 2006-11-02T14:00:00,1049085.110734781,0.0,1049085.110734781,5.0,0.0,0.991226088134073,0.0,0.9974270873605472,0.0
 2006-11-02T15:00:00,940306.3600636852,0.0,940306.3600636852,5.0,0.0,0.9899869244641516,0.0,0.9970637078421056,0.0
 2006-11-02T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9887871009286952,0.0,0.996711864652128,0.0
 2006-11-02T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9876689979264164,0.0,0.996383985663744,0.0
 2006-11-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9865923461776438,0.0,0.9960682620805766,0.0
 2006-11-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9855732445452438,0.0,0.995769414826244,0.0
 2006-11-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9846041018496706,0.0,0.99548521781937,0.0
 2006-11-02T21:00:00,0.0,0.0,0.0,4.0,2330314.779631256,0.9998492888550478,2331783.205939652,0.9999558045925604,4662097.985570908
 2006-11-02T22:00:00,0.0,0.0,0.0,4.0,120875.65042900668,0.9998534605274042,120876.38354796174,0.9999570279178795,241752.03397696844
 2006-11-02T23:00:00,0.0,0.0,0.0,4.0,115435.83850510031,0.9998593008687034,115436.51409239956,0.9999587405733265,230872.3525974999
 2006-11-03T00:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-11-03T01:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-11-03T02:00:00,0.0,0.0,0.0,4.0,106540.95045355007,0.9998666581817685,106541.53181754595,0.999960898074344,213082.48227109603
 2006-11-03T03:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-11-03T04:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-11-03T05:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-11-03T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9994495667947062,0.0,0.999838587784706,0.0
 2006-11-03T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9987013204711256,0.0,0.9996191677070048,0.0
 2006-11-03T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9979141132560218,0.0,0.9993883225122322,0.0
 2006-11-03T09:00:00,96166.42581620211,0.0,96166.42581620211,1.0,0.0,0.997012798160536,0.0,0.999124015662934,0.0
 2006-11-03T10:00:00,285780.760822998,0.0,285780.760822998,1.0,0.0,0.9958942147838648,0.0,0.9987959958067856,0.0
 2006-11-03T11:00:00,162180.24148427194,0.0,162180.24148427194,5.0,0.0,0.994717752613605,0.0,0.9984510032385958,0.0
 2006-11-03T12:00:00,728688.4037906813,0.0,728688.4037906813,5.0,0.0,0.9935411893118942,0.0,0.9981059810140346,0.0
 2006-11-03T13:00:00,1129075.4138721789,0.0,1129075.4138721789,5.0,0.0,0.9923773685730174,0.0,0.997764695492266,0.0
 2006-11-03T14:00:00,1498661.5524544846,0.0,1498661.5524544846,5.0,0.0,0.9911953441729492,0.0,0.9974180718236506,0.0
 2006-11-03T15:00:00,1236250.125160959,0.0,1236250.125160959,5.0,0.0,0.990018780871238,0.0,0.9970730495990892,0.0
 2006-11-03T16:00:00,93529.81410572604,0.0,93529.81410572604,5.0,0.0,0.988863455174251,0.0,0.9967342552125164,0.0
 2006-11-03T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9877267376642602,0.0,0.996400917598276,0.0
 2006-11-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9866374508048198,0.0,0.99608148882221,0.0
 2006-11-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9855820429814868,0.0,0.9957719949305543,0.0
 2006-11-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9845558621475122,0.0,0.995471071730226,0.0
 2006-11-03T21:00:00,0.0,0.0,0.0,4.0,2433302.11839858,0.9998360912006836,2434850.0949722608,0.999951934436096,4868152.21337084
 2006-11-03T22:00:00,0.0,0.0,0.0,4.0,140223.96726819282,0.999837987415391,140224.92166376466,0.9999524904930592,280448.8889319574
 2006-11-03T23:00:00,0.0,0.0,0.0,4.0,143084.69171532313,0.9998353327148004,143085.6789578901,0.9999517120133108,286170.37067321327
 2006-11-04T00:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-11-04T01:00:00,0.0,0.0,0.0,4.0,136872.7601966531,0.9998411730560997,136873.67650443182,0.9999534246687576,273746.4367010849
 2006-11-04T02:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-11-04T03:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-11-04T04:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-11-04T05:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-11-04T06:00:00,0.0,0.0,0.0,1.0,0.0,0.9993588898073936,0.0,0.9998119971407232,0.0
 2006-11-04T07:00:00,215678.64992635185,0.0,215678.64992635185,1.0,0.0,0.9984528404958548,0.0,0.9995463020025398,0.0
 2006-11-04T08:00:00,205109.44268541835,0.0,205109.44268541835,1.0,0.0,0.9975523660555564,0.0,0.9992822416718288,0.0
 2006-11-04T09:00:00,365442.4636316266,0.0,365442.4636316266,1.0,0.0,0.9966616002345602,0.0,0.9990210283527692,0.0
 2006-11-04T10:00:00,141397.95649677687,0.0,141397.95649677687,1.0,0.0,0.9957526307523716,0.0,0.9987544768868628,0.0
 2006-11-04T11:00:00,290865.58336897125,0.0,290865.58336897125,1.0,0.0,0.9948335481250764,0.0,0.9984849597838188,0.0
 2006-11-04T12:00:00,619751.5522826625,0.0,619751.5522826625,1.0,0.0,0.9939038466954194,0.0,0.99821232876178,0.0
 2006-11-04T13:00:00,0.0,0.0,0.0,1.0,0.0,0.992973740739958,0.0,0.9979395791142563,0.0
 2006-11-04T14:00:00,0.0,0.0,0.0,1.0,0.0,0.992000148260538,0.0,0.997654077227042,0.0
 2006-11-04T15:00:00,1571941.7776265591,0.0,1571941.7776265591,1.0,0.0,0.9909636520185544,0.0,0.9973501290768332,0.0
 2006-11-04T16:00:00,876586.3524925373,0.0,876586.3524925373,1.0,0.0,0.9898170236263594,0.0,0.9970138851381982,0.0
 2006-11-04T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9886675635535344,0.0,0.9966768108211648,0.0
 2006-11-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9876120545987502,0.0,0.9963672872731378,0.0
 2006-11-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9866071113694996,0.0,0.9960725919107976,0.0
 2006-11-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9856148095716324,0.0,0.9957816035948788,0.0
 2006-11-04T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9846487008195912,0.0,0.995498296279146,0.0
 2006-11-04T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9837063579585512,0.0,0.9952219582106858,0.0
 2006-11-04T23:00:00,0.0,0.0,0.0,4.0,2466044.731439548,0.9998461032143392,2467690.2641593805,0.999954870416862,4933734.99559893
 2006-11-05T00:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-11-05T01:00:00,0.0,0.0,0.0,4.0,118370.31246511896,0.9998561152279948,118371.01888975152,0.999957806397628,236741.3313548705
 2006-11-05T02:00:00,0.0,0.0,0.0,4.0,112634.7557101341,0.9998611970834108,112635.40062236716,0.9999592966302896,225270.15633250127
 2006-11-05T03:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-11-05T04:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-11-05T05:00:00,0.0,0.0,0.0,4.0,109332.79471714458,0.99986347254106,109333.40429975168,0.9999599638986456,218666.19901689625
 2006-11-05T06:00:00,0.0,0.0,0.0,1.0,0.0,0.999394121476659,0.0,0.9998223286791004,0.0
 2006-11-05T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9986046893696314,0.0,0.9995908310441576,0.0
 2006-11-05T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9977942219207824,0.0,0.9993531648839687,0.0
 2006-11-05T09:00:00,0.0,0.0,0.0,1.0,0.0,0.996908007015084,0.0,0.9990932861016212,0.0
 2006-11-05T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9959501910420306,0.0,0.998812410608341,0.0
 2006-11-05T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9949025703404298,0.0,0.9985052002572812,0.0
 2006-11-05T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9937635268070646,0.0,0.9981711805464992,0.0
 2006-11-05T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9925436792442968,0.0,0.99781346539499,0.0
 2006-11-05T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9912683105148936,0.0,0.9974394688955964,0.0
 2006-11-05T15:00:00,0.0,0.0,0.0,1.0,0.0,0.989959062749383,0.0,0.9970555375117928,0.0
 2006-11-05T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9886602315233324,0.0,0.9966746607342408,0.0
 2006-11-05T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9874834659587192,0.0,0.9963295791969364,0.0
 2006-11-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9864502059231698,0.0,0.9960265800506116,0.0
 2006-11-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9854881424291714,0.0,0.9957444589897338,0.0
 2006-11-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9845705767736422,0.0,0.9954753867322604,0.0
 2006-11-05T21:00:00,0.0,0.0,0.0,1.0,0.0,0.983674147591386,0.0,0.9952125126564044,0.0
 2006-11-05T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9828251490596804,0.0,0.9949635474187222,0.0
 2006-11-05T23:00:00,0.0,0.0,0.0,4.0,2401963.274694477,0.9998240518753208,2403859.837519373,0.9999626107297906,4805823.112213851
 2006-11-06T00:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-11-06T01:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-11-06T02:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-11-06T03:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-11-06T04:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-11-06T05:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-11-06T06:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-11-06T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996310661457924,0.0,0.9998918117037056,0.0
 2006-11-06T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9990568986530765,0.0,0.9997234395087548,0.0
 2006-11-06T09:00:00,109948.78621107384,0.0,109948.78621107384,1.0,0.0,0.9983718721278444,0.0,0.9995225583702084,0.0
 2006-11-06T10:00:00,205789.24504875665,0.0,205789.24504875665,1.0,0.0,0.9975470060886495,0.0,0.9992806698841455,0.0
 2006-11-06T11:00:00,132584.74672993892,0.0,132584.74672993892,1.0,0.0,0.9966133605324008,0.0,0.9990068822636234,0.0
 2006-11-06T12:00:00,108173.9162729764,0.0,108173.9162729764,5.0,0.0,0.9956287447248148,0.0,0.9987181478319292,0.0
 2006-11-06T13:00:00,955380.5753928062,0.0,955380.5753928062,5.0,0.0,0.994578090079682,0.0,0.998410047789728,0.0
 2006-11-06T14:00:00,1654526.3243174015,0.0,1654526.3243174015,5.0,0.0,0.9934616999913558,0.0,0.998082671106134,0.0
 2006-11-06T15:00:00,1935687.344528135,0.0,1935687.344528135,5.0,1436.7565620073792,0.9922953550606204,0.0,0.9977527736309728,1436.7565620073792
 2006-11-06T16:00:00,1321978.4782115505,0.0,1321978.4782115505,5.0,0.0,0.9910578655813914,0.0,0.997429934372199,0.0
 2006-11-06T17:00:00,165235.84831361807,0.0,165235.84831361807,5.0,0.0,0.9900689390457034,0.0,0.9971399358376752,0.0
 2006-11-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9891637493514988,0.0,0.9968744927786484,0.0
 2006-11-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9883823319119684,0.0,0.9966453454111368,0.0
 2006-11-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9876837158479992,0.0,0.9964404791976876,0.0
 2006-11-06T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9870300021483032,0.0,0.996248780413128,0.0
 2006-11-06T22:00:00,0.0,0.0,0.0,4.0,1664530.446349261,0.9999016243809749,1643738.5778402598,0.9999711517647462,3308269.0241895206
 2006-11-06T23:00:00,0.0,0.0,0.0,4.0,65504.7376014899,0.9999098918770996,65504.958185231226,0.999973576173106,131009.69578672112
 2006-11-07T00:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-11-07T01:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-11-07T02:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-11-07T03:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-11-07T04:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-11-07T05:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-11-07T06:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-11-07T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997657100314568,0.0,0.9999312954551433,0.0
 2006-11-07T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9993933124250504,0.0,0.9998220914281296,0.0
 2006-11-07T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9988817895455546,0.0,0.9996720895017214,0.0
 2006-11-07T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9982258509539352,0.0,0.9994797382769915,0.0
 2006-11-07T11:00:00,85001.93307109487,0.0,85001.93307109487,1.0,0.0,0.9974467342549168,0.0,0.999251265591929,0.0
 2006-11-07T12:00:00,58727.28006324627,0.0,58727.28006324627,5.0,0.0,0.9965545525936056,0.0,0.9989896370836702,0.0
 2006-11-07T13:00:00,285414.5097239317,0.0,285414.5097239317,5.0,0.0,0.9955839940577178,0.0,0.9987050248875968,0.0
 2006-11-07T14:00:00,265828.1947216286,0.0,265828.1947216286,5.0,0.0,0.9945786463026628,0.0,0.9984102108997712,0.0
 2006-11-07T15:00:00,575985.6269516101,0.0,575985.6269516101,5.0,0.0,0.9935580276984964,0.0,0.998110918799868,0.0
 2006-11-07T16:00:00,49820.3350470352,0.0,49820.3350470352,5.0,0.0,0.9925782662005614,0.0,0.9978236078739996,0.0
 2006-11-07T17:00:00,33594.82051773632,0.0,33594.82051773632,5.0,0.0,0.9917240214748316,0.0,0.9975731042120528,0.0
 2006-11-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9909903886459304,0.0,0.9973579694800152,0.0
 2006-11-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.990362476107688,0.0,0.9971738367772024,0.0
 2006-11-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9898162651404764,0.0,0.9970136627154133,0.0
 2006-11-07T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9893154621947936,0.0,0.9968668043643704,0.0
 2006-11-07T22:00:00,0.0,0.0,0.0,4.0,1298298.1685297142,0.9999244548060532,1298770.495996143,0.999977846690584,2597068.6645258563
 2006-11-07T23:00:00,0.0,0.0,0.0,4.0,44247.40810246221,0.9999387901892418,44247.50346917054,0.999982050481226,88494.91157163275
 2006-11-08T00:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-11-08T01:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-11-08T02:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-11-08T03:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-11-08T04:00:00,0.0,0.0,0.0,4.0,25691.927277959163,0.9999635168290276,25691.95584532597,0.9999893014640268,51383.88312328513
 2006-11-08T05:00:00,0.0,0.0,0.0,4.0,22479.34428731238,0.999964123617734,22479.3658820275,0.9999894794022552,44958.71016933987
 2006-11-08T06:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-11-08T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998214524231416,0.0,0.9999476416763396,0.0
 2006-11-08T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995087034107176,0.0,0.9998559293478664,0.0
 2006-11-08T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9989880787006258,0.0,0.9997032583480344,0.0
 2006-11-08T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9983140375792656,0.0,0.9995055986328288,0.0
 2006-11-08T11:00:00,69751.1183126714,0.0,69751.1183126714,1.0,0.0,0.9974719159862324,0.0,0.9992586500284004,0.0
 2006-11-08T12:00:00,54456.20900612063,0.0,54456.20900612063,5.0,0.0,0.9964913454366888,0.0,0.998971101851561,0.0
 2006-11-08T13:00:00,535579.6063201233,0.0,535579.6063201233,5.0,0.0,0.9954229927876193,0.0,0.9986578119443696,0.0
 2006-11-08T14:00:00,1375191.9541310528,0.0,1375191.9541310528,5.0,0.0,0.994288500169552,0.0,0.9983251267702994,0.0
 2006-11-08T15:00:00,1923987.562302273,0.0,1923987.562302273,5.0,0.0,0.9931090040557602,0.0,0.9979792445109684,0.0
 2006-11-08T16:00:00,1799148.203687651,0.0,1799148.203687651,5.0,0.0,0.9919324407540494,0.0,0.9976342222864072,0.0
 2006-11-08T17:00:00,75259.70759131244,0.0,75259.70759131244,5.0,0.0,0.9908011843424162,0.0,0.997302486116221,0.0
 2006-11-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9897713627762031,0.0,0.9970004952865228,0.0
 2006-11-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9888542016464782,0.0,0.9967315416545348,0.0
 2006-11-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.987987505110836,0.0,0.9964773865518624,0.0
 2006-11-08T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9871783523708504,0.0,0.9962401059245016,0.0
 2006-11-08T22:00:00,0.0,0.0,0.0,4.0,1767214.115308656,0.9998825105367232,1768103.611501658,0.9999655467105568,3535317.7268103138
 2006-11-08T23:00:00,0.0,0.0,0.0,4.0,78778.71919698379,0.9998947980080278,78779.04184872971,0.9999691499596786,157557.7610457135
 2006-11-09T00:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-11-09T01:00:00,0.0,0.0,0.0,4.0,59303.15320585866,0.9999180076760478,59303.332089157215,0.9999759560969088,118606.48529501588
 2006-11-09T02:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-11-09T03:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-11-09T04:00:00,0.0,0.0,0.0,4.0,46405.59467637623,0.999931281179,46405.7004070247,0.9999798484956516,92811.29508340094
 2006-11-09T05:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-11-09T06:00:00,0.0,0.0,0.0,4.0,41424.49961320563,0.9999403071610078,41424.58155239685,0.9999824953267966,82849.08116560247
 2006-11-09T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999719006263211,0.0,0.999917599772138,0.0
 2006-11-09T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9992683645172572,0.0,0.999785450981297,0.0
 2006-11-09T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9987612914216086,0.0,0.9996367539352295,0.0
 2006-11-09T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9981527834805396,0.0,0.9994583115486738,0.0
 2006-11-09T11:00:00,61224.20391608349,0.0,61224.20391608349,1.0,0.0,0.9974075458176284,0.0,0.9992397737480212,0.0
 2006-11-09T12:00:00,193086.65437384328,0.0,193086.65437384328,5.0,0.0,0.9965445911456756,0.0,0.9989867159310896,0.0
 2006-11-09T13:00:00,0.0,0.0,0.0,5.0,0.0,0.995582224257324,0.0,0.9987045059010976,0.0
 2006-11-09T14:00:00,158145.87220817214,0.0,158145.87220817214,5.0,0.0,0.9945254005936762,0.0,0.9983945968202428,0.0
 2006-11-09T15:00:00,530013.594188677,0.0,530013.594188677,5.0,0.0,0.993436214865687,0.0,0.998075197700548,0.0
 2006-11-09T16:00:00,754305.1024625179,0.0,754305.1024625179,5.0,0.0,0.992335500152276,0.0,0.9977524177545164,0.0
 2006-11-09T17:00:00,110406.85808139064,0.0,110406.85808139064,5.0,0.0,0.9912376171194952,0.0,0.9974304681868836,0.0
 2006-11-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9902209426419208,0.0,0.997132332685464,0.0
 2006-11-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9892801167526464,0.0,0.9968564394625746,0.0
 2006-11-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.988389654326003,0.0,0.9965953151126292,0.0
 2006-11-09T21:00:00,0.0,0.0,0.0,1.0,0.0,0.987577467642486,0.0,0.9963571447941272,0.0
 2006-11-09T22:00:00,0.0,0.0,0.0,4.0,1734518.315736735,0.9998734845547156,1735364.7262796152,0.9999628998794116,3469883.042016349
 2006-11-09T23:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-11-10T00:00:00,0.0,0.0,0.0,4.0,98494.711156822,0.9998734845547156,98495.21161500116,0.9999628998794116,196989.9227718232
 2006-11-10T01:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-11-10T02:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-11-10T03:00:00,0.0,0.0,0.0,4.0,92861.14163823223,0.999878945653073,92861.58833959092,0.9999645013234656,185722.7299778232
 2006-11-10T04:00:00,0.0,0.0,0.0,4.0,86334.22150623237,0.9998874406949626,86334.6094993148,0.9999669924586608,172668.83100554717
 2006-11-10T05:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-11-10T06:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-11-10T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995368685198396,0.0,0.9998641886472944,0.0
 2006-11-10T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9988853797120671,0.0,0.9996731423029048,0.0
 2006-11-10T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9981848421505278,0.0,0.9994677126183996,0.0
 2006-11-10T10:00:00,71419.14249969588,0.0,71419.14249969588,1.0,0.0,0.9974369750698888,0.0,0.9992484037520912,0.0
 2006-11-10T11:00:00,138794.80647982613,0.0,138794.80647982613,1.0,0.0,0.9966108322461243,0.0,0.9990061408543396,0.0
 2006-11-10T12:00:00,372041.9054504363,0.0,372041.9054504363,5.0,0.0,0.9957286625984686,0.0,0.9987474483268468,0.0
 2006-11-10T13:00:00,0.0,0.0,0.0,5.0,0.0,0.994804118872816,0.0,0.9984763297797488,0.0
 2006-11-10T14:00:00,30284.91216568793,0.0,30284.91216568793,5.0,0.0,0.9938220313515064,0.0,0.9981883367573388,0.0
 2006-11-10T15:00:00,25454.460584986824,0.0,25454.460584986824,5.0,0.0,0.9928039410336172,0.0,0.99788978606672,0.0
 2006-11-10T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9918171003341072,0.0,0.9976003991948552,0.0
 2006-11-10T17:00:00,13941.1521495868,0.0,13941.1521495868,5.0,0.0,0.990901304478972,0.0,0.997331845923881,0.0
 2006-11-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9900518508557364,0.0,0.9970827472325278,0.0
 2006-11-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9892664640067516,0.0,0.99685243585244,0.0
 2006-11-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.988520417292232,0.0,0.9966336608008164,0.0
 2006-11-10T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9878158344726496,0.0,0.996427044861456,0.0
 2006-11-10T22:00:00,0.0,0.0,0.0,4.0,1637468.54057096,0.99988933690967,1638236.028183611,0.9999675485156244,3275704.568754571
 2006-11-10T23:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-11-11T00:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-11-11T01:00:00,0.0,0.0,0.0,4.0,69773.50156110688,0.9999048100216834,69773.75316163187,0.9999720859404444,139547.25472273878
 2006-11-11T02:00:00,0.0,0.0,0.0,4.0,62920.1906886298,0.9999121673347484,62920.39332921777,0.999974243441462,125840.58401784758
 2006-11-11T03:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-11-11T04:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-11-11T05:00:00,0.0,0.0,0.0,4.0,43737.11377549115,0.9999380317033588,43737.20623700411,0.9999818280584408,87474.32001249526
 2006-11-11T06:00:00,0.0,0.0,0.0,4.0,38955.51557653304,0.9999412931926558,38955.587607906346,0.9999827844764176,77911.10318443939
 2006-11-11T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999736577852834,0.0,0.9999227525666644,0.0
 2006-11-11T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9993582703772558,0.0,0.9998118154954484,0.0
 2006-11-11T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9988240940527212,0.0,0.9996551705418528,0.0
 2006-11-11T10:00:00,0.0,0.0,0.0,1.0,0.0,0.998071878319686,0.0,0.9994345864515752,0.0
 2006-11-11T11:00:00,140714.57831844492,0.0,140714.57831844492,1.0,0.0,0.9971388395521438,0.0,0.9991609767692814,0.0
 2006-11-11T12:00:00,156144.83197008938,0.0,156144.83197008938,1.0,0.0,0.9960689699313082,0.0,0.9988472420165194,0.0
 2006-11-11T13:00:00,745040.5668591902,0.0,745040.5668591902,1.0,0.0,0.9949252743511936,0.0,0.9985118581126544,0.0
 2006-11-11T14:00:00,1322428.7698922444,0.0,1322428.7698922444,1.0,0.0,0.9937729825977386,0.0,0.9981739534172226,0.0
 2006-11-11T15:00:00,1887587.356850467,0.0,1887587.356850467,1.0,0.0,0.9926121958023938,0.0,0.9978335575865956,0.0
 2006-11-11T16:00:00,1456771.749967244,0.0,1456771.749967244,1.0,0.0,0.9914627357295688,0.0,0.9974964832695622,0.0
 2006-11-11T17:00:00,122727.98245285156,0.0,122727.98245285156,1.0,0.0,0.9904509282030768,0.0,0.9971997749810152,0.0
 2006-11-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9895367883754528,0.0,0.996931707333122,0.0
 2006-11-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.988754334338549,0.0,0.9967022559878038,0.0
 2006-11-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9880380202706428,0.0,0.996492199909364,0.0
 2006-11-11T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9873817782846702,0.0,0.9962997597155202,0.0
 2006-11-11T22:00:00,0.0,0.0,0.0,1.0,0.0,0.986801182624096,0.0,0.996129502487464,0.0
 2006-11-11T23:00:00,0.0,0.0,0.0,1.0,0.0,0.986319594654116,0.0,0.9959882788469824,0.0
 2006-11-12T00:00:00,0.0,0.0,0.0,4.0,1619042.8101240597,0.9999348460626504,1619781.0543027013,0.9999808938827424,3238823.8644267605
 2006-11-12T01:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-11-12T02:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-11-12T03:00:00,0.0,0.0,0.0,4.0,40395.84919664429,0.9999386384920652,40395.92760832662,0.9999820059966692,80791.77680497093
 2006-11-12T04:00:00,0.0,0.0,0.0,4.0,46405.59467637623,0.999931281179,46405.7004070247,0.9999798484956516,92811.29508340094
 2006-11-12T05:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-11-12T06:00:00,0.0,0.0,0.0,4.0,44615.989570515325,0.9999344668197088,44616.08626524793,0.9999807826713498,89232.07583576327
 2006-11-12T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996895264452248,0.0,0.9999089549398829,0.0
 2006-11-12T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9992177482259986,0.0,0.9997706079674248,0.0
 2006-11-12T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9986561652782244,0.0,0.9996059261371864,0.0
 2006-11-12T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9979946644567969,0.0,0.9994119438120312,0.0
 2006-11-12T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9972070527158884,0.0,0.999180979991773,0.0
 2006-11-12T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9962936334498532,0.0,0.998913123645526,0.0
 2006-11-12T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9953115459285438,0.0,0.998625130623116,0.0
 2006-11-12T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9942693863253004,0.0,0.9983195217161102,0.0
 2006-11-12T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9931912239254777,0.0,0.9980033551408956,0.0
 2006-11-12T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9921513903456086,0.0,0.9976984283304312,0.0
 2006-11-12T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9912108678506876,0.0,0.997422624076656,0.0
 2006-11-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9903931189373616,0.0,0.9971828226577284,0.0
 2006-11-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9896440382793098,0.0,0.9969631579149634,0.0
 2006-11-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9889635247450816,0.0,0.9967636001919898,0.0
 2006-11-12T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9883558258556212,0.0,0.9965853950564054,0.0
 2006-11-12T22:00:00,0.0,0.0,0.0,1.0,0.0,0.987798490428792,0.0,0.9964219587937652,0.0
 2006-11-12T23:00:00,0.0,0.0,0.0,1.0,0.0,0.987312351543514,0.0,0.9962794006165718,0.0
 2006-11-13T00:00:00,0.0,0.0,0.0,4.0,1525343.9556388897,0.9999271095066437,1526002.8564815638,0.9999786251703324,3051346.812120454
 2006-11-13T01:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-11-13T02:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-11-13T03:00:00,0.0,0.0,0.0,4.0,38113.50602499162,0.9999448580763056,38113.57418262596,0.9999838298635084,76227.08020761758
 2006-11-13T04:00:00,0.0,0.0,0.0,4.0,30756.88030689589,0.9999554010300794,30756.922666192742,0.999986921540224,61513.80297308864
 2006-11-13T05:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-11-13T06:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-11-13T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999860969537646,0.0,0.9999592299034544,0.0
 2006-11-13T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996393146797704,0.0,0.9998942305514958,0.0
 2006-11-13T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9993689903110688,0.0,0.999814959070814,0.0
 2006-11-13T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9989764991494786,0.0,0.9996998626935124,0.0
 2006-11-13T11:00:00,0.0,0.0,0.0,1.0,0.0,0.998468313607868,0.0,0.9995508394273594,0.0
 2006-11-13T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9978940892287108,0.0,0.9993824505506996,0.0
 2006-11-13T13:00:00,0.0,0.0,0.0,5.0,0.0,0.997223385445236,0.0,0.9991857694957496,0.0
 2006-11-13T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9964870473500188,0.0,0.9989698414557776,0.0
 2006-11-13T15:00:00,0.0,0.0,0.0,5.0,0.0,0.995706211416332,0.0,0.9987408646124016,0.0
 2006-11-13T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9949353874963008,0.0,0.9985148237497916,0.0
 2006-11-13T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9942190734283948,0.0,0.9983047676713518,0.0
 2006-11-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9935744362764324,0.0,0.998115730546123,0.0
 2006-11-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9929914387438952,0.0,0.9979447689792464,0.0
 2006-11-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.992450790006492,0.0,0.9977862260178826,0.0
 2006-11-13T21:00:00,0.0,0.0,0.0,1.0,0.0,0.991957066262384,0.0,0.9976414436128364,0.0
 2006-11-13T22:00:00,0.0,0.0,0.0,4.0,979061.2414095332,0.9999321913620596,979322.6675443676,0.999980115402994,1958383.9089539004
 2006-11-13T23:00:00,0.0,0.0,0.0,4.0,41424.49961320563,0.9999403071610078,41424.58155239685,0.9999824953267966,82849.08116560247
 2006-11-14T00:00:00,0.0,0.0,0.0,4.0,37256.138281249296,0.9999444788333643,37256.20325821207,0.999983718652116,74512.34153946135
 2006-11-14T01:00:00,0.0,0.0,0.0,4.0,37256.138281249296,0.9999444788333643,37256.20325821207,0.999983718652116,74512.34153946135
 2006-11-14T02:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-11-14T03:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-11-14T04:00:00,0.0,0.0,0.0,4.0,30756.88030689589,0.9999554010300794,30756.922666192742,0.999986921540224,61513.80297308864
 2006-11-14T05:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-11-14T06:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-11-14T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998903810919024,0.0,0.9999678547176588,0.0
 2006-11-14T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996875417404976,0.0,0.9999083729335948,0.0
 2006-11-14T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992070662164796,0.0,0.9997674755131984,0.0
 2006-11-14T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9985539719469216,0.0,0.9995759583739132,0.0
 2006-11-14T11:00:00,0.0,0.0,0.0,1.0,0.0,0.997792306743928,0.0,0.9993526032664358,0.0
 2006-11-14T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9969311155516528,0.0,0.99910006258248,0.0
 2006-11-14T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9959873568502976,0.0,0.9988233093248208,0.0
 2006-11-14T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9949694687953102,0.0,0.9985248179469444,0.0
 2006-11-14T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9938943403390192,0.0,0.9982095410628709,0.0
 2006-11-14T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9928545067591504,0.0,0.9979046142524064,0.0
 2006-11-14T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9919267773927892,0.0,0.99763256152961,0.0
 2006-11-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9911118095943676,0.0,0.9973935756608951,0.0
 2006-11-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9904172387884408,0.0,0.9971898957023008,0.0
 2006-11-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.989796797336146,0.0,0.9970079538639232,0.0
 2006-11-14T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9892661606123986,0.0,0.9968523468833254,0.0
 2006-11-14T22:00:00,0.0,0.0,0.0,4.0,1301090.7615203806,0.9999271095066437,1301565.465844904,0.9999786251703324,2602656.2273652847
 2006-11-14T23:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-11-15T00:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-11-15T01:00:00,0.0,0.0,0.0,4.0,42686.19994476558,0.9999363630344162,42686.28795585582,0.9999813387283132,85372.4879006214
 2006-11-15T02:00:00,0.0,0.0,0.0,4.0,44615.989570515325,0.9999344668197088,44616.08626524793,0.9999807826713498,89232.07583576327
 2006-11-15T03:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-11-15T04:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-11-15T05:00:00,0.0,0.0,0.0,4.0,36452.95258249442,0.9999480437170144,36453.01445315726,0.9999847640392068,72905.96703565169
 2006-11-15T06:00:00,0.0,0.0,0.0,4.0,27254.770420470308,0.9999603311883192,27254.80280117318,0.9999883672883288,54509.57322164349
 2006-11-15T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998205317055556,0.0,0.999947371679792,0.0
 2006-11-15T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9994807405644974,0.0,0.9998477293611816,0.0
 2006-11-15T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9989868335196342,0.0,0.9997028932039624,0.0
 2006-11-15T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9982738125446036,0.0,0.9994938028111156,0.0
 2006-11-15T11:00:00,0.0,0.0,0.0,1.0,0.0,0.99729771706177,0.0,0.9992075669287096,0.0
 2006-11-15T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9962585914020586,0.0,0.998902847712845,0.0
 2006-11-15T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9951563597168818,0.0,0.9985796229212432,0.0
 2006-11-15T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9940011351513456,0.0,0.9982408581910416,0.0
 2006-11-15T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9928276057931668,0.0,0.9978967256576212,0.0
 2006-11-15T16:00:00,0.0,0.0,0.0,5.0,0.0,0.991687854339644,0.0,0.99756249835224,0.0
 2006-11-15T17:00:00,0.0,0.0,0.0,5.0,0.0,0.99065829824349,0.0,0.9972605853705164,0.0
 2006-11-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.989740669380804,0.0,0.9969914945778112,0.0
 2006-11-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.988965294545475,0.0,0.9967641191784892,0.0
 2006-11-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9882666784815056,0.0,0.9965592529650396,0.0
 2006-11-15T21:00:00,0.0,0.0,0.0,1.0,0.0,0.987588895496456,0.0,0.996360495964093,0.0
 2006-11-15T22:00:00,0.0,0.0,0.0,4.0,1670646.868407097,0.9998866822090796,1671445.078584886,0.9999667700358758,3342091.946991984
 2006-11-15T23:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-11-16T00:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-11-16T01:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-11-16T02:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-11-16T03:00:00,0.0,0.0,0.0,4.0,65504.7376014899,0.9999098918770996,65504.958185231226,0.999973576173106,131009.69578672112
 2006-11-16T04:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-11-16T05:00:00,0.0,0.0,0.0,4.0,60283.49561171563,0.9999131533663964,60283.68156446893,0.9999745325910828,120567.17717618456
 2006-11-16T06:00:00,0.0,0.0,0.0,4.0,64958.880037885785,0.9999089816940396,64959.09686063857,0.9999733092657638,129917.97689852436
 2006-11-16T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996119396601096,0.0,0.9998862029424692,0.0
 2006-11-16T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9990740404340324,0.0,0.9997284662637022,0.0
 2006-11-16T09:00:00,0.0,0.0,0.0,1.0,0.0,0.998522469499914,0.0,0.99956672041423,0.0
 2006-11-16T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9979395478159652,0.0,0.9993957810896325,0.0
 2006-11-16T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9973118248991936,0.0,0.9992117039925156,0.0
 2006-11-16T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9966214004827604,0.0,0.9990092399451476,0.0
 2006-11-16T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9958912314060584,0.0,0.9987951209438296,0.0
 2006-11-16T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9950676168685704,0.0,0.9985535994553624,0.0
 2006-11-16T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9941854472209148,0.0,0.9982949069278696,0.0
 2006-11-16T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9932764777387262,0.0,0.9980283554619634,0.0
 2006-11-16T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9923885435983598,0.0,0.9977679725213026,0.0
 2006-11-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9915692777132676,0.0,0.9975277262568042,0.0
 2006-11-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9907869248078148,0.0,0.9972983045678576,0.0
 2006-11-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9900337988917206,0.0,0.9970774535702378,0.0
 2006-11-16T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9893270923116658,0.0,0.9968702148470784,0.0
 2006-11-16T22:00:00,0.0,0.0,0.0,4.0,1413548.7000129814,0.9998935085820264,1414115.827120229,0.9999687718409436,2827664.52713321
 2006-11-16T23:00:00,0.0,0.0,0.0,4.0,80648.1210639203,0.999890853881436,80648.45919846425,0.9999679933611948,161296.58026238455
 2006-11-17T00:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-11-17T01:00:00,0.0,0.0,0.0,4.0,72462.4374828309,0.9999025345640344,72462.70978363861,0.9999714186720886,144925.1472664695
 2006-11-17T02:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-11-17T03:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-11-17T04:00:00,0.0,0.0,0.0,4.0,48934.79927510056,0.9999302951473522,48934.917376341065,0.9999795593460308,97869.71665144162
 2006-11-17T05:00:00,0.0,0.0,0.0,4.0,46405.59467637623,0.999931281179,46405.7004070247,0.9999798484956516,92811.29508340094
 2006-11-17T06:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-11-17T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999714930665733,0.0,0.9999164046203718,0.0
 2006-11-17T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9992722580781236,0.0,0.9997865927515948,0.0
