version,0.3.0
 2006-11-17T09:00:00,0.0,0.0,0.0,1.0,0.0,0.998700663116694,0.0,0.9996189749405908,0.0
 2006-11-17T10:00:00,0.0,0.0,0.0,1.0,0.0,0.997993147485031,0.0,0.9994114989664604,0.0
 2006-11-17T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9971978497538416,0.0,0.9991782812619778,0.0
 2006-11-17T12:00:00,0.0,0.0,0.0,5.0,0.0,0.99632933285208,0.0,0.9989235923446206,0.0
 2006-11-17T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9953896194087676,0.0,0.9986480253418164,0.0
 2006-11-17T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9944134986430708,0.0,0.9983617820453176,0.0
 2006-11-17T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9934166459299056,0.0,0.9980694591926872,0.0
 2006-11-17T16:00:00,0.0,0.0,0.0,5.0,0.0,0.992432839173928,0.0,0.997780962011964,0.0
 2006-11-17T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9915276115554292,0.0,0.997515507831798,0.0
 2006-11-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9907426292322488,0.0,0.9972853150771952,0.0
 2006-11-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9900489686093816,0.0,0.9970819020259432,0.0
 2006-11-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9894564394375815,0.0,0.9969081453460648,0.0
 2006-11-17T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9889016322970297,0.0,0.996745450492709,0.0
 2006-11-17T22:00:00,0.0,0.0,0.0,4.0,1357200.688040809,0.9999248340489948,1357722.722532787,0.9999779579019764,2714923.410573595
 2006-11-17T23:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-11-18T00:00:00,0.0,0.0,0.0,4.0,36452.95258249442,0.9999480437170144,36453.01445315726,0.9999847640392068,72905.96703565169
 2006-11-18T01:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-11-18T02:00:00,0.0,0.0,0.0,4.0,31796.950645798435,0.9999513052063111,31796.996621036204,0.9999857204571834,63593.94726683463
 2006-11-18T03:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-11-18T04:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-11-18T05:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-11-18T06:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-11-18T07:00:00,0.0,0.0,0.0,1.0,0.0,0.99983577335898,0.0,0.9999518412303572,0.0
 2006-11-18T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995472850592994,0.0,0.9998672432535456,0.0
 2006-11-18T09:00:00,0.0,0.0,0.0,1.0,0.0,0.999084912065022,0.0,0.9997316543236252,0.0
 2006-11-18T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9984062315383444,0.0,0.9995326341223828,0.0
 2006-11-18T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9975367665292292,0.0,0.999277667176544,0.0
 2006-11-18T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9965345791320198,0.0,0.9989837799503236,0.0
 2006-11-18T13:00:00,0.0,0.0,0.0,1.0,0.0,0.995459147281376,0.0,0.9986684140971356,0.0
 2006-11-18T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9943154517012612,0.0,0.998333030193271,0.0
 2006-11-18T15:00:00,0.0,0.0,0.0,1.0,0.0,0.993163159947806,0.0,0.9979951254978392,0.0
 2006-11-18T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9920264424378152,0.0,0.9976617878835988,0.0
 2006-11-18T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9909899967615576,0.0,0.9973578545615758,0.0
 2006-11-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9900459852315744,0.0,0.997081027162988,0.0
 2006-11-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.98923976530367,0.0,0.9968446065703972,0.0
 2006-11-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9885204172922318,0.0,0.996633660800816,0.0
 2006-11-18T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9878641753062596,0.0,0.9964412206069724,0.0
 2006-11-18T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9872368569152922,0.0,0.9962572621353412,0.0
 2006-11-18T23:00:00,0.0,0.0,0.0,1.0,0.0,0.986598818590512,0.0,0.9960701600883448,0.0
 2006-11-19T00:00:00,0.0,0.0,0.0,4.0,1720552.5617729565,0.999891839913084,1721404.3874857738,0.999968282510816,3441956.9492587303
 2006-11-19T01:00:00,0.0,0.0,0.0,4.0,77514.74970355025,0.999898362891678,77515.06328052578,0.9999701953467696,155029.812984076
 2006-11-19T02:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-11-19T03:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-11-19T04:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-11-19T05:00:00,0.0,0.0,0.0,4.0,57787.880618201576,0.9999154288240452,57788.05129639224,0.9999751998594388,115575.9319145938
 2006-11-19T06:00:00,0.0,0.0,0.0,4.0,71011.05526388463,0.9998999557120322,71011.31727087812,0.9999706624346184,142022.37253476272
 2006-11-19T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9995292836610096,0.0,0.9998619644194412,0.0
 2006-11-19T08:00:00,0.0,0.0,0.0,1.0,0.0,0.998904493556319,0.0,0.9996787473570946,0.0
 2006-11-19T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9982282275430356,0.0,0.9994804352017188,0.0
 2006-11-19T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9974918894478182,0.0,0.999264507161747,0.0
 2006-11-19T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9966714099853136,0.0,0.9990239050207924,0.0
 2006-11-19T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9957221901856004,0.0,0.9987455503190787,0.0
 2006-11-19T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9946589952405356,0.0,0.9984337728868272,0.0
 2006-11-19T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9934498676115808,0.0,0.9980792013106836,0.0
 2006-11-19T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9921380915597936,0.0,0.9976945285175955,0.0
 2006-11-19T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9908388558079388,0.0,0.997313533114558,0.0
 2006-11-19T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9895704651486592,0.0,0.9969415829047892,0.0
 2006-11-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9883383806803124,0.0,0.9965802793323434,0.0
 2006-11-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9871477601069032,0.0,0.9962311348721612,0.0
 2006-11-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9859711968051924,0.0,0.9958861126476,0.0
 2006-11-19T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9848073760663156,0.0,0.9955448271258316,0.0
 2006-11-19T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9836253516662472,0.0,0.995198203457216,0.0
 2006-11-19T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9824487883645362,0.0,0.9948531812326546,0.0
 2006-11-20T00:00:00,0.0,0.0,0.0,4.0,2985998.810945703,0.9995100937792644,2990457.445355059,0.9999463293819064,5976456.256300761
 2006-11-20T01:00:00,0.0,0.0,0.0,4.0,140971.79252240987,0.9998409455103348,140972.76584083214,0.999953357941922,281944.5583632421
 2006-11-20T02:00:00,0.0,0.0,0.0,4.0,107528.0280502428,0.9998683268507113,107528.62309365848,0.9999613874044716,215056.6511439013
 2006-11-20T03:00:00,0.0,0.0,0.0,4.0,83999.07538378687,0.9998906263356712,83999.44332403969,0.9999679266343594,167998.51870782656
 2006-11-20T04:00:00,0.0,0.0,0.0,4.0,63997.04616904773,0.9999138360036912,63997.25712218399,0.9999747327715895,127994.3032912317
 2006-11-20T05:00:00,0.0,0.0,0.0,4.0,45687.03511225891,0.9999361354886512,45687.13706260857,0.9999812720014776,91374.17217486748
 2006-11-20T06:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-11-20T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997714087887242,0.0,0.99993296659167,0.0
 2006-11-20T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999440035155443,0.0,0.999835792671704,0.0
 2006-11-20T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99914018040303,0.0,0.9997478615305812,0.0
 2006-11-20T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9988725865835072,0.0,0.9996693907719264,0.0
 2006-11-20T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9986363435138153,0.0,0.9996001134883972,0.0
 2006-11-20T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9984137531900172,0.0,0.9995348398150034,0.0
 2006-11-20T13:00:00,0.0,0.0,0.0,5.0,0.0,0.99815900306478,0.0,0.999460135415513,0.0
 2006-11-20T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9978677444857076,0.0,0.9993747250659568,0.0
 2006-11-20T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9975916556242952,0.0,0.9992937631721066,0.0
 2006-11-20T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9973270957483044,0.0,0.999216182104593,0.0
 2006-11-20T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9970837734770378,0.0,0.9991448288750678,0.0
 2006-11-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9968564615786184,0.0,0.9990781706198356,0.0
 2006-11-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9966435482705444,0.0,0.9990157346904778,0.0
 2006-11-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9964602980812112,0.0,0.9989619973455488,0.0
 2006-11-20T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9962800818354102,0.0,0.998909149691761,0.0
 2006-11-20T22:00:00,0.0,0.0,0.0,4.0,428531.8860326889,0.9999726186596236,428573.4414452028,0.9999919705374504,857105.3274778917
 2006-11-20T23:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-11-21T00:00:00,0.0,0.0,0.0,4.0,9657.53434965388,0.999989381197638,9657.538578695428,0.9999968860810058,19315.07292834931
 2006-11-21T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-21T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999782567380208,0.0,0.9999936238801548,0.0
 2006-11-21T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9998411224903742,0.0,0.999953409840572,0.0
 2006-11-21T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9995878893369028,0.0,0.9998791502866524,0.0
 2006-11-21T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9992477842669656,0.0,0.9997794159097224,0.0
 2006-11-21T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9988360781296728,0.0,0.9996586848218602,0.0
 2006-11-21T14:00:00,0.0,0.0,0.0,5.0,0.0,0.998343062305722,0.0,0.9995141100114134,0.0
 2006-11-21T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9978110097416598,0.0,0.9993580878416166,0.0
 2006-11-21T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9973257810394413,0.0,0.9992157965717654,0.0
 2006-11-21T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9969441109431152,0.0,0.9991038734262012,0.0
 2006-11-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9966544451843972,0.0,0.9990189301644944,0.0
 2006-11-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9964164070314484,0.0,0.9989491264803736,0.0
 2006-11-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9962377077574136,0.0,0.9988967236721564,0.0
 2006-11-21T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9960907637590136,0.0,0.9988536329645504,0.0
 2006-11-21T22:00:00,0.0,0.0,0.0,4.0,437390.9927942989,0.999985816313988,437432.1824401861,0.9999958406939148,874823.1752344851
 2006-11-21T23:00:00,0.0,0.0,0.0,4.0,2656.478492935011,0.9999975728451744,2656.4789209676364,0.9999992882470872,5312.957413902648
 2006-11-22T00:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-11-22T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9999989886854892,0.0,0.9999997034362864,0.0
 2006-11-22T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999368939745344,0.0,0.9999814944242628,0.0
 2006-11-22T10:00:00,0.0,0.0,0.0,1.0,0.0,0.999737766147384,0.0,0.999923101029028,0.0
 2006-11-22T11:00:00,0.0,0.0,0.0,1.0,0.0,0.999428000512766,0.0,0.9998322635635104,0.0
 2006-11-22T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9990365206656864,0.0,0.9997174637499228,0.0
 2006-11-22T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9985304588845484,0.0,0.999569063267569,0.0
 2006-11-22T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9979198271830072,0.0,0.9993899980972146,0.0
 2006-11-22T15:00:00,0.0,0.0,0.0,5.0,0.0,0.997259135413188,0.0,0.9991962530230304,0.0
 2006-11-22T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9966084556570244,0.0,0.999005443929612,0.0
 2006-11-22T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9960278599964498,0.0,0.9988351867015556,0.0
 2006-11-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.995566390864516,0.0,0.9986998628254544,0.0
 2006-11-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9951685460567352,0.0,0.9985831965139936,0.0
 2006-11-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9948369360286872,0.0,0.9984859532722592,0.0
 2006-11-22T21:00:00,0.0,0.0,0.0,1.0,0.0,0.994537081276274,0.0,0.9983980221311364,0.0
 2006-11-22T22:00:00,0.0,0.0,0.0,4.0,637568.3868625854,0.9999603311883192,637669.0531454774,0.9999883672883288,1275237.4400080629
 2006-11-22T23:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-11-23T00:00:00,0.0,0.0,0.0,4.0,21183.993479409197,0.9999667783183246,21184.01221083527,0.9999902578820036,42368.00569024446
 2006-11-23T01:00:00,0.0,0.0,0.0,4.0,20489.41844576347,0.9999703432019748,20489.435701819963,0.9999913032690948,40978.85414758343
 2006-11-23T02:00:00,0.0,0.0,0.0,4.0,13866.459922931905,0.9999803552156304,13866.467338506953,0.9999942392498608,27732.927261438857
 2006-11-23T03:00:00,0.0,0.0,0.0,4.0,11291.655549267383,0.9999818721873964,11291.660324450284,0.9999946840954312,22583.31587371767
 2006-11-23T04:00:00,0.0,0.0,0.0,4.0,14528.482572743302,0.9999767903319802,14528.4908038959,0.9999931938627696,29056.9733766392
 2006-11-23T05:00:00,0.0,0.0,0.0,4.0,11138.68155173983,0.9999861955569296,11138.686636530429,0.9999959519053075,22277.368188270266
 2006-11-23T06:00:00,0.0,0.0,0.0,4.0,4772.257747317219,0.999991884201052,4772.258547474203,0.9999976200761972,9544.51629479142
 2006-11-23T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999408039692615,0.0,0.9999826410137208,0.0
 2006-11-23T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9997851462322088,0.0,0.9999369950390166,0.0
 2006-11-23T09:00:00,0.0,0.0,0.0,1.0,0.0,0.999469691953469,0.0,0.9998444894026092,0.0
 2006-11-23T10:00:00,0.0,0.0,0.0,1.0,0.0,0.998940294089997,0.0,0.9996892457125606,0.0
 2006-11-23T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9982974014555652,0.0,0.999500720159738,0.0
 2006-11-23T12:00:00,0.0,0.0,0.0,5.0,0.0,0.997596863894026,0.0,0.9992952904752324,0.0
 2006-11-23T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9968645710568512,0.0,0.9990805486901158,0.0
 2006-11-23T14:00:00,0.0,0.0,0.0,5.0,0.0,0.996108512328676,0.0,0.9988588376577264,0.0
 2006-11-23T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9953423404553942,0.0,0.9986341609881992,0.0
 2006-11-23T16:00:00,0.0,0.0,0.0,5.0,0.0,0.99456554977975,0.0,0.9984063703996784,0.0
 2006-11-23T17:00:00,0.0,0.0,0.0,5.0,0.0,0.993803928821766,0.0,0.9981830282668634,0.0
 2006-11-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9930723944704748,0.0,0.997968508904532,0.0
 2006-11-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9923310503684298,0.0,0.9977511128741772,0.0
 2006-11-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9916379965342692,0.0,0.9975478777611532,0.0
 2006-11-23T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9909842828345732,0.0,0.9973561789765938,0.0
 2006-11-23T22:00:00,0.0,0.0,0.0,4.0,1176186.2712402488,0.999907995662392,1176576.7532822704,0.9999730201161428,2352763.02452252
 2006-11-23T23:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-11-24T00:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-11-24T01:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-11-24T02:00:00,0.0,0.0,0.0,4.0,54200.149167217096,0.9999212691653446,54200.29710436306,0.9999769125148856,108400.44627158016
 2006-11-24T03:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-11-24T04:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-11-24T05:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-11-24T06:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-11-24T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996656425675318,0.0,0.9999019510935102,0.0
 2006-11-24T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999182706178204,0.0,0.999760332034744,0.0
 2006-11-24T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9986211232304302,0.0,0.999595650204506,0.0
 2006-11-24T10:00:00,0.0,0.0,0.0,1.0,0.0,0.997968117450892,0.0,0.9994041590145458,0.0
 2006-11-24T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9972569610869902,0.0,0.999195615411046,0.0
 2006-11-24T12:00:00,0.0,0.0,0.0,5.0,0.0,0.99655541221094,0.0,0.9989898891628268,0.0
 2006-11-24T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9958493124195916,0.0,0.9987828283778958,0.0
 2006-11-24T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9951410888677712,0.0,0.9985751448091658,0.0
 2006-11-24T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9944607775964448,0.0,0.9983756463989352,0.0
 2006-11-24T16:00:00,0.0,0.0,0.0,5.0,0.0,0.993788860235557,0.0,0.998178609467528,0.0
 2006-11-24T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9932137256733404,0.0,0.9980099536835256,0.0
 2006-11-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9927646957098878,0.0,0.9978782775411036,0.0
 2006-11-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.992348950635268,0.0,0.9977563620519092,0.0
 2006-11-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9920228017055776,0.0,0.9976607202542294,0.0
 2006-11-24T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9917526795997782,0.0,0.9975815080862902,0.0
 2006-11-24T22:00:00,0.0,0.0,0.0,4.0,937416.218629532,0.999962606645968,937634.0227329098,0.9999890345566844,1875050.241362442
 2006-11-24T23:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-11-25T00:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-11-25T01:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-11-25T02:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-11-25T03:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-11-25T04:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-11-25T05:00:00,0.0,0.0,0.0,4.0,7332.933630060599,0.999990367229286,7332.935625258757,0.9999971752306266,14665.869255319354
 2006-11-25T06:00:00,0.0,0.0,0.0,4.0,4772.257747317219,0.999991884201052,4772.258547474203,0.9999976200761972,9544.51629479142
 2006-11-25T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999561140068094,0.0,0.999987130617642,0.0
 2006-11-25T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9998481511262228,0.0,0.9999554709583824,0.0
 2006-11-25T09:00:00,0.0,0.0,0.0,1.0,0.0,0.999584905959096,0.0,0.9998782754236964,0.0
 2006-11-25T10:00:00,0.0,0.0,0.0,1.0,0.0,0.99915772670979,0.0,0.999753006911014,0.0
 2006-11-25T11:00:00,0.0,0.0,0.0,1.0,0.0,0.998573389185526,0.0,0.9995816523972167,0.0
 2006-11-25T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9978911564166296,0.0,0.99938159051593,0.0
 2006-11-25T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9971095114313344,0.0,0.9991523764215828,0.0
 2006-11-25T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9962258248119128,0.0,0.9988932390485196,0.0
 2006-11-25T15:00:00,0.0,0.0,0.0,1.0,0.0,0.995292078124213,0.0,0.9986194217716262,0.0
 2006-11-25T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9943754226517436,0.0,0.998350616421495,0.0
 2006-11-25T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9935394700772257,0.0,0.9981054768557202,0.0
 2006-11-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9928027527390668,0.0,0.9978894376043558,0.0
 2006-11-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.992113921142988,0.0,0.9976874406448368,0.0
 2006-11-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9915239202574648,0.0,0.9975144253742428,0.0
 2006-11-25T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9909691131169124,0.0,0.9973517305208868,0.0
 2006-11-25T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9904829742316342,0.0,0.9972091723436934,0.0
 2006-11-25T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9900181740825316,0.0,0.99707287166086,0.0
 2006-11-26T00:00:00,0.0,0.0,0.0,4.0,1222414.9794515767,0.9999280196897032,1222835.832404905,0.9999788920776748,2445250.811856481
 2006-11-26T01:00:00,0.0,0.0,0.0,4.0,40008.938763714745,0.9999429618615984,40009.01472928921,0.9999832738065454,80017.95349300397
 2006-11-26T02:00:00,0.0,0.0,0.0,4.0,35389.46573831213,0.9999463750480718,35389.523950015755,0.9999842747090792,70778.98968832789
 2006-11-26T03:00:00,0.0,0.0,0.0,4.0,32593.567737258167,0.999953504815372,32593.61603774826,0.9999863654832608,65187.18377500643
 2006-11-26T04:00:00,0.0,0.0,0.0,4.0,23543.74310946739,0.9999657922866768,23543.76653333812,0.9999899687323828,47087.5096428055
 2006-11-26T05:00:00,0.0,0.0,0.0,4.0,19645.48894663621,0.9999699639590331,19645.504663556992,0.999991192057702,39290.9936101932
 2006-11-26T06:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-11-26T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998782377329156,0.0,0.999964293728866,0.0
 2006-11-26T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996764804880371,0.0,0.9999051292679756,0.0
 2006-11-26T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9993652990131048,0.0,0.9998138766132588,0.0
 2006-11-26T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9988734967665672,0.0,0.9996696576792689,0.0
 2006-11-26T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9981788248291892,0.0,0.9994659480643028,0.0
 2006-11-26T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9973214323870448,0.0,0.9992145213477968,0.0
 2006-11-26T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9963590654986932,0.0,0.9989323113178048,0.0
 2006-11-26T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9953022418350456,0.0,0.9986224022369496,0.0
 2006-11-26T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9942130561070562,0.0,0.998303003117255,0.0
 2006-11-26T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9931364106789994,0.0,0.9979872813876106,0.0
 2006-11-26T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9921227701449568,0.0,0.9976900355773322,0.0
 2006-11-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9911819442556824,0.0,0.9974141423544426,0.0
 2006-11-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.990299976870929,0.0,0.9971555091396928,0.0
 2006-11-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9895090277921356,0.0,0.9969235666591796,0.0
 2006-11-26T21:00:00,0.0,0.0,0.0,1.0,0.0,0.988747406834152,0.0,0.9967002245263644,0.0
 2006-11-26T22:00:00,0.0,0.0,0.0,1.0,0.0,0.98798123496087,0.0,0.9964755478568378,0.0
 2006-11-26T23:00:00,0.0,0.0,0.0,1.0,0.0,0.987197365083651,0.0,0.9962456813223204,0.0
 2006-11-27T00:00:00,0.0,0.0,0.0,4.0,1804352.342060536,0.999871588340008,1805266.4102181585,0.9999623438224484,3609618.7522786935
 2006-11-27T01:00:00,0.0,0.0,0.0,4.0,93780.91623200476,0.9998793248960144,93781.37221791947,0.9999646125348584,187562.28844992424
 2006-11-27T02:00:00,0.0,0.0,0.0,4.0,92915.19730935362,0.999877656227072,92915.64444124262,0.9999641232047308,185830.84175059624
 2006-11-27T03:00:00,0.0,0.0,0.0,4.0,100713.48533381522,0.999870829854125,100714.00730295366,0.9999621213996628,201427.4926367689
 2006-11-27T04:00:00,0.0,0.0,0.0,4.0,106093.81275992648,0.9998657479987088,106094.38859209052,0.9999606311670016,212188.201352017
 2006-11-27T05:00:00,0.0,0.0,0.0,4.0,120228.16504929324,0.9998517918584616,120228.88906043056,0.999956538587752,240457.05410972377
 2006-11-27T06:00:00,0.0,0.0,0.0,4.0,136485.41805738249,0.99984026287304,136486.32724956117,0.9999531577614152,272971.74530694366
 2006-11-27T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9992895073112456,0.0,0.9997916510164372,0.0
 2006-11-27T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9982988678616052,0.0,0.999501150177123,0.0
 2006-11-27T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9973197131523764,0.0,0.9992140171894828,0.0
 2006-11-27T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9963072861957468,0.0,0.9989171272556608,0.0
 2006-11-27T11:00:00,0.0,0.0,0.0,1.0,0.0,0.995229326058826,0.0,0.9986010199931888,0.0
 2006-11-27T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9940700562352474,0.0,0.9982610690081324,0.0
 2006-11-27T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9928632546296672,0.0,0.9979071795285304,0.0
 2006-11-27T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9916508907942788,0.0,0.9975516589485028,0.0
 2006-11-27T15:00:00,0.0,0.0,0.0,5.0,0.0,0.99043852695889,0.0,0.9971961383684754,0.0
 2006-11-27T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9892261631235012,0.0,0.996840617788448,0.0
 2006-11-27T17:00:00,0.0,0.0,0.0,5.0,0.0,0.988020878489687,0.0,0.9964871731544166,0.0
 2006-11-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.986858132272478,0.0,0.9961462027315944,0.0
 2006-11-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9856935404062868,0.0,0.995804691079994,0.0
 2006-11-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9845830159421224,0.0,0.9954790344659395,0.0
 2006-11-27T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9835330692171472,0.0,0.995171142018338,0.0
 2006-11-27T22:00:00,0.0,0.0,0.0,4.0,2602542.155570359,0.9997848400072292,2604150.67078787,0.9999502217806492,5206692.826358231
 2006-11-27T23:00:00,0.0,0.0,0.0,4.0,153799.77049966648,0.9998279754017352,153800.8890163105,0.9999495545122932,307600.65951597696
 2006-11-28T00:00:00,0.0,0.0,0.0,4.0,150201.7859569091,0.999831161042444,150202.86211408422,0.9999504886879916,300404.64807099325
 2006-11-28T01:00:00,0.0,0.0,0.0,4.0,137254.5121967062,0.9998419315419824,137255.4356303378,0.9999536470915428,274509.947827044
 2006-11-28T02:00:00,0.0,0.0,0.0,4.0,115962.6635719815,0.999860211051763,115963.34717159448,0.9999590074806688,231926.010743576
 2006-11-28T03:00:00,0.0,0.0,0.0,4.0,96330.94052525952,0.999877428681307,96331.42135440036,0.9999640564778952,192662.3618796599
 2006-11-28T04:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-11-28T05:00:00,0.0,0.0,0.0,4.0,81061.24496861672,0.999891612367319,81061.58655426631,0.99996821578398,162122.83152288303
 2006-11-28T06:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-11-28T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999576294616038,0.0,0.999875750183674,0.0
 2006-11-28T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9989954612965536,0.0,0.9997054232631448,0.0
 2006-11-28T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9984222482319072,0.0,0.9995373309501988,0.0
 2006-11-28T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9977692424523688,0.0,0.999345839760239,0.0
 2006-11-28T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9970425118450028,0.0,0.9991327290755476,0.0
 2006-11-28T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9962623838314736,0.0,0.9989039598267708,0.0
 2006-11-28T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9953963952159888,0.0,0.998650012318698,0.0
 2006-11-28T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9944722560161404,0.0,0.9983790123970854,0.0
 2006-11-28T15:00:00,0.0,0.0,0.0,5.0,0.0,0.993557724304143,0.0,0.9981108298307532,0.0
 2006-11-28T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9926697901637764,0.0,0.9978504468900924,0.0
 2006-11-28T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9918731777237232,0.0,0.997616843652782,0.0
 2006-11-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9911833221717026,0.0,0.9974145464225028,0.0
 2006-11-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9905496704236124,0.0,0.9972287307206144,0.0
 2006-11-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9899822218516764,0.0,0.9970623288208368,0.0
 2006-11-28T21:00:00,0.0,0.0,0.0,1.0,0.0,0.989478384962462,0.0,0.9969145807786528,0.0
 2006-11-28T22:00:00,0.0,0.0,0.0,4.0,1276310.8132436986,0.9999271095066437,1276767.0141396902,0.9999786251703324,2553077.827383389
 2006-11-28T23:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-11-29T00:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-11-29T01:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-11-29T02:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-11-29T03:00:00,0.0,0.0,0.0,4.0,34215.477068967215,0.9999503191746634,34215.53072266544,0.9999854313075628,68431.00779163266
 2006-11-29T04:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-11-29T05:00:00,0.0,0.0,0.0,4.0,31796.950645798435,0.9999513052063111,31796.996621036204,0.9999857204571834,63593.94726683463
 2006-11-29T06:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-11-29T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997672495772076,0.0,0.9999317469204396,0.0
 2006-11-29T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9994088866685148,0.0,0.9998266585093212,0.0
 2006-11-29T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9989688637249232,0.0,0.9996976236374744,0.0
 2006-11-29T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9984310466681502,0.0,0.999539911054509,0.0
 2006-11-29T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9977966490756082,0.0,0.9993538766368816,0.0
 2006-11-29T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9971173491187924,0.0,0.9991546747903643,0.0
 2006-11-29T13:00:00,0.0,0.0,0.0,5.0,0.0,0.99638809022515,0.0,0.9989408226963888,0.0
 2006-11-29T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9956320314969748,0.0,0.9987191116639994,0.0
 2006-11-29T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9948814338671572,0.0,0.998499002075664,0.0
 2006-11-29T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9941520738420632,0.0,0.998285120325317,0.0
 2006-11-29T17:00:00,0.0,0.0,0.0,5.0,0.0,0.993432826962076,0.0,0.9980742042121076,0.0
 2006-11-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9927409867053284,0.0,0.99787132497554,0.0
 2006-11-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9920322574962523,0.0,0.9976634931249532,0.0
 2006-11-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.991348811149943,0.0,0.99746307536721,0.0
 2006-11-29T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9907043004122942,0.0,0.9972740753124452,0.0
 2006-11-29T22:00:00,0.0,0.0,0.0,4.0,1243063.5156150404,0.9998935085820264,1243496.276836187,0.9999687718409436,2486559.7924512275
 2006-11-29T23:00:00,0.0,0.0,0.0,4.0,68636.3377714965,0.9999083749053336,68636.58196882169,0.9999731313275354,137272.91974031818
 2006-11-30T00:00:00,0.0,0.0,0.0,4.0,58286.21267993719,0.999916339007105,58286.38538551189,0.9999754667667812,116572.59806544908
 2006-11-30T01:00:00,0.0,0.0,0.0,4.0,58731.98916616536,0.999917097492988,58732.16428327501,0.9999756891895664,117464.15344944036
 2006-11-30T02:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-11-30T03:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-11-30T04:00:00,0.0,0.0,0.0,4.0,53177.25123541013,0.9999248340489948,53177.39269034885,0.9999779579019764,106354.64392575898
 2006-11-30T05:00:00,0.0,0.0,0.0,4.0,50300.795184668896,0.9999263510207608,50300.921072221376,0.999978402747547,100601.71625689029
 2006-11-30T06:00:00,0.0,0.0,0.0,4.0,45687.03511225891,0.9999361354886512,45687.13706260857,0.9999812720014776,91374.17217486748
 2006-11-30T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999754120547756,0.0,0.9999278968879418,0.0
 2006-11-30T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9994241069519,0.0,0.9998311217932128,0.0
 2006-11-30T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991157571575968,0.0,0.9997406995168948,0.0
 2006-11-30T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9988028564479962,0.0,0.9996489427038648,0.0
 2006-11-30T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9984637626925692,0.0,0.9995495048906488,0.0
 2006-11-30T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9981009030461416,0.0,0.99944309783016,0.0
 2006-11-30T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9977350094561818,0.0,0.9993358010785296,0.0
 2006-11-30T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9973620366646476,0.0,0.9992264283809034,0.0
 2006-11-30T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9969713658691768,0.0,0.9991118658182866,0.0
 2006-11-30T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9965781667874292,0.0,0.9989965618463856,0.0
 2006-11-30T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9961920469072564,0.0,0.9988833338204808,0.0
 2006-11-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9958329417659494,0.0,0.998778027752779,0.0
 2006-11-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.99545773144106,0.0,0.998667998907936,0.0
 2006-11-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9951074120945648,0.0,0.9985652692374974,0.0
 2006-11-30T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9948130184405092,0.0,0.9984789395404288,0.0
 2006-11-30T22:00:00,0.0,0.0,0.0,4.0,599493.244876621,0.9999663232267948,599580.072064626,0.9999901244283326,1199073.3169412469
 2006-11-30T23:00:00,0.0,0.0,0.0,4.0,16011.169653290444,0.99997724542351,16011.179769981063,0.999993327316441,32022.34942327151
 2006-12-01T00:00:00,0.0,0.0,0.0,4.0,8862.183880088904,0.9999881676202252,8862.186821455502,0.9999965302045494,17724.37070154441
 2006-12-01T01:00:00,0.0,0.0,0.0,4.0,2131.703478472616,0.9999979268052532,2131.703720304473,0.9999993920443868,4263.407198777089
 2006-12-01T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-01T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-01T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-01T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-01T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-01T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-01T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-01T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999845774537124,0.0,0.9999954774033656,0.0
 2006-12-01T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9998651412100024,0.0,0.9999604532287732,0.0
 2006-12-01T11:00:00,0.0,0.0,0.0,1.0,0.0,0.999605941300918,0.0,0.9998844439489424,0.0
 2006-12-01T12:00:00,0.0,0.0,0.0,5.0,0.0,0.999236103584367,0.0,0.9997759905988288,0.0
 2006-12-01T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9987845516553536,0.0,0.9996435749006451,0.0
 2006-12-01T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9982410712373208,0.0,0.999484201560883,0.0
 2006-12-01T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9976581495533716,0.0,0.999313262236285,0.0
 2006-12-01T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9970700701654184,0.0,0.9991408104367472,0.0
 2006-12-01T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9965424673852028,0.0,0.9989860931472908,0.0
 2006-12-01T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9961291747482712,0.0,0.9988648968251024,0.0
 2006-12-01T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9958078485246538,0.0,0.9987706692656324,0.0
 2006-12-01T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9955402547051312,0.0,0.9986921985069775,0.0
 2006-12-01T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9953040116354392,0.0,0.9986229212234484,0.0
 2006-12-01T22:00:00,0.0,0.0,0.0,4.0,541396.7711943712,0.9999676885013844,541465.8019185686,0.999990524789346,1082862.5731129395
 2006-12-01T23:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-12-02T00:00:00,0.0,0.0,0.0,4.0,17888.18155773751,0.9999718601737406,17888.194457153833,0.9999917481146654,35776.37601489134
 2006-12-02T01:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-12-02T02:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-12-02T03:00:00,0.0,0.0,0.0,4.0,10295.013865314217,0.999985816313988,10295.01783157798,0.9999958406939148,20590.031696892194
 2006-12-02T04:00:00,0.0,0.0,0.0,4.0,3787.9462902561,0.9999958283276434,3787.946882814949,0.9999987766746808,7575.893173071048
 2006-12-02T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-02T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999979773709788,0.0,0.9999994068725724,0.0
 2006-12-02T10:00:00,0.0,0.0,0.0,1.0,0.0,0.999956665173218,0.0,0.9999872922448664,0.0
 2006-12-02T11:00:00,0.0,0.0,0.0,1.0,0.0,0.999846735285908,0.0,0.9999550557691832,0.0
 2006-12-02T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9996590353127282,0.0,0.9999000135439138,0.0
 2006-12-02T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9994158141729128,0.0,0.99982868997076,0.0
 2006-12-02T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9991302189551,0.0,0.9997449403780008,0.0
 2006-12-02T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9988026541850948,0.0,0.9996488833911216,0.0
 2006-12-02T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9984935964706346,0.0,0.9995582535202038,0.0
 2006-12-02T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9982791977943734,0.0,0.9994953820128916,0.0
 2006-12-02T18:00:00,0.0,0.0,0.0,1.0,0.0,0.998163677234034,0.0,0.9994615060959284,0.0
 2006-12-02T19:00:00,0.0,0.0,0.0,1.0,0.0,0.998110106008189,0.0,0.999445796559955,0.0
 2006-12-02T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9981130388202698,0.0,0.9994466565947248,0.0
 2006-12-02T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9981498506684582,0.0,0.9994574515139047,0.0
 2006-12-02T22:00:00,0.0,0.0,0.0,1.0,0.0,0.998207394464115,0.0,0.9994743259892162,0.0
 2006-12-02T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9982518923025842,0.0,0.9994873747926204,0.0
 2006-12-03T00:00:00,0.0,0.0,0.0,4.0,188400.4442786401,1.0,188407.07835219277,1.0,376807.52263083286
 2006-12-03T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-03T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9999759307146462,0.0,0.9999929417836132,0.0
 2006-12-03T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9998690347708684,0.0,0.9999615949990712,0.0
 2006-12-03T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9996728397557988,0.0,0.999904061638606,0.0
 2006-12-03T13:00:00,0.0,0.0,0.0,1.0,0.0,0.999392806767795,0.0,0.9998219431462724,0.0
 2006-12-03T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9990652419977896,0.0,0.9997258861593932,0.0
 2006-12-03T15:00:00,0.0,0.0,0.0,1.0,0.0,0.998723619956086,0.0,0.999625706936893,0.0
 2006-12-03T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9983763345531228,0.0,0.999523866957596,0.0
 2006-12-03T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9980819408990674,0.0,0.9994375372605272,0.0
 2006-12-03T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9978511589277328,0.0,0.9993698614210524,0.0
 2006-12-03T19:00:00,0.0,0.0,0.0,1.0,0.0,0.997672459653698,0.0,0.9993174586128352,0.0
 2006-12-03T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9975170206134082,0.0,0.9992718767700338,0.0
 2006-12-03T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9973796841028596,0.0,0.9992316034177086,0.0
 2006-12-03T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9972812832009716,0.0,0.9992027477683616,0.0
 2006-12-03T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9971884445288924,0.0,0.9991755232194404,0.0
 2006-12-04T00:00:00,0.0,0.0,0.0,4.0,314033.3745010497,0.999990367229286,314053.8052275519,0.9999971752306266,628087.1797286016
 2006-12-04T01:00:00,0.0,0.0,0.0,4.0,803.6232663761358,0.999999671322784,803.623341311659,0.9999999036167933,1607.246607687795
 2006-12-04T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-04T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-04T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-04T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-04T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-04T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-04T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-04T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9999447822277177,0.0,0.9999838076212296,0.0
 2006-12-04T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9997118764959106,0.0,0.999915508997956,0.0
 2006-12-04T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9993134185787076,0.0,0.9997986628947438,0.0
 2006-12-04T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9987684211889086,0.0,0.9996388447094112,0.0
 2006-12-04T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9981522272575588,0.0,0.9994581484386312,0.0
 2006-12-04T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9974830404458496,0.0,0.9992619122292516,0.0
 2006-12-04T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9967799745980336,0.0,0.9990557411354616,0.0
 2006-12-04T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9960717510462128,0.0,0.9988480575667316,0.0
 2006-12-04T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9954225882618152,0.0,0.998657693318884,0.0
 2006-12-04T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9948843698395954,0.0,0.9984998630371954,0.0
 2006-12-04T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9944259378115518,0.0,0.9983654297789968,0.0
 2006-12-04T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9940760229908606,0.0,0.9982628187340438,0.0
 2006-12-04T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9937943718996396,0.0,0.9981802257397684,0.0
 2006-12-04T22:00:00,0.0,0.0,0.0,4.0,720982.8190330503,0.9999576764877286,721112.6590033825,0.99998758880858,1442095.4780364323
 2006-12-04T23:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-12-05T00:00:00,0.0,0.0,0.0,4.0,23543.74310946739,0.9999657922866768,23543.76653333812,0.9999899687323828,47087.5096428055
 2006-12-05T01:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-12-05T02:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-12-05T03:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-12-05T04:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-12-05T05:00:00,0.0,0.0,0.0,4.0,10049.798101562614,0.9999845268879868,10049.801772278868,0.9999954625751798,20099.59987384149
 2006-12-05T06:00:00,0.0,0.0,0.0,4.0,8565.868409347955,0.9999877125286954,8565.871045231914,0.999996396750878,17131.73945457987
 2006-12-05T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999631911014788,0.0,0.9999892059457977,0.0
 2006-12-05T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9998559382479548,0.0,0.9999577544989784,0.0
 2006-12-05T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9995371719141922,0.0,0.9998642776164086,0.0
 2006-12-05T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9990579099675866,0.0,0.9997237360724688,0.0
 2006-12-05T11:00:00,0.0,0.0,0.0,1.0,0.0,0.998441817167688,0.0,0.9995430694580602,0.0
 2006-12-05T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9977202442643264,0.0,0.9993314712483088,0.0
 2006-12-05T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9968881346849486,0.0,0.999087458624646,0.0
 2006-12-05T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9959776482309942,0.0,0.9988204623131688,0.0
 2006-12-05T15:00:00,0.0,0.0,0.0,5.0,0.0,0.995056441843227,0.0,0.9985503224263258,0.0
 2006-12-05T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9941957120631976,0.0,0.9982979170495644,0.0
 2006-12-05T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9934233711714006,0.0,0.9980714313413837,0.0
 2006-12-05T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9927491467492852,0.0,0.9978737178740053,0.0
 2006-12-05T19:00:00,0.0,0.0,0.0,1.0,0.0,0.992087323571357,0.0,0.9976796410191658,0.0
 2006-12-05T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9914568701054066,0.0,0.9974947632000224,0.0
 2006-12-05T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9908632284876444,0.0,0.9973206803000588,0.0
 2006-12-05T22:00:00,0.0,0.0,0.0,4.0,1163971.9296605536,0.9999121673347484,1164352.9914338307,0.999974243441462,2328324.921094384
 2006-12-05T23:00:00,0.0,0.0,0.0,4.0,62392.14027100771,0.9999112571516888,62392.33978606644,0.9999739765341196,124784.48005707416
 2006-12-06T00:00:00,0.0,0.0,0.0,4.0,67046.95396212321,0.9999057960533312,67047.18586951814,0.9999723750900652,134094.13983164134
 2006-12-06T01:00:00,0.0,0.0,0.0,4.0,67567.04571788566,0.9999067062363908,67567.28101100761,0.9999726419974078,135134.32672889327
 2006-12-06T02:00:00,0.0,0.0,0.0,4.0,61257.33264788672,0.999914822035339,61257.52413753884,0.9999750219212106,122514.85678542557
 2006-12-06T03:00:00,0.0,0.0,0.0,4.0,56656.81978299447,0.9999189937076955,56656.98210012598,0.9999762452465298,113313.80188312044
 2006-12-06T04:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-12-06T05:00:00,0.0,0.0,0.0,4.0,52305.06980145692,0.9999244548060532,52305.20649828696,0.999977846690584,104610.27629974388
 2006-12-06T06:00:00,0.0,0.0,0.0,4.0,54200.149167217096,0.9999212691653446,54200.29710436306,0.9999769125148856,108400.44627158016
 2006-12-06T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996449224187326,0.0,0.9998958749972892,0.0
 2006-12-06T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9991338596873393,0.0,0.9997460080073708,0.0
 2006-12-06T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9985777378379228,0.0,0.9995829276211868,0.0
 2006-12-06T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9979771181500372,0.0,0.9994067984315986,0.0
 2006-12-06T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9973553619888786,0.0,0.9992244710603934,0.0
 2006-12-06T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9966861751771696,0.0,0.9990282348510138,0.0
 2006-12-06T13:00:00,0.0,0.0,0.0,5.0,0.0,0.995990188530928,0.0,0.99882413970322,0.0
 2006-12-06T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9952840887395796,0.0,0.9986170789182888,0.0
 2006-12-06T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9945602909442948,0.0,0.9984048282683674,0.0
 2006-12-06T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9938339648627328,0.0,0.9981918362091616,0.0
 2006-12-06T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9931076387811708,0.0,0.997978844149956,0.0
 2006-12-06T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9923915775418924,0.0,0.9977688622124448,0.0
 2006-12-06T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9916323331730084,0.0,0.9975462170043566,0.0
 2006-12-06T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9909277503534262,0.0,0.9973396010649962,0.0
 2006-12-06T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9902287297636524,0.0,0.9971346162260613,0.0
 2006-12-06T22:00:00,0.0,0.0,0.0,4.0,1334327.8349236895,0.99988933690967,1334827.2946117304,0.9999675485156244,2669155.1295354194
 2006-12-06T23:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-12-07T00:00:00,0.0,0.0,0.0,4.0,67690.95388705884,0.999907995662392,67691.1903296212,0.9999730201161428,135382.14421668003
 2006-12-07T01:00:00,0.0,0.0,0.0,4.0,55221.02575036038,0.9999229378342872,55221.17927621504,0.9999774018450132,110442.20502657544
 2006-12-07T02:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-12-07T03:00:00,0.0,0.0,0.0,4.0,38113.50602499162,0.9999448580763056,38113.57418262596,0.9999838298635084,76227.08020761758
 2006-12-07T04:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-12-07T05:00:00,0.0,0.0,0.0,4.0,27254.770420470308,0.9999603311883192,27254.80280117318,0.9999883672883288,54509.57322164349
 2006-12-07T06:00:00,0.0,0.0,0.0,4.0,20489.41844576347,0.9999703432019748,20489.435701819963,0.9999913032690948,40978.85414758343
 2006-12-07T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999036002366996,0.0,0.9999717311761024,0.0
 2006-12-07T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999786916032602,0.0,0.999937514025516,0.0
 2006-12-07T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9995843497361152,0.0,0.9998781123136546,0.0
 2006-12-07T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9992104035543642,0.0,0.999768454173454,0.0
 2006-12-07T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9986924714691572,0.0,0.99961657277451,0.0
 2006-12-07T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9980521071210022,0.0,0.9994287886309716,0.0
 2006-12-07T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9973430745175728,0.0,0.999220867811271,0.0
 2006-12-07T14:00:00,0.0,0.0,0.0,5.0,0.0,0.99657396983221,0.0,0.998995331106974,0.0
 2006-12-07T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9957603673083776,0.0,0.9987567455992726,0.0
 2006-12-07T16:00:00,0.0,0.0,0.0,5.0,0.0,0.994949697596626,0.0,0.9985190201263412,0.0
 2006-12-07T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9941914139765272,0.0,0.9982966566537812,0.0
 2006-12-07T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9935460878665544,0.0,0.9981074174945224,0.0
 2006-12-07T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9929334398567076,0.0,0.997927761050264,0.0
 2006-12-07T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9924058370764922,0.0,0.9977730437608072,0.0
 2006-12-07T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9919510489410448,0.0,0.99763967905874,0.0
 2006-12-07T22:00:00,0.0,0.0,0.0,4.0,976461.6220571304,0.9999348460626504,976721.8414071236,0.9999808938827424,1953183.463464254
 2006-12-07T23:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-12-08T00:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-12-08T01:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-08T02:00:00,0.0,0.0,0.0,4.0,35389.46573831213,0.9999463750480718,35389.523950015755,0.9999842747090792,70778.98968832789
 2006-12-08T03:00:00,0.0,0.0,0.0,4.0,37256.138281249296,0.9999444788333643,37256.20325821207,0.999983718652116,74512.34153946135
