version,0.3.0
 2006-12-08T04:00:00,0.0,0.0,0.0,4.0,34215.477068967215,0.9999503191746634,34215.53072266544,0.9999854313075628,68431.00779163266
 2006-12-08T05:00:00,0.0,0.0,0.0,4.0,31796.950645798435,0.9999513052063111,31796.996621036204,0.9999857204571834,63593.94726683463
 2006-12-08T06:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-12-08T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998088691423423,0.0,0.9999439516823312,0.0
 2006-12-08T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995278172549692,0.0,0.9998615344020556,0.0
 2006-12-08T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991509003368434,0.0,0.999751005105946,0.0
 2006-12-08T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9986816504038936,0.0,0.9996133995427724,0.0
 2006-12-08T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9981200674561198,0.0,0.999448717712534,0.0
 2006-12-08T12:00:00,0.0,0.0,0.0,5.0,0.0,0.99748971512162,0.0,0.9992638695497617,0.0
 2006-12-08T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9968351923703156,0.0,0.9990719335142312,0.0
 2006-12-08T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9961417340103508,0.0,0.998868579775722,0.0
 2006-12-08T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9954427134205772,0.0,0.9986635949367868,0.0
 2006-12-08T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9947677621161574,0.0,0.9984656683142388,0.0
 2006-12-08T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9941926275539408,0.0,0.9982970125302364,0.0
 2006-12-08T18:00:00,0.0,0.0,0.0,1.0,0.0,0.993754557711498,0.0,0.9981685503970618,0.0
 2006-12-08T19:00:00,0.0,0.0,0.0,1.0,0.0,0.993357585162482,0.0,0.998052139871804,0.0
 2006-12-08T20:00:00,0.0,0.0,0.0,1.0,0.0,0.993025975134434,0.0,0.99795489663007,0.0
 2006-12-08T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9927346154239104,0.0,0.9978694566241424,0.0
 2006-12-08T22:00:00,0.0,0.0,0.0,4.0,827769.0353930478,0.9999657922866768,827937.5956042882,0.9999899687323828,1655706.630997336
 2006-12-08T23:00:00,0.0,0.0,0.0,4.0,16862.625731063614,0.9999758043003324,16862.637019705828,0.9999929047131488,33725.26275076945
 2006-12-09T00:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-12-09T01:00:00,0.0,0.0,0.0,4.0,8565.868409347955,0.9999877125286954,8565.871045231914,0.999996396750878,17131.73945457987
 2006-12-09T02:00:00,0.0,0.0,0.0,4.0,5263.908139102619,0.9999926426869348,5263.909099818713,0.9999978424989826,10527.817238921332
 2006-12-09T03:00:00,0.0,0.0,0.0,4.0,3541.673191387135,0.9999945389016424,3541.6736056830878,0.999998398555946,7083.346797070222
 2006-12-09T04:00:00,0.0,0.0,0.0,4.0,3541.673191387135,0.9999945389016424,3541.6736056830878,0.999998398555946,7083.346797070222
 2006-12-09T05:00:00,0.0,0.0,0.0,4.0,7489.545743121033,0.9999860438597528,7489.548068585016,0.9999959074207504,14979.09381170605
 2006-12-09T06:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-12-09T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999191871215962,0.0,0.9999763019643398,0.0
 2006-12-09T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9997989506752796,0.0,0.9999410431337088,0.0
 2006-12-09T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9995942606183204,0.0,0.9998810186380488,0.0
 2006-12-09T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9992774157821284,0.0,0.9997881052265348,0.0
 2006-12-09T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9988611587295372,0.0,0.9996660396019608,0.0
 2006-12-09T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9983419498597604,0.0,0.9995137837913284,0.0
 2006-12-09T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9977464878758792,0.0,0.99933916707668,0.0
 2006-12-09T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9970727501488724,0.0,0.9991415963305886,0.0
 2006-12-09T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9963364120536552,0.0,0.9989256682906168,0.0
 2006-12-09T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9955782295650074,0.0,0.9987033344744282,0.0
 2006-12-09T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9948866927026124,0.0,0.9985005442069752,0.0
 2006-12-09T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9942735390355102,0.0,0.9983207394808594,0.0
 2006-12-09T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9936818125946026,0.0,0.9981472181984288,0.0
 2006-12-09T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9931567381006636,0.0,0.9979932423182568,0.0
 2006-12-09T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9927175242086808,0.0,0.9978644446973808,0.0
 2006-12-09T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9923435401026358,0.0,0.9977547754360409,0.0
 2006-12-09T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9919861415545655,0.0,0.997649969819606,0.0
 2006-12-10T00:00:00,0.0,0.0,0.0,4.0,940536.171935598,0.9999471335339548,940768.5799081116,0.9999844971318644,1881304.7518437093
 2006-12-10T01:00:00,0.0,0.0,0.0,4.0,30756.88030689589,0.9999554010300794,30756.922666192742,0.999986921540224,61513.80297308864
 2006-12-10T02:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-12-10T03:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-12-10T04:00:00,0.0,0.0,0.0,4.0,16862.625731063614,0.9999758043003324,16862.637019705828,0.9999929047131488,33725.26275076945
 2006-12-10T05:00:00,0.0,0.0,0.0,4.0,14528.482572743302,0.9999767903319802,14528.4908038959,0.9999931938627696,29056.9733766392
 2006-12-10T06:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-12-10T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999169710786742,0.0,0.999975652119102,0.0
 2006-12-10T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9997352378611074,0.0,0.9999223596197436,0.0
 2006-12-10T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992933945513964,0.0,0.999792790933212,0.0
 2006-12-10T10:00:00,0.0,0.0,0.0,1.0,0.0,0.998688325079664,0.0,0.9996153568632832,0.0
 2006-12-10T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9980120590663804,0.0,0.9994170447079074,0.0
 2006-12-10T12:00:00,0.0,0.0,0.0,1.0,0.0,0.997258730887384,0.0,0.9991961343975448,0.0
 2006-12-10T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9964028554170058,0.0,0.9989451525266092,0.0
 2006-12-10T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9954737607760552,0.0,0.9986726994427992,0.0
 2006-12-10T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9944739752508088,0.0,0.9983795165553992,0.0
 2006-12-10T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9934689308901068,0.0,0.9980847915366874,0.0
 2006-12-10T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9925281050008326,0.0,0.997808898313798,0.0
 2006-12-10T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9916376425741894,0.0,0.9975477739638524,0.0
 2006-12-10T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9908339509325618,0.0,0.997312094780546,0.0
 2006-12-10T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9901146029211234,0.0,0.9971011490109648,0.0
 2006-12-10T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9894654401367258,0.0,0.9969107847631172,0.0
 2006-12-10T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9888954632785132,0.0,0.996743641454055,0.0
 2006-12-10T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9883760521458343,0.0,0.9965913263306796,0.0
 2006-12-11T00:00:00,0.0,0.0,0.0,4.0,1433620.4310174214,0.9999202831336969,1434207.6301881864,0.9999766233652646,2867828.061205609
 2006-12-11T01:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-12-11T02:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-11T03:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-12-11T04:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-12-11T05:00:00,0.0,0.0,0.0,4.0,38113.50602499162,0.9999448580763056,38113.57418262596,0.9999838298635084,76227.08020761758
 2006-12-11T06:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-11T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997696212903268,0.0,0.999932442415306,0.0
 2006-12-11T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9994088866685148,0.0,0.9998266585093208,0.0
 2006-12-11T09:00:00,0.0,0.0,0.0,1.0,0.0,0.99893629939768,0.0,0.9996880742858916,0.0
 2006-12-11T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9982703487924052,0.0,0.9994927870803956,0.0
 2006-12-11T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9974463550119756,0.0,0.9992511543805356,0.0
 2006-12-11T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9964391616079388,0.0,0.9989557991639324,0.0
 2006-12-11T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9953424921525704,0.0,0.9986342054727562,0.0
 2006-12-11T14:00:00,0.0,0.0,0.0,5.0,0.0,0.994195762628924,0.0,0.9982979318777496,0.0
 2006-12-11T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9930434708754686,0.0,0.9979600271823182,0.0
 2006-12-11T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9918982583235882,0.0,0.9976241984328826,0.0
 2006-12-11T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9907948130609986,0.0,0.9973006177648244,0.0
 2006-12-11T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9898058865253108,0.0,0.9970106192303004,0.0
 2006-12-11T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9888550106980866,0.0,0.9967317789055056,0.0
 2006-12-11T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9879253092684296,0.0,0.996459147883467,0.0
 2006-12-11T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9870263517998966,0.0,0.9961955323983264,0.0
 2006-12-11T22:00:00,0.0,0.0,0.0,4.0,1903262.6589858043,0.9998580114427024,1904255.1149102603,0.9999583624545912,3807517.773896065
 2006-12-11T23:00:00,0.0,0.0,0.0,4.0,115538.1471873656,0.9998580114427024,115538.82231164418,0.9999583624545912,231076.9694990097
 2006-12-12T00:00:00,0.0,0.0,0.0,4.0,107506.701794979,0.99986703742471,107507.29458483808,0.9999610092857364,215013.99637981708
 2006-12-12T01:00:00,0.0,0.0,0.0,4.0,100713.48533381522,0.999870829854125,100714.00730295366,0.9999621213996628,201427.4926367689
 2006-12-12T02:00:00,0.0,0.0,0.0,4.0,101094.8742462837,0.999871588340008,101095.40058253084,0.9999623438224484,202190.27482881455
 2006-12-12T03:00:00,0.0,0.0,0.0,4.0,95895.58877115638,0.999876670195424,95896.06449334498,0.9999638340551096,191791.65326450136
 2006-12-12T04:00:00,0.0,0.0,0.0,4.0,90772.95079946212,0.9998816003536636,90773.37831483965,0.9999652798032144,181546.3291143017
 2006-12-12T05:00:00,0.0,0.0,0.0,4.0,88308.43852628724,0.999883496568371,88308.84340825044,0.9999658358601774,176617.28193453763
 2006-12-12T06:00:00,0.0,0.0,0.0,4.0,85886.79156902526,0.9998866822090796,85887.17497499098,0.9999667700358758,171773.96654401624
 2006-12-12T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999508241095513,0.0,0.9998557937758834,0.0
 2006-12-12T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9988340555006512,0.0,0.9996580916944326,0.0
 2006-12-12T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9981437322156697,0.0,0.999455657303436,0.0
 2006-12-12T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9973561963233498,0.0,0.999224715725456,0.0
 2006-12-12T11:00:00,0.0,0.0,0.0,1.0,0.0,0.996336431015802,0.0,0.9989256738511864,0.0
 2006-12-12T12:00:00,0.0,0.0,0.0,5.0,0.0,0.995200806989626,0.0,0.9985926568964616,0.0
 2006-12-12T13:00:00,0.0,0.0,0.0,5.0,0.0,0.994026974237094,0.0,0.9982484353939272,0.0
 2006-12-12T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9927904399849,0.0,0.997885826941141,0.0
 2006-12-12T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9915538046012554,0.0,0.9975231888319837,0.0
 2006-12-12T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9903454860239091,0.0,0.9971688545068108,0.0
 2006-12-12T17:00:00,0.0,0.0,0.0,5.0,0.0,0.989181968679386,0.0,0.996827657954157,0.0
 2006-12-12T18:00:00,0.0,0.0,0.0,1.0,0.0,0.988104703821191,0.0,0.9965117545792378,0.0
 2006-12-12T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9870271608515054,0.0,0.9961957696492978,0.0
 2006-12-12T20:00:00,0.0,0.0,0.0,1.0,0.0,0.985983282013594,0.0,0.9958896565839788,0.0
 2006-12-12T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9849783387843436,0.0,0.9955949612216384,0.0
 2006-12-12T22:00:00,0.0,0.0,0.0,4.0,2379644.969879172,0.999833436500093,2381115.431086066,0.9999511559563476,4760760.400965238
 2006-12-12T23:00:00,0.0,0.0,0.0,4.0,143396.67507361612,0.9998360912006836,143397.6685216684,0.999951934436096,286794.34359528456
 2006-12-13T00:00:00,0.0,0.0,0.0,4.0,134146.56345131723,0.99984382775669,134147.4491058903,0.999954203148506,268294.01255720755
 2006-12-13T01:00:00,0.0,0.0,0.0,4.0,124368.07052170418,0.9998511850697552,124368.84336917636,0.9999563606495236,248736.91389088053
 2006-12-13T02:00:00,0.0,0.0,0.0,4.0,123955.99707572936,0.9998502748866956,123956.7634500502,0.9999560937421812,247912.7605257796
 2006-12-13T03:00:00,0.0,0.0,0.0,4.0,130151.23764518333,0.999845344728456,130152.07394490571,0.9999546479940769,260303.31159008903
 2006-12-13T04:00:00,0.0,0.0,0.0,4.0,133176.23951442156,0.9998434485137488,133177.1114463051,0.9999540919371136,266353.3509607267
 2006-12-13T05:00:00,0.0,0.0,0.0,4.0,130484.4991589026,0.9998461032143392,130485.34111787856,0.999954870416862,260969.84027678112
 2006-12-13T06:00:00,0.0,0.0,0.0,4.0,127487.7465714316,0.9998479994290468,127488.5534573466,0.9999554264738254,254976.3000287782
 2006-12-13T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9993244419068734,0.0,0.9998018954392238,0.0
 2006-12-13T08:00:00,0.0,0.0,0.0,1.0,0.0,0.998396914803414,0.0,0.9995299020291702,0.0
 2006-12-13T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9974445599287184,0.0,0.999250627979944,0.0
 2006-12-13T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9964351669156208,0.0,0.9989546277372634,0.0
 2006-12-13T11:00:00,0.0,0.0,0.0,1.0,0.0,0.995372781022164,0.0,0.9986430875559827,0.0
 2006-12-13T12:00:00,0.0,0.0,0.0,5.0,0.0,0.994275100252285,0.0,0.9983211973010928,0.0
 2006-12-13T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9931857122613936,0.0,0.9980017388686554,0.0
 2006-12-13T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9921747011450788,0.0,0.9977052641240328,0.0
 2006-12-13T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9911908943891016,0.0,0.9974167669433092,0.0
 2006-12-13T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9902531024433592,0.0,0.997141763411561,0.0
 2006-12-13T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9893470657732516,0.0,0.9968760719804242,0.0
 2006-12-13T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9884647949941447,0.0,0.9966173497965602,0.0
 2006-12-13T19:00:00,0.0,0.0,0.0,1.0,0.0,0.98758555815857,0.0,0.9963595173038376,0.0
 2006-12-13T20:00:00,0.0,0.0,0.0,1.0,0.0,0.986737469809924,0.0,0.9961108189734978,0.0
 2006-12-13T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9859757477204888,0.0,0.9958874471843112,0.0
 2006-12-13T22:00:00,0.0,0.0,0.0,4.0,1902268.9834149503,0.9998816003536636,1903308.330710204,0.9999652798032144,3805577.314125153
 2006-12-13T23:00:00,0.0,0.0,0.0,4.0,83915.72436507055,0.99988933690967,83916.09069227931,0.9999675485156244,167831.81505734986
 2006-12-14T00:00:00,0.0,0.0,0.0,4.0,76461.59762524403,0.9998966942227352,76461.90117618369,0.9999697060166418,152923.49880142772
 2006-12-14T01:00:00,0.0,0.0,0.0,4.0,65992.5874463026,0.9999106503629824,65992.81194145553,0.9999737985958912,131985.3993877581
 2006-12-14T02:00:00,0.0,0.0,0.0,4.0,54741.55026881238,0.9999221793484042,54741.700874729264,0.999977179422228,109483.25114354164
 2006-12-14T03:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-12-14T04:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-12-14T05:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-12-14T06:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-12-14T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997653535430916,0.0,0.9999311909164345,0.0
 2006-12-14T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9994418049558368,0.0,0.9998363116582034,0.0
 2006-12-14T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991027112004098,0.0,0.9997368738449874,0.0
 2006-12-14T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9986846337816996,0.0,0.9996142744057288,0.0
 2006-12-14T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9981028245437124,0.0,0.999443661301216,0.0
 2006-12-14T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9974205917748158,0.0,0.9992435994199292,0.0
 2006-12-14T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9966630160748744,0.0,0.999021443541969,0.0
 2006-12-14T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9958706511557662,0.0,0.9987890858722565,0.0
 2006-12-14T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9950545203456568,0.0,0.9985497589552704,0.0
 2006-12-14T16:00:00,0.0,0.0,0.0,5.0,0.0,0.99425092983548,0.0,0.9983141094283352,0.0
 2006-12-14T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9934862749339644,0.0,0.9980898776043788,0.0
 2006-12-14T18:00:00,0.0,0.0,0.0,1.0,0.0,0.99277390499265,0.0,0.9978809781244228,0.0
 2006-12-14T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9922024111626714,0.0,0.99771338996979,0.0
 2006-12-14T20:00:00,0.0,0.0,0.0,1.0,0.0,0.991731846520858,0.0,0.9975753988737882,0.0
 2006-12-14T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9912904077369512,0.0,0.9974459488127422,0.0
 2006-12-14T22:00:00,0.0,0.0,0.0,4.0,1110965.9511600025,0.9999121673347484,1111311.5517554886,0.999974243441462,2222277.5029154904
 2006-12-14T23:00:00,0.0,0.0,0.0,4.0,56799.33727657906,0.9999202831336969,56799.50028064136,0.9999766233652646,113598.8375572204
 2006-12-15T00:00:00,0.0,0.0,0.0,4.0,47444.21577450566,0.9999329498479428,47444.32624259645,0.9999803378257792,94888.54201710213
 2006-12-15T01:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-12-15T02:00:00,0.0,0.0,0.0,4.0,36452.95258249442,0.9999480437170144,36453.01445315726,0.9999847640392068,72905.96703565169
 2006-12-15T03:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-12-15T04:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-12-15T05:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-12-15T06:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-12-15T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998740857250074,0.0,0.999963076170064,0.0
 2006-12-15T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9997093987753592,0.0,0.9999147824168584,0.0
 2006-12-15T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9994920672870166,0.0,0.9998510508747764,0.0
 2006-12-15T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9991419502034232,0.0,0.9997483805170804,0.0
 2006-12-15T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9986842292558952,0.0,0.9996141557802432,0.0
 2006-12-15T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9981679531981994,0.0,0.9994627600043804,0.0
 2006-12-15T13:00:00,0.0,0.0,0.0,5.0,0.0,0.997616382264081,0.0,0.9993010141549084,0.0
 2006-12-15T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9970490348235964,0.0,0.999134641911502,0.0
 2006-12-15T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9965083860861932,0.0,0.998976098950138,0.0
 2006-12-15T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9959835138551568,0.0,0.9988221823827086,0.0
 2006-12-15T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9954560122063922,0.0,0.9986674947496236,0.0
 2006-12-15T18:00:00,0.0,0.0,0.0,1.0,0.0,0.994991875732437,0.0,0.9985313886867272,0.0
 2006-12-15T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9945569536064086,0.0,0.9984038496081116,0.0
 2006-12-15T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9941607205811288,0.0,0.9982876559450692,0.0
 2006-12-15T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9937901749444203,0.0,0.998178995000356,0.0
 2006-12-15T22:00:00,0.0,0.0,0.0,4.0,731303.2607635858,0.9999522153893708,731439.436916442,0.999985987364526,1462742.6976800277
 2006-12-15T23:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-16T00:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-16T01:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-16T02:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-16T03:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-16T04:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-16T05:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-16T06:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-16T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997985798599586,0.0,0.9999409343936806,0.0
 2006-12-16T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995221538937092,0.0,0.9998598736452592,0.0
 2006-12-16T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992335247323644,0.0,0.9997752343613584,0.0
 2006-12-16T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9988818906770054,0.0,0.9996721191580924,0.0
 2006-12-16T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9984248776496346,0.0,0.9995381020158546,0.0
 2006-12-16T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9978445853834134,0.0,0.9993679337569124,0.0
 2006-12-16T13:00:00,0.0,0.0,0.0,1.0,0.0,0.997172971416879,0.0,0.9991709857946196,0.0
 2006-12-16T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9964002259992776,0.0,0.9989443814609535,0.0
 2006-12-16T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9956294020792464,0.0,0.9987183405983436,0.0
 2006-12-16T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9949286622548046,0.0,0.9985128516010952,0.0
 2006-12-16T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9943184350790676,0.0,0.9983339050562264,0.0
 2006-12-16T18:00:00,0.0,0.0,0.0,1.0,0.0,0.993759999847708,0.0,0.9981701462805472,0.0
 2006-12-16T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9932119558729458,0.0,0.9980094346970269,0.0
 2006-12-16T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9927359301327744,0.0,0.9978698421569708,0.0
 2006-12-16T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9923128972729622,0.0,0.9977457895555149,0.0
 2006-12-16T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9919166642476824,0.0,0.9976295958924726,0.0
 2006-12-16T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9915305443675098,0.0,0.9975163678665676,0.0
 2006-12-17T00:00:00,0.0,0.0,0.0,4.0,997559.7878975808,0.9999480437170144,997826.1432738124,0.9999847640392068,1995385.9311713928
 2006-12-17T01:00:00,0.0,0.0,0.0,4.0,27254.770420470308,0.9999603311883192,27254.80280117318,0.9999883672883288,54509.57322164349
 2006-12-17T02:00:00,0.0,0.0,0.0,4.0,17713.54656412767,0.9999761835432738,17713.55954150274,0.9999930159245416,35427.10610563042
 2006-12-17T03:00:00,0.0,0.0,0.0,4.0,7332.933630060599,0.999990367229286,7332.935625258757,0.9999971752306266,14665.869255319354
 2006-12-17T04:00:00,0.0,0.0,0.0,4.0,2066.121943053491,0.999997724542351,2066.122114082721,0.999999332731644,4132.244057136211
 2006-12-17T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T09:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-17T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9999919094839148,0.0,0.99999762749029,0.0
 2006-12-17T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9999318879677066,0.0,0.9999800264338798,0.0
 2006-12-17T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9998194297941202,0.0,0.9999470485489126,0.0
 2006-12-17T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9996388090225148,0.0,0.9998940822696388,0.0
 2006-12-17T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9994217809285256,0.0,0.9998304396966708,0.0
 2006-12-17T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9991840208870674,0.0,0.9997607175675712,0.0
 2006-12-17T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9989593068027972,0.0,0.9996948211103788,0.0
 2006-12-17T17:00:00,0.0,0.0,0.0,1.0,0.0,0.998804676814116,0.0,0.9996494765185484,0.0
 2006-12-17T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9987490545160296,0.0,0.999633165514293,0.0
 2006-12-17T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9987590665296848,0.0,0.9996361014950588,0.0
 2006-12-17T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9988135763818096,0.0,0.9996520862792292,0.0
 2006-12-17T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9988821435056328,0.0,0.9996721932990204,0.0
 2006-12-17T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9989719482341805,0.0,0.9996985281568004,0.0
 2006-12-17T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9990718661078342,0.0,0.9997278286517176,0.0
 2006-12-18T00:00:00,0.0,0.0,0.0,4.0,96095.9401949888,1.0,96097.2322319291,1.0,192193.17242691788
 2006-12-18T01:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T02:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T03:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T08:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-18T09:00:00,0.0,0.0,0.0,1.0,0.0,0.999998685291136,0.0,0.999999614467172,0.0
 2006-12-18T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9999359837914747,0.0,0.9999812275169204,0.0
 2006-12-18T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9997538460481034,0.0,0.9999278163920764,0.0
 2006-12-18T12:00:00,0.0,0.0,0.0,5.0,0.0,0.999486555622934,0.0,0.9998494346025358,0.0
 2006-12-18T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9991167179063828,0.0,0.9997409812524222,0.0
 2006-12-18T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9986651659773697,0.0,0.9996085655542384,0.0
 2006-12-18T15:00:00,0.0,0.0,0.0,5.0,0.0,0.998130180601226,0.0,0.999451683349672,0.0
 2006-12-18T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9975840707654652,0.0,0.9992915389442536,0.0
 2006-12-18T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9970691094166332,0.0,0.999140528701219,0.0
 2006-12-18T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9966598209530922,0.0,0.9990205065859852,0.0
 2006-12-18T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9962917119522828,0.0,0.9989125601744698,0.0
 2006-12-18T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9959973182982274,0.0,0.9988262304774012,0.0
 2006-12-18T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9957665363268928,0.0,0.9987585546379264,0.0
 2006-12-18T22:00:00,0.0,0.0,0.0,4.0,483289.5995448191,0.9999758043003324,483342.8884087247,0.9999929047131488,966632.487953544
 2006-12-18T23:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-12-19T00:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-12-19T01:00:00,0.0,0.0,0.0,4.0,8565.868409347955,0.9999877125286954,8565.871045231914,0.999996396750878,17131.73945457987
 2006-12-19T02:00:00,0.0,0.0,0.0,4.0,5263.908139102619,0.9999926426869348,5263.909099818713,0.9999978424989826,10527.817238921332
 2006-12-19T03:00:00,0.0,0.0,0.0,4.0,2066.121943053491,0.999997724542351,2066.122114082721,0.999999332731644,4132.244057136211
 2006-12-19T04:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T05:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T06:00:00,0.0,0.0,0.0,4.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T07:00:00,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0
 2006-12-19T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9999782567380208,0.0,0.9999936238801548,0.0
 2006-12-19T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9998411224903742,0.0,0.999953409840572,0.0
 2006-12-19T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9995723150934388,0.0,0.9998745832054609,0.0
 2006-12-19T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9991536308860222,0.0,0.9997518058279736,0.0
 2006-12-19T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9985976101680568,0.0,0.9995887550981613,0.0
 2006-12-19T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9979361093466288,0.0,0.999394772773006,0.0
 2006-12-19T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9971881411345392,0.0,0.9991754342503264,0.0
 2006-12-19T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9964219692612574,0.0,0.9989507575807997,0.0
 2006-12-19T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9956451785856132,0.0,0.9987229669922784,0.0
 2006-12-19T17:00:00,0.0,0.0,0.0,5.0,0.0,0.994907626912983,0.0,0.9985066830758504,0.0
 2006-12-19T18:00:00,0.0,0.0,0.0,1.0,0.0,0.99429651905086,0.0,0.9983274782734144,0.0
 2006-12-19T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9937604928635326,0.0,0.9981702908553586,0.0
 2006-12-19T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9933328079569712,0.0,0.9980448740608192,0.0
 2006-12-19T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9929956356991144,0.0,0.9979459997186596,0.0
 2006-12-19T22:00:00,0.0,0.0,0.0,4.0,821381.8406909176,0.9999490297486624,821555.0821687962,0.9999850531888278,1642936.9228597137
 2006-12-19T23:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-20T00:00:00,0.0,0.0,0.0,4.0,30756.88030689589,0.9999554010300794,30756.922666192742,0.999986921540224,61513.80297308864
 2006-12-20T01:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-12-20T02:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-12-20T03:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-12-20T04:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-12-20T05:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-12-20T06:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-12-20T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998813310911752,0.0,0.9999652008431258,0.0
 2006-12-20T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996524112026832,0.0,0.999898071051589,0.0
 2006-12-20T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992569872290124,0.0,0.999782114639518,0.0
 2006-12-20T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9987119898392132,0.0,0.9996222964541852,0.0
 2006-12-20T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9981113701513276,0.0,0.9994461672645968,0.0
 2006-12-20T12:00:00,0.0,0.0,0.0,5.0,0.0,0.997465544704815,0.0,0.9992567816770044,0.0
 2006-12-20T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9967135312346824,0.0,0.99903625689947,0.0
 2006-12-20T14:00:00,0.0,0.0,0.0,5.0,0.0,0.995921166315574,0.0,0.9988038992297572,0.0
 2006-12-20T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9951050355054648,0.0,0.9985645723127716,0.0
 2006-12-20T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9943014449952882,0.0,0.998328922785836,0.0
 2006-12-20T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9935679385807008,0.0,0.9981138251242628,0.0
 2006-12-20T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9929492226837896,0.0,0.9979323892977218,0.0
 2006-12-20T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9923490012009928,0.0,0.997756376880096,0.0
 2006-12-20T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9917871148588656,0.0,0.9975916060807436,0.0
 2006-12-20T21:00:00,0.0,0.0,0.0,1.0,0.0,0.991283277969651,0.0,0.99744385803856,0.0
 2006-12-20T22:00:00,0.0,0.0,0.0,4.0,1065060.1174679494,0.9999302951473522,1065373.9035706115,0.9999795593460308,2130434.0210385607
 2006-12-20T23:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-12-21T00:00:00,0.0,0.0,0.0,4.0,38113.50602499162,0.9999448580763056,38113.57418262596,0.9999838298635084,76227.08020761758
 2006-12-21T01:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-12-21T02:00:00,0.0,0.0,0.0,4.0,27254.770420470308,0.9999603311883192,27254.80280117318,0.9999883672883288,54509.57322164349
 2006-12-21T03:00:00,0.0,0.0,0.0,4.0,20489.41844576347,0.9999703432019748,20489.435701819963,0.9999913032690948,40978.85414758343
 2006-12-21T04:00:00,0.0,0.0,0.0,4.0,13866.459922931905,0.9999803552156304,13866.467338506953,0.9999942392498608,27732.927261438857
 2006-12-21T05:00:00,0.0,0.0,0.0,4.0,8565.868409347955,0.9999877125286954,8565.871045231914,0.999996396750878,17131.73945457987
 2006-12-21T06:00:00,0.0,0.0,0.0,4.0,7976.7142301351,0.999986802345636,7976.716540370266,0.9999961298435358,15953.430770505363
 2006-12-21T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999932391096676,0.0,0.9999801739743271,0.0
 2006-12-21T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9998304531222868,0.0,0.9999502810933916,0.0
 2006-12-21T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9997043422028068,0.0,0.9999132995982888,0.0
 2006-12-21T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9995318119472864,0.0,0.999862705828725,0.0
 2006-12-21T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9992911190937476,0.0,0.9997921236648558,0.0
 2006-12-21T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9990126030775098,0.0,0.9997104500180926,0.0
 2006-12-21T13:00:00,0.0,0.0,0.0,5.0,0.0,0.998702736311441,0.0,0.9996195828962038,0.0
 2006-12-21T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9983636425560144,0.0,0.9995201450829878,0.0
 2006-12-21T15:00:00,0.0,0.0,0.0,5.0,0.0,0.997993703708012,0.0,0.9994116620765028,0.0
 2006-12-21T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9976101121141158,0.0,0.999299175459882,0.0
 2006-12-21T17:00:00,0.0,0.0,0.0,5.0,0.0,0.997250185279769,0.0,0.9991936284341632,0.0
 2006-12-21T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9969308595626676,0.0,0.9990999875147888,0.0
 2006-12-21T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9966127537436948,0.0,0.9990067043253946,0.0
 2006-12-21T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9963069322356684,0.0,0.9989170234583608,0.0
 2006-12-21T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9960011107276422,0.0,0.9988273425913268,0.0
 2006-12-21T22:00:00,0.0,0.0,0.0,4.0,487074.76775369945,0.9999490297486624,487132.7595987207,0.9999850531888278,974207.52735242
 2006-12-21T23:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-22T00:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-22T01:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-12-22T02:00:00,0.0,0.0,0.0,4.0,28572.01099112401,0.9999576764877286,28572.046926638453,0.99998758880858,57144.05791776248
 2006-12-22T03:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-12-22T04:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-12-22T05:00:00,0.0,0.0,0.0,4.0,27996.208172108185,0.9999567663046688,27996.24284732872,0.9999873219012376,55992.451019436914
 2006-12-22T06:00:00,0.0,0.0,0.0,4.0,30172.55471165508,0.9999544908470198,30172.59539163349,0.9999866546328818,60345.15010328857
 2006-12-22T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998011502843394,0.0,0.9999416881597868,0.0
 2006-12-22T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9995221538937088,0.0,0.9998598736452596,0.0
 2006-12-22T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9992335247323642,0.0,0.999775234361359,0.0
 2006-12-22T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9988974649204692,0.0,0.999676686239284,0.0
 2006-12-22T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9985190310305776,0.0,0.999565712097604,0.0
 2006-12-22T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9980830533450286,0.0,0.9994378634806118,0.0
 2006-12-22T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9975954986194354,0.0,0.9992948901142196,0.0
 2006-12-22T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9970761886182076,0.0,0.9991426046472154,0.0
 2006-12-22T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9965331127259788,0.0,0.9989833499329386,0.0
 2006-12-22T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9959714286467536,0.0,0.9988186384463292,0.0
 2006-12-22T17:00:00,0.0,0.0,0.0,5.0,0.0,0.995386383202332,0.0,0.9986470763379324,0.0
 2006-12-22T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9948498808544228,0.0,0.9984897492877952,0.0
 2006-12-22T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9942970963428918,0.0,0.9983276475618666,0.0
 2006-12-22T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9937877983553192,0.0,0.9981782980756287,0.0
 2006-12-22T21:00:00,0.0,0.0,0.0,1.0,0.0,0.993307727357105,0.0,0.998037519280718,0.0
 2006-12-22T22:00:00,0.0,0.0,0.0,4.0,837719.2578380961,0.9999244548060532,837908.4942122198,0.999977846690584,1675627.752050317
 2006-12-22T23:00:00,0.0,0.0,0.0,4.0,50757.028507713,0.9999271095066437,50757.15643702388,0.9999786251703324,101514.18494473687
 2006-12-23T00:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-23T01:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-23T02:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-23T03:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-23T04:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-23T05:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-23T06:00:00,0.0,0.0,0.0,4.0,50300.795184668896,0.9999263510207608,50300.921072221376,0.999978402747547,100601.71625689029
 2006-12-23T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996758193411758,0.0,0.9999049353894476,0.0
 2006-12-23T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9992386318706434,0.0,0.9997767320081128,0.0
 2006-12-23T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9988126661987504,0.0,0.9996518193718869,0.0
 2006-12-23T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9983796213252824,0.0,0.9995248307896648,0.0
 2006-12-23T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9979133042044132,0.0,0.9993880852612608,0.0
 2006-12-23T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9973970281467176,0.0,0.999236689485398,0.0
 2006-12-23T13:00:00,0.0,0.0,0.0,1.0,0.0,0.996829882969135,0.0,0.9990703765547344,0.0
 2006-12-23T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9961924514330608,0.0,0.998883452445966,0.0
 2006-12-23T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9955287257197096,0.0,0.99868881768064,0.0
 2006-12-23T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9948624717200816,0.0,0.99849344150603,0.0
 2006-12-23T17:00:00,0.0,0.0,0.0,1.0,0.0,0.994196217720454,0.0,0.99829806533142,0.0
 2006-12-23T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9935620160700988,0.0,0.9981120883730124,0.0
 2006-12-23T19:00:00,0.0,0.0,0.0,1.0,0.0,0.992925298774898,0.0,0.9979253737123668,0.0
 2006-12-23T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9923049584540542,0.0,0.9977434615303608,0.0
 2006-12-23T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9917134405967648,0.0,0.997570001414196,0.0
 2006-12-23T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9911097869653468,0.0,0.9973929825334668,0.0
 2006-12-23T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9905036050476524,0.0,0.9972152222434532,0.0
 2006-12-24T00:00:00,0.0,0.0,0.0,4.0,1246513.3634479004,0.9998989696803844,1246950.759698333,0.9999703732849976,2493464.123146232
 2006-12-24T01:00:00,0.0,0.0,0.0,4.0,75957.33694558518,0.9998957840396756,75957.63661352544,0.9999694391092993,151914.9735591106
 2006-12-24T02:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-12-24T03:00:00,0.0,0.0,0.0,4.0,78721.01560352455,0.9998935085820264,78721.3375931393,0.9999687718409436,157442.35319666384
 2006-12-24T04:00:00,0.0,0.0,0.0,4.0,80648.1210639203,0.999890853881436,80648.45919846425,0.9999679933611948,161296.58026238455
 2006-12-24T05:00:00,0.0,0.0,0.0,4.0,83008.07974349643,0.9998889576667286,83008.43789431943,0.9999674373042317,166016.51763781585
 2006-12-24T06:00:00,0.0,0.0,0.0,4.0,87441.1868594611,0.9998831173254296,87441.58406252504,0.9999657246487847,174882.7709219861
 2006-12-24T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9994552554388284,0.0,0.9998402559555956,0.0
 2006-12-24T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9987048600719128,0.0,0.999620205680003,0.0
 2006-12-24T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9978702222062584,0.0,0.9993754516470558,0.0
 2006-12-24T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9969908842392328,0.0,0.9991175894979616,0.0
 2006-12-24T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9961871925976048,0.0,0.9988819103146552,0.0
 2006-12-24T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9954593495442772,0.0,0.9986684734098786,0.0
 2006-12-24T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9947578006682268,0.0,0.9984627471616592,0.0
 2006-12-24T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9940672751203428,0.0,0.9982602534579196,0.0
 2006-12-24T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9933894921352934,0.0,0.9980614964569732,0.0
 2006-12-24T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9926935054890516,0.0,0.9978574013091794,0.0
 2006-12-24T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9920100591427422,0.0,0.997656983551436,0.0
 2006-12-24T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9913740434469832,0.0,0.9974704746318668,0.0
 2006-12-24T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9907719067873316,0.0,0.9972939005967082,0.0
 2006-12-24T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9901989971170382,0.0,0.9971258972528764,0.0
 2006-12-24T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9896498533377454,0.0,0.9969648631563168,0.0
 2006-12-24T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9891193177454488,0.0,0.9968092858320906,0.0
 2006-12-24T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9886362128037032,0.0,0.9966676173460386,0.0
 2006-12-25T00:00:00,0.0,0.0,0.0,4.0,1372965.3835852698,0.9999271095066437,1373495.8401111758,0.9999786251703324,2746461.2236964456
 2006-12-25T01:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-25T02:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-25T03:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-25T04:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-25T05:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-12-25T06:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-12-25T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997643413858192,0.0,0.9999308941055842,0.0
 2006-12-25T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9994573791993012,0.0,0.9998408787393948,0.0
 2006-12-25T09:00:00,0.0,0.0,0.0,1.0,0.0,0.999181290337889,0.0,0.9997599168455448,0.0
 2006-12-25T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9988997403781192,0.0,0.9996773535076404,0.0
 2006-12-25T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9986054478555147,0.0,0.999591053466943,0.0
 2006-12-25T12:00:00,0.0,0.0,0.0,5.0,0.0,0.998337854035992,0.0,0.999512582708288,0.0
 2006-12-25T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9980704624793716,0.0,0.999434171262376,0.0
 2006-12-25T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9977374366110088,0.0,0.9993365128314424,0.0
 2006-12-25T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9973830720064708,0.0,0.9992325969061492,0.0
 2006-12-25T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9970539902646994,0.0,0.9991360950736992,0.0
 2006-12-25T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9967541355122864,0.0,0.9990481639325764,0.0
 2006-12-25T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9964921418468669,0.0,0.9989713353954868,0.0
 2006-12-25T19:00:00,0.0,0.0,0.0,1.0,0.0,0.996204991732994,0.0,0.9988871298360178,0.0
 2006-12-25T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9959404318570032,0.0,0.9988095487685044,0.0
 2006-12-25T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9956971095857364,0.0,0.9987381955389792,0.0
 2006-12-25T22:00:00,0.0,0.0,0.0,4.0,505784.9921135552,0.9999599519453776,505845.9315523385,0.999988256076936,1011630.9236658934
 2006-12-25T23:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-12-26T00:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-12-26T01:00:00,0.0,0.0,0.0,4.0,26406.28497275877,0.9999599519453776,26406.31521851775,0.999988256076936,52812.60019127651
 2006-12-26T02:00:00,0.0,0.0,0.0,4.0,25097.327452423964,0.999962606645968,25097.354396674706,0.9999890345566844,50194.68184909867
 2006-12-26T03:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-12-26T04:00:00,0.0,0.0,0.0,4.0,23312.277639805816,0.9999645028606756,23312.300579197417,0.999989590613648,46624.57821900323
 2006-12-26T05:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-12-26T06:00:00,0.0,0.0,0.0,4.0,19645.48894663621,0.9999699639590331,19645.504663556992,0.999991192057702,39290.9936101932
 2006-12-26T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9998687591876646,0.0,0.9999615141854594,0.0
 2006-12-26T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9996846215698484,0.0,0.9999075166058716,0.0
 2006-12-26T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9994803360386934,0.0,0.999847610735697,0.0
 2006-12-26T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9991918080087996,0.0,0.9997630011081678,0.0
 2006-12-26T11:00:00,0.0,0.0,0.0,1.0,0.0,0.998811857147142,0.0,0.9996515821209168,0.0
 2006-12-26T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9983511022560816,0.0,0.9995164676929384,0.0
 2006-12-26T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9978107569130316,0.0,0.9993580137006888,0.0
 2006-12-26T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9971763593204898,0.0,0.9991719792830616,0.0
 2006-12-26T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9965126336071384,0.0,0.9989773445177356,0.0
 2006-12-26T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9958775280944392,0.0,0.9987911025055088,0.0
 2006-12-26T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9953443630844148,0.0,0.9986347541156269,0.0
 2006-12-26T18:00:00,0.0,0.0,0.0,1.0,0.0,0.994916981572207,0.0,0.9985094262902016,0.0
 2006-12-26T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9945467393298516,0.0,0.9984008543146023,0.0
 2006-12-26T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9942523456757962,0.0,0.9983145246175336,0.0
 2006-12-26T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9940130686625722,0.0,0.9982443576428636,0.0
 2006-12-26T22:00:00,0.0,0.0,0.0,4.0,682535.1383564549,0.9999676885013844,682646.3997326571,0.999990524789346,1365181.538089112
 2006-12-26T23:00:00,0.0,0.0,0.0,4.0,19645.48894663621,0.9999699639590331,19645.504663556992,0.999991192057702,39290.9936101932
 2006-12-27T00:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-12-27T01:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-12-27T02:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-12-27T03:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-12-27T04:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-12-27T05:00:00,0.0,0.0,0.0,4.0,13026.150257098803,0.9999799759726888,13026.15666635422,0.999994128038468,26052.306923453038
 2006-12-27T06:00:00,0.0,0.0,0.0,4.0,11781.603429416542,0.9999826306732794,11781.608592049985,0.9999949065182164,23563.212021466526
 2006-12-27T07:00:00,0.0,0.0,0.0,1.0,0.0,0.999925453057752,0.0,0.9999781394236832,0.0
 2006-12-27T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9997901016733114,0.0,0.999938448201214,0.0
 2006-12-27T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9995758041285008,0.0,0.9998756063502732,0.0
 2006-12-27T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9992101128014436,0.0,0.999768368911386,0.0
 2006-12-27T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9986653176745468,0.0,0.999608610038796,0.0
 2006-12-27T12:00:00,0.0,0.0,0.0,5.0,0.0,0.997952340944526,0.0,0.9993995326206117,0.0
 2006-12-27T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9971202313651482,0.0,0.9991555199969488,0.0
 2006-12-27T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9961941706677296,0.0,0.99888395660428,0.0
 2006-12-27T15:00:00,0.0,0.0,0.0,5.0,0.0,0.995225533629412,0.0,0.998599907879263,0.0
 2006-12-27T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9943295089729602,0.0,0.9983371524288924,0.0
 2006-12-27T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9935258173313324,0.0,0.9981014732455856,0.0
 2006-12-27T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9928313350154254,0.0,0.9978978192363158,0.0
 2006-12-27T19:00:00,0.0,0.0,0.0,1.0,0.0,0.992182083741008,0.0,0.9977074290391432,0.0
 2006-12-27T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9916146351690722,0.0,0.9975410271393654,0.0
 2006-12-27T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9911107982798576,0.0,0.9973932790971816,0.0
 2006-12-27T22:00:00,0.0,0.0,0.0,4.0,1088374.8980075056,0.9999271095066437,1088702.7483506352,0.9999786251703324,2177077.646358141
 2006-12-27T23:00:00,0.0,0.0,0.0,4.0,46958.74150235637,0.9999321913620596,46958.84947117723,0.999980115402994,93917.5909735336
 2006-12-28T00:00:00,0.0,0.0,0.0,4.0,40008.938763714745,0.9999429618615984,40009.01472928921,0.9999832738065454,80017.95349300397
 2006-12-28T01:00:00,0.0,0.0,0.0,4.0,32368.77404168057,0.9999522153893708,32368.821472474647,0.999985987364526,64737.595514155226
 2006-12-28T02:00:00,0.0,0.0,0.0,4.0,27254.770420470308,0.9999603311883192,27254.80280117318,0.9999883672883288,54509.57322164349
 2006-12-28T03:00:00,0.0,0.0,0.0,4.0,21765.85171143812,0.9999676885013844,21765.87136545216,0.999990524789346,43531.72307689029
 2006-12-28T04:00:00,0.0,0.0,0.0,4.0,18375.089459893345,0.9999726186596236,18375.102995484776,0.9999919705374504,36750.192455378114
 2006-12-28T05:00:00,0.0,0.0,0.0,4.0,16622.34584370225,0.9999745148743312,16622.356734599914,0.999992526594414,33244.70257830216
 2006-12-28T06:00:00,0.0,0.0,0.0,4.0,15114.79125815916,0.9999777005150398,15114.80010030842,0.999993460770112,30229.591358467576
 2006-12-28T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9999038770840476,0.0,0.9999718123604184,0.0
 2006-12-28T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999704797294336,0.0,0.9999134330519602,0.0
 2006-12-28T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9993798619420587,0.0,0.9998181471307364,0.0
 2006-12-28T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9989858538087024,0.0,0.9997026059078644,0.0
 2006-12-28T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9984953662710284,0.0,0.999558772506702,0.0
 2006-12-28T12:00:00,0.0,0.0,0.0,5.0,0.0,0.9979392444216124,0.0,0.999395692120518,0.0
 2006-12-28T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9973145554483726,0.0,0.9992125047145428,0.0
 2006-12-28T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9966170518303652,0.0,0.9990079647211784,0.0
 2006-12-28T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9959003332366548,0.0,0.9987977900172532,0.0
 2006-12-28T16:00:00,0.0,0.0,0.0,5.0,0.0,0.995207279402494,0.0,0.9985945549042292,0.0
 2006-12-28T17:00:00,0.0,0.0,0.0,5.0,0.0,0.9945535657027984,0.0,0.9984028561196696,0.0
 2006-12-28T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9939723442913704,0.0,0.9982324153928156,0.0
 2006-12-28T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9934212979766546,0.0,0.99807082338577,0.0
 2006-12-28T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9929381930349086,0.0,0.997929154899718,0.0
 2006-12-28T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9924889671292698,0.0,0.997797421298076,0.0
 2006-12-28T22:00:00,0.0,0.0,0.0,4.0,920810.5849210188,0.9999290057213512,921040.2891598936,0.9999791812272956,1841850.874080912
 2006-12-28T23:00:00,0.0,0.0,0.0,4.0,48765.83763094085,0.9999290057213512,48765.95506277429,0.9999791812272956,97531.79269371514
 2006-12-29T00:00:00,0.0,0.0,0.0,4.0,45480.29610175004,0.9999348460626504,45480.39673409295,0.9999808938827424,90960.692835843
 2006-12-29T01:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-12-29T02:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-12-29T03:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-29T04:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-29T05:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-29T06:00:00,0.0,0.0,0.0,4.0,34005.26274740152,0.9999490297486624,34005.31581226242,0.9999850531888278,68010.57855966395
 2006-12-29T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997765803983034,0.0,0.9999344831443616,0.0
 2006-12-29T08:00:00,0.0,0.0,0.0,1.0,0.0,0.99945773315938,0.0,0.9998409825366948,0.0
 2006-12-29T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991115602023782,0.0,0.9997394687774828,0.0
 2006-12-29T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9986998540650854,0.0,0.9996187376896204,0.0
 2006-12-29T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9981756897542065,0.0,0.9994650287167904,0.0
 2006-12-29T12:00:00,0.0,0.0,0.0,5.0,0.0,0.99751054820054,0.0,0.999269978762266,0.0
 2006-12-29T13:00:00,0.0,0.0,0.0,5.0,0.0,0.9967742101053229,0.0,0.999054050722294,0.0
 2006-12-29T14:00:00,0.0,0.0,0.0,5.0,0.0,0.9959848791297464,0.0,0.9988225827437224,0.0
 2006-12-29T15:00:00,0.0,0.0,0.0,5.0,0.0,0.9951772433615274,0.0,0.998585746961932,0.0
 2006-12-29T16:00:00,0.0,0.0,0.0,5.0,0.0,0.9943948904560744,0.0,0.9983563252729856,0.0
 2006-12-29T17:00:00,0.0,0.0,0.0,5.0,0.0,0.99364176453998,0.0,0.9981354742753656,0.0
 2006-12-29T18:00:00,0.0,0.0,0.0,1.0,0.0,0.992930898929,0.0,0.9979270159339336,0.0
 2006-12-29T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9921705041898604,0.0,0.9977040333846214,0.0
 2006-12-29T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9913896682561736,0.0,0.9974750565412456,0.0
 2006-12-29T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9906344185796068,0.0,0.9972535827598268,0.0
 2006-12-29T22:00:00,0.0,0.0,0.0,4.0,1262227.1152963694,0.9998947980080278,1262674.6929459737,0.9999691499596786,2524901.8082423424
 2006-12-29T23:00:00,0.0,0.0,0.0,4.0,75957.33694558518,0.9998957840396756,75957.63661352544,0.9999694391092993,151914.9735591106
 2006-12-30T00:00:00,0.0,0.0,0.0,4.0,74621.43038195245,0.999899348923326,74621.71932627857,0.9999704844963904,149243.149708231
 2006-12-30T01:00:00,0.0,0.0,0.0,4.0,65504.7376014899,0.9999098918770996,65504.958185231226,0.999973576173106,131009.69578672112
 2006-12-30T02:00:00,0.0,0.0,0.0,4.0,53363.7204835782,0.9999261234749958,53363.86334854196,0.9999783360207116,106727.58383212016
 2006-12-30T03:00:00,0.0,0.0,0.0,4.0,41424.49961320563,0.9999403071610078,41424.58155239685,0.9999824953267966,82849.08116560247
 2006-12-30T04:00:00,0.0,0.0,0.0,4.0,38955.51557653304,0.9999412931926558,38955.587607906346,0.9999827844764176,77911.10318443939
 2006-12-30T05:00:00,0.0,0.0,0.0,4.0,42686.19994476558,0.9999363630344162,42686.28795585582,0.9999813387283132,85372.4879006214
 2006-12-30T06:00:00,0.0,0.0,0.0,4.0,46405.59467637623,0.999931281179,46405.7004070247,0.9999798484956516,92811.29508340094
 2006-12-30T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9996888084119222,0.0,0.9999087443796456,0.0
 2006-12-30T08:00:00,0.0,0.0,0.0,1.0,0.0,0.9992474808726118,0.0,0.999779326940608,0.0
 2006-12-30T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9987882429533174,0.0,0.9996446573582002,0.0
 2006-12-30T10:00:00,0.0,0.0,0.0,1.0,0.0,0.9982981599414478,0.0,0.9995009425825234,0.0
 2006-12-30T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9977788499402196,0.0,0.9993486571155192,0.0
 2006-12-30T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9972357740479908,0.0,0.9991894024012428,0.0
 2006-12-30T13:00:00,0.0,0.0,0.0,1.0,0.0,0.99669815925412,0.0,0.99903174913102,0.0
 2006-12-30T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9961888612665474,0.0,0.9988823996447822,0.0
 2006-12-30T15:00:00,0.0,0.0,0.0,1.0,0.0,0.995700295226444,0.0,0.998739129714676,0.0
 2006-12-30T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9952227525145066,0.0,0.9985990923290498,0.0
 2006-12-30T17:00:00,0.0,0.0,0.0,1.0,0.0,0.9947664474072933,0.0,0.9984652827814116,0.0
 2006-12-30T18:00:00,0.0,0.0,0.0,1.0,0.0,0.99433157584699,0.0,0.9983377585309818,0.0
 2006-12-30T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9938917614870162,0.0,0.998208784825401,0.0
 2006-12-30T20:00:00,0.0,0.0,0.0,1.0,0.0,0.9934657958151232,0.0,0.9980838721891748,0.0
 2006-12-30T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9930398301432296,0.0,0.9979589595529488,0.0
 2006-12-30T22:00:00,0.0,0.0,0.0,1.0,0.0,0.992622359513226,0.0,0.9978365380519184,0.0
 2006-12-30T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9922261264879464,0.0,0.997720344388876,0.0
 2006-12-31T00:00:00,0.0,0.0,0.0,4.0,937533.6124319104,0.9999344668197088,937770.030379389,0.9999807826713498,1875303.6428112995
 2006-12-31T01:00:00,0.0,0.0,0.0,4.0,43151.552638267945,0.9999371215202992,43151.64234321792,0.9999815611510984,86303.19498148584
 2006-12-31T02:00:00,0.0,0.0,0.0,4.0,41232.9723597188,0.9999390177350068,41233.05366225631,0.9999821172080616,82466.0260219751
 2006-12-31T03:00:00,0.0,0.0,0.0,4.0,39518.80316727123,0.9999422033757152,39518.877032458746,0.99998305138376,79037.68019972998
 2006-12-31T04:00:00,0.0,0.0,0.0,4.0,37256.138281249296,0.9999444788333643,37256.20325821207,0.999983718652116,74512.34153946135
 2006-12-31T05:00:00,0.0,0.0,0.0,4.0,37256.138281249296,0.9999444788333643,37256.20325821207,0.999983718652116,74512.34153946135
 2006-12-31T06:00:00,0.0,0.0,0.0,4.0,35862.6003359404,0.9999471335339548,35862.65991541374,0.9999844971318644,71725.26025135414
 2006-12-31T07:00:00,0.0,0.0,0.0,1.0,0.0,0.9997706338689802,0.0,0.9999327393497244,0.0
 2006-12-31T08:00:00,0.0,0.0,0.0,1.0,0.0,0.999464812360954,0.0,0.9998430584826906,0.0
 2006-12-31T09:00:00,0.0,0.0,0.0,1.0,0.0,0.9991519116513532,0.0,0.9997513016696606,0.0
 2006-12-31T10:00:00,0.0,0.0,0.0,1.0,0.0,0.998821312937816,0.0,0.9996543549916402,0.0
 2006-12-31T11:00:00,0.0,0.0,0.0,1.0,0.0,0.9984952651395764,0.0,0.999558742850332,0.0
 2006-12-31T12:00:00,0.0,0.0,0.0,1.0,0.0,0.9981869153452736,0.0,0.9994683205740136,0.0
 2006-12-31T13:00:00,0.0,0.0,0.0,1.0,0.0,0.9978740146356728,0.0,0.9993765637609836,0.0
 2006-12-31T14:00:00,0.0,0.0,0.0,1.0,0.0,0.9975434159221356,0.0,0.9992796170829632,0.0
 2006-12-31T15:00:00,0.0,0.0,0.0,1.0,0.0,0.9972173681238962,0.0,0.9991840049416548,0.0
 2006-12-31T16:00:00,0.0,0.0,0.0,1.0,0.0,0.9969090183295932,0.0,0.9990935826653364,0.0
 2006-12-31T17:00:00,0.0,0.0,0.0,1.0,0.0,0.996603196821567,0.0,0.9990039017983025,0.0
 2006-12-31T18:00:00,0.0,0.0,0.0,1.0,0.0,0.9962973753135408,0.0,0.9989142209312686,0.0
 2006-12-31T19:00:00,0.0,0.0,0.0,1.0,0.0,0.9960000488474045,0.0,0.99882703119943,0.0
 2006-12-31T20:00:00,0.0,0.0,0.0,1.0,0.0,0.995723959985992,0.0,0.99874606930558,0.0
 2006-12-31T21:00:00,0.0,0.0,0.0,1.0,0.0,0.9954509050681116,0.0,0.9986659971028709,0.0
 2006-12-31T22:00:00,0.0,0.0,0.0,1.0,0.0,0.9951863451921208,0.0,0.9985884160353574,0.0
 2006-12-31T23:00:00,0.0,0.0,0.0,1.0,0.0,0.9949430229208542,0.0,0.9985170628058322,0.0
