Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-01T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.035266293848782,1.035266293848782,0.0,143346.2485365964,199115.8548662352,516046494.73174685,3687442550.5802,1.035266293848782,-2.7736678160678063,63.89465090867328,63.89465090867327,0.0,0.4999139561502274,6.7,6.7,6.7,672506336.8591808,5025948.539621178
 2006-04-01T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3232625604984047,-1.3232625604984047,0.0,103333.15713445123,105731.30070974174,371999365.68402433,2402429061.0059342,-1.3232625604984047,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.5776102356558299,-3.8,-1.4466678149157144,-1.4466678149157146,613081137.710587,5025948.539621178
 2006-04-01T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4262625725164904,-1.4262625725164904,0.0,100670.52223309025,102610.22219824928,362413880.0391247,2302519309.4878225,-1.4262625725164904,-3.800000000000002,63.8946509086733,63.89465090867327,63.89465090867327,0.6739720950166148,-3.8,-1.5463020166064076,-1.5463020166064076,611125367.2057106,5025948.539621178
 2006-04-01T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6729774841233844,-1.6729774841233844,0.0,94444.34214727768,98701.9668485648,339999631.7301995,2063206468.338545,-1.6729774841233844,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7648881710614316,-3.8,-1.728509223990375,-1.728509223990375,616039429.0986589,5025948.539621178
 2006-04-01T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.159814469616719,-2.159814469616719,0.0,82855.34362483193,86770.18589505673,298279237.049395,1590975821.977793,-2.159814469616719,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8461542738137882,-3.799999999999999,-2.032556979405296,-2.032556979405296,609676838.7319857,5025948.539621177
 2006-04-01T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3550012068675301,-0.3550012068675301,0.0,129985.87935579802,126359.80110952504,467949165.6808729,3341640128.56256,-0.3550012068675301,-3.8,63.89465090867327,63.89465090867328,60.0947904523377,0.912045474738857,-3.8,-2.4713506539622045,-2.3873386776770165,727387897.8567774,19527189.919705197
 2006-04-01T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.581353933585433,-1.581353933585433,0.0,96774.06791265291,106319.0946601515,348386644.4855506,2152081080.953605,-1.581353933585433,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9592891077067216,-3.8,-2.9175292031921525,-2.917529203192153,803302292.5092831,137249314.37769374
 2006-04-01T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.805753637451385,-1.805753637451385,0.0,91141.49726983938,91641.05860344163,328109390.17142177,1934413934.9531896,-1.805753637451385,-3.8,63.89465090867328,63.89465090867328,14.328613102417314,0.9830571861794448,-3.8,-3.3580242193700385,-1.8291261958440677,838070164.9405918,68991721.29041314
 2006-04-01T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0245594837880867,-1.0245594837880867,0.0,46282.53085020536,91515.98988459929,166617111.0607393,995242554.7654564,-1.0245594837880867,-2.0505854076256496,63.89465090867328,63.89465090867328,12.093996803503636,0.9980155939985006,-3.8,-3.513918965382653,-2.2885850281379283,815734942.6311889,33773844.27721812
 2006-04-01T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.090265021117887,7.090265021117887,0.0,54995.88996772916,0.0,197985203.8838249,1265162296.1779575,7.090265021117887,5.778180704817623,63.89465090867328,63.89465090867328,0.0,1.0,1.2792565932869169,1.2792565932869169,1.2792565932869169,713150511.8364418,24162430.85533817
 2006-04-01T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.92142945544968,9.92142945544968,0.0,0.0,0.0,0.0,0.0,9.92142945544968,9.92142945544968,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,719211046.8415241,20071337.452640545
 2006-04-01T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.010070469166244,10.010070469166244,0.0,0.0,0.0,0.0,0.0,10.010070469166244,10.010070469166244,63.89465090867328,63.89465090867328,24.05166492746797,0.8633172995738112,10.086024883666596,6.700048738703583,1.090981737176083,641731516.299459,19624188.46941997
 2006-04-01T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.988975046552367,9.988975046552367,0.0,0.0,0.0,0.0,0.0,9.988975046552367,9.988975046552367,63.89465090867328,63.89465090867328,25.980446396258174,0.72217598157305,10.01821143553604,6.699925598901564,1.8574311351062924,642903190.7403764,19814455.814819675
 2006-04-01T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.38770562911298,10.38770562911298,0.0,137425.8745897406,184388.4812400475,494733148.5230662,3554460073.66907,10.38770562911298,6.7,63.89465090867328,63.89465090867328,0.0,0.6051011178268487,9.892159286711989,9.892159286711989,9.892159286711989,790573147.5905629,9302142.722978717
 2006-04-01T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.044185863763068,5.044185863763068,0.0,198700.5521667118,199182.93313572527,715321987.8001626,5404986005.7647705,5.044185863763068,-0.5491962566259109,63.89465090867328,63.89465090867328,0.0,0.6045848547282128,6.7,6.7,6.7,799807386.8442115,14473797.912162866
 2006-04-01T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1232864266951528,1.1232864266951528,0.0,176097.14747786205,184347.99873573345,633949730.9203033,4770724997.186279,1.1232864266951528,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6463183830484011,-3.8,-1.5108723201913052,-1.5108723201913057,814531731.7287534,5393212.914123002
 2006-04-01T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8437240566107049,0.8437240566107049,0.0,166851.16627378485,169575.50454899855,600664198.5856255,4500973177.980247,0.8437240566107049,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7391754981257155,-3.8,-1.6642056570941448,-1.6642056570941448,779087625.6218501,5025948.539621178
 2006-04-01T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1067491910471976,-0.1067491910471976,0.0,138169.83315886956,142796.9110516058,497411399.3719304,3581631485.0695004,-0.1067491910471976,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8237810241812992,-3.8,-1.930188093938896,-1.930188093938896,690914056.1351619,13125061.759284597
 2006-04-01T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8445144719625123,-0.8445144719625123,0.0,118139.24655696414,144187.64431932973,425301287.60507095,2866742686.069054,-0.8445144719625123,-3.8,63.89465090867327,63.89465090867328,61.35431078575165,0.894766113271151,-3.8,-2.336541864814829,-2.275948218314438,680693289.4825633,17566247.417364325
 2006-04-01T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7808190470198155,-1.7808190470198155,0.0,96981.61271656166,117643.94336395952,349133805.7796219,1958600424.696381,-1.7808190470198155,-3.8,63.89465090867329,63.89465090867327,63.89465090867327,0.9475131746081816,-3.799999999999999,-2.785515782365318,-2.785515782365318,697482658.8339689,5025948.539621177
 2006-04-01T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.203246326323459,-3.203246326323459,0.0,52641.05433685287,64780.02345621603,189507795.61267027,578849556.2900994,-3.203246326323459,-3.8000000000000007,63.8946509086733,63.89465090867328,15.45857818597529,0.977336001677524,-3.8,-3.301639791437523,-1.7401371090025588,626767831.2296075,5025948.539621178
 2006-04-01T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.370518419348508,-3.370518419348508,0.0,28003.66365305554,47430.75866541956,100813189.15099996,307962549.8516868,-3.370518419348508,-3.68800641079941,63.89465090867329,63.89465090867328,12.554379447133066,0.9942857383237176,-3.8,-3.472829186436444,-2.1348866418942123,601186368.4241701,5025948.539621178
 2006-04-01T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.894617469126496,-2.894617469126496,0.0,0.0,0.0,0.0,0.0,-2.894617469126496,-2.894617469126496,63.89465090867327,63.89465090867328,0.0,1.0,-3.3672617552186908,-3.3672617552186908,-3.3672617552186908,535916525.32716256,17333019.21212712
 2006-04-01T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.986822136977352,-1.986822136977352,0.0,0.0,0.0,0.0,0.0,-1.986822136977352,-1.986822136977352,63.8946509086733,63.89465090867328,0.0,0.9995739714609952,-2.570806599948829,-2.570806599948829,-2.570806599948829,528435848.0321434,5025948.539621178
 2006-04-02T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0780407252097175,-1.0780407252097175,0.0,0.0,0.0,0.0,0.0,-1.0780407252097175,-1.0780407252097175,63.8946509086733,63.89465090867328,0.0,0.9990577083623592,-1.5469983357884287,-1.5469983357884287,-1.5469983357884287,528215673.5046586,5025948.539621178
 2006-04-02T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1700324882812982,-0.1700324882812982,0.0,0.0,0.0,0.0,0.0,-0.1700324882812982,-0.1700324882812982,63.8946509086733,63.89465090867327,0.0,0.9985414452637232,-0.7519324883526146,-0.7519324883526146,-0.7519324883526146,528076704.2745868,5025948.539621178
 2006-04-02T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7350974640488491,0.7350974640488491,0.0,0.0,0.0,0.0,0.0,0.7350974640488491,0.7350974640488491,63.8946509086733,63.89465090867328,0.0,0.9980251821650874,0.2690466943903257,0.2690466943903257,0.2690466943903257,527992297.08975375,5025948.539621178
 2006-04-02T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6380178991180263,1.6380178991180263,0.0,0.0,0.0,0.0,0.0,1.6380178991180263,1.6380178991180263,63.8946509086733,63.89465090867327,0.0,0.9975089190664514,1.059346530540426,1.059346530540426,1.059346530540426,535274182.1070518,5025948.539621178
 2006-04-02T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.5401847625290523,2.5401847625290523,0.0,0.0,0.0,0.0,0.0,2.5401847625290523,2.5401847625290523,63.8946509086733,63.89465090867328,0.0,0.9969926559678156,2.075220344577196,2.075220344577196,2.075220344577196,549942836.6207182,5025948.539621178
 2006-04-02T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.441561556512806,3.441561556512806,0.0,0.0,0.0,0.0,0.0,3.441561556512806,3.441561556512806,63.8946509086733,63.89465090867327,0.0,0.9964763928691796,2.86379183462163,2.86379183462163,2.86379183462163,579002831.68633,5025948.539621178
 2006-04-02T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.1285645618139535,4.1285645618139535,0.0,0.0,0.0,0.0,0.0,4.1285645618139535,4.1285645618139535,63.8946509086733,63.89465090867327,0.0,0.9959601297705434,3.8782501920012926,3.8782501920012926,3.8782501920012926,581294074.9122195,17347741.41722043
 2006-04-02T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.229746710074789,6.229746710074789,0.0,32159.77030809524,0.0,115775173.10914291,670417914.9427267,6.229746710074789,5.53456483887816,63.89465090867326,63.89465090867328,0.0,0.9954438666719077,4.208596015855955,4.208596015855955,4.208596015855955,546988697.6413555,5025948.539621178
 2006-04-02T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.39864233028515,8.39864233028515,0.0,83948.13046868157,57575.56050266427,302213269.6872538,1638221899.2916672,8.39864233028515,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9949276035732716,6.699999999999999,6.699999999999999,6.699999999999999,593574995.0486747,5025948.539621177
 2006-04-02T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.788009967759523,8.788009967759523,0.0,94137.4990265892,99372.32587229664,338894996.49572104,2013559731.701688,8.788009967759523,6.700000000000004,63.8946509086733,63.89465090867327,0.0,0.994411340474636,6.7,6.7,6.7,612355172.213877,7204124.860079102
 2006-04-02T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.418389718044054,8.418389718044054,0.0,0.0,0.0,0.0,0.0,8.418389718044054,8.418389718044054,63.89465090867327,63.89465090867327,0.0,0.9938950773759996,6.699999999999999,6.699999999999999,6.699999999999999,508528295.7209687,5025948.539621177
 2006-04-02T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.741305720499772,8.741305720499772,0.0,0.0,0.0,0.0,0.0,8.741305720499772,8.741305720499772,63.89465090867327,63.89465090867327,16.37580406130036,0.9230477303094788,8.932626244818657,6.699930986828327,0.2211587919396241,528315543.41455936,5025948.539621178
 2006-04-02T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.421141019042805,8.421141019042805,0.0,0.0,0.0,0.0,0.0,8.421141019042805,8.421141019042805,63.89465090867327,63.894650908673285,18.22396556858324,0.837891510168936,9.152478544311236,6.6999235395657175,0.5536285699301118,509130024.3520469,5025948.539621178
 2006-04-02T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.193333273165818,9.193333273165818,0.0,105297.60140348188,142931.2909563139,379071365.0525347,2403960985.5021267,9.193333273165818,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.7822954044796956,8.9348413355757,8.9348413355757,8.9348413355757,643590603.0282056,5025948.539621178
 2006-04-02T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.483802601326486,2.483802601326486,0.0,170446.47820721747,199182.93313572527,613607321.5459826,4554487041.992144,2.483802601326486,-2.223263049475747,63.89465090867332,63.89465090867327,0.0,0.7817791413810595,6.699999999999999,6.699999999999999,6.699999999999999,660171327.3713477,5025948.539621177
 2006-04-02T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0885055252347153,-0.0885055252347153,0.0,138335.2219228244,148841.28807581286,498006798.9221679,3599594805.341264,-0.0885055252347153,-3.799999999999999,63.89465090867325,63.89465090867327,63.89465090867327,0.840979611989965,-3.8,-2.007367727151454,-2.007367727151454,672722324.1407623,5025948.539621178
 2006-04-02T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.708886497179976,-0.708886497179976,0.0,120836.64753879566,95748.73920942369,435011931.1396642,2998358311.7027884,-0.708886497179976,-3.800000000000001,63.89465090867329,63.89465090867327,60.37569242600334,0.9081090032634882,-3.8,-2.4393463231792096,-2.360041496921641,641401174.0027672,17372770.89885904
 2006-04-02T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.043410561737079,-1.043410561737079,0.0,111866.51207246284,126943.35167194276,402719443.4608661,2673884793.003146,-1.043410561737079,-3.800000000000001,63.8946509086733,63.89465090867327,63.89465090867327,0.9566787271751384,-3.8,-2.887187731239357,-2.887187731239357,680376673.4528798,5025948.539621178
 2006-04-02T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7872016145970768,-1.7872016145970768,0.0,94853.98915788428,80133.89845339114,341474360.9683833,1952409350.2664115,-1.7872016145970768,-3.8,63.89465090867328,63.89465090867327,14.508805839743316,0.9820897459313198,-3.799999999999999,-3.348454809378228,-1.8114612709725988,615822091.801483,5025948.539621178
 2006-04-02T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.6774243351521583,-2.6774243351521583,0.0,45943.3982163736,99736.98254389792,165396233.57894498,927573117.4577992,-2.6774243351521583,-3.633687770843784,63.89465090867329,63.89465090867328,12.166736582460585,0.9973893683270888,-3.8,-3.506861190670178,-2.260556636286999,680114494.58944,5025948.539621178
 2006-04-02T20:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.810940802515072,-2.810940802515072,0.0,0.0,0.0,0.0,0.0,-2.810940802515072,-2.810940802515072,63.89465090867326,63.89465090867328,0.0,1.0,-3.3323450597603474,-3.3323450597603474,-3.3323450597603474,565227528.7098945,5025948.539621178
 2006-04-02T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9538366076459173,-1.9538366076459173,0.0,0.0,0.0,0.0,0.0,-1.9538366076459173,-1.9538366076459173,63.89465090867326,63.89465090867327,0.0,1.0,-2.3855490973937847,-2.3855490973937847,-2.3855490973937847,548242671.629047,5025948.539621177
 2006-04-02T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0287085665658082,-1.0287085665658082,0.0,0.0,0.0,0.0,0.0,-1.0287085665658082,-1.0287085665658082,63.8946509086733,63.89465090867327,0.0,0.999753144912158,-1.5587448996379112,-1.5587448996379112,-1.5587448996379112,535162641.0317919,5025948.539621178
 2006-04-02T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1620936082152854,-0.1620936082152854,0.0,0.0,0.0,0.0,0.0,-0.1620936082152854,-0.1620936082152854,63.89465090867329,63.89465090867327,0.0,0.999236881813522,-0.5952271772125136,-0.5952271772125136,-0.5952271772125136,547750548.7143317,5025948.539621178
 2006-04-03T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7668841095652601,0.7668841095652601,0.0,0.0,0.0,0.0,0.0,0.7668841095652601,0.7668841095652601,63.89465090867327,63.89465090867327,0.0,0.998720618714886,0.2363188556936567,0.2363188556936567,0.2363188556936567,549476411.8031826,5025948.539621178
 2006-04-03T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.634815825566622,1.634815825566622,0.0,0.0,0.0,0.0,0.0,1.634815825566622,1.634815825566622,63.89465090867326,63.89465090867327,0.0,0.99820435561625,1.2010652389118577,1.2010652389118577,1.2010652389118577,547382982.663473,5025948.539621178
 2006-04-03T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.564566972242375,2.564566972242375,0.0,0.0,0.0,0.0,0.0,2.564566972242375,2.564566972242375,63.8946509086733,63.89465090867327,0.0,0.9976880925176144,2.0333883810670508,2.0333883810670508,2.0333883810670508,549331611.2409669,16713964.401787303
 2006-04-03T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.434642427241912,3.434642427241912,0.0,0.0,0.0,0.0,0.0,3.434642427241912,3.434642427241912,63.89465090867326,63.89465090867327,0.0,0.9971718294189782,2.9996733879523414,2.9996733879523414,2.9996733879523414,554515306.9955882,5025948.539621177
 2006-04-03T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.205179826529541,4.205179826529541,0.0,0.0,0.0,0.0,0.0,4.205179826529541,4.205179826529541,63.8946509086733,63.89465090867327,0.0,0.996655566320342,3.834507220364512,3.834507220364512,3.834507220364512,558979873.3227109,5025948.539621177
 2006-04-03T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.436244856868514,8.436244856868514,0.0,81705.49231533382,0.0,294139772.33520174,1784164133.3497224,8.436244856868514,6.586094838071426,63.89465090867327,63.89465090867327,0.0,0.9961393032217064,4.30543790931158,4.30543790931158,4.30543790931158,630108174.5257591,21319181.64090255
 2006-04-03T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.088010448076298,8.088010448076298,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1338918437.6726987,8.088010448076298,6.7,63.89465090867328,63.89465090867328,0.0,0.9956230401230703,6.7,6.7,6.7,846860615.4543792,217064988.0190161
 2006-04-03T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.059055850695358,8.059055850695358,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1311001698.74039,8.059055850695358,6.7,63.89465090867328,63.89465090867328,0.0,0.9951067770244344,6.7,6.7,6.7,1100744842.3460648,156105525.41895363
 2006-04-03T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.132117360381278,8.132117360381278,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1381446807.8135529,8.132117360381278,6.7,63.89465090867328,63.89465090867328,0.0,0.9945905139257986,6.7,6.7,6.7,1079610962.7909777,102068289.64894617
 2006-04-03T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.17137466753188,8.17137466753188,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1419296448.789855,8.17137466753188,6.7,63.89465090867328,63.89465090867328,0.0,0.9940742508271626,6.7,6.7,6.7,1050667842.4384547,81111700.33156192
 2006-04-03T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.262696917904618,8.262696917904618,0.0,0.0,0.0,0.0,0.0,8.262696917904618,8.262696917904618,63.89465090867328,63.89465090867328,0.0,0.9935579877285268,6.7,6.7,6.7,982622440.8461162,60146387.27711832
 2006-04-03T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.263713867496962,8.263713867496962,0.0,0.0,0.0,0.0,0.0,8.263713867496962,8.263713867496962,63.89465090867328,63.89465090867328,12.587022407472412,0.9273642813593814,8.327877060642983,6.700019628826603,0.064494429874836,960107040.0065504,70540023.7460765
 2006-04-03T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.435584266086225,8.435584266086225,0.0,0.0,0.0,0.0,0.0,8.435584266086225,8.435584266086225,63.89465090867328,63.89465090867328,12.245101303631149,0.8611034659992318,8.26330778879891,6.700002585352921,0.1060179664375731,983571421.4880148,59881656.43579773
 2006-04-03T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.868096858550404,8.868096858550404,0.0,96714.6531433134,121799.7779433078,348172751.3159282,2090801574.4127133,8.868096858550404,6.7,63.89465090867328,63.89465090867328,0.0,0.8001689011056748,8.498745684590135,8.498745684590135,8.498745684590135,1081517737.5829148,41363379.30831874
 2006-04-03T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.2140687184772005,3.2140687184772005,0.0,177504.2801427842,199182.93313572527,639015408.5140231,4784857470.970924,3.2140687184772005,-1.7325891544960488,63.89465090867328,63.89465090867328,0.0,0.7996526380070389,6.7,6.7,6.7,1129903634.1731598,44532008.68042797
 2006-04-03T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3096637293970944,-0.3096637293970944,0.0,131286.8860048071,135418.67585656926,472632789.6173056,3385617367.203405,-0.3096637293970944,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8465057107713598,-3.8,-2.034302659692952,-2.034302659692952,1118297603.0881855,39596714.3632524
 2006-04-03T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1731801798947992,-1.1731801798947992,0.0,107294.86951075665,113946.95592860706,386261530.238724,2548008591.1395817,-1.1731801798947992,-3.8,63.89465090867328,63.89465090867328,60.07594122623046,0.9123116910001846,-3.8,-2.47354420026706,-2.3892284242279,911290573.2508008,34175872.98699924
 2006-04-03T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7371626957962265,-1.7371626957962265,0.0,92866.70940272031,99704.37691130994,334320153.8497932,2000946975.12368,-1.7371626957962265,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9594646644573492,-3.8,-2.919592611080504,-2.9195926110805046,819223839.3303579,39842451.00602695
 2006-04-03T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0349606784683334,-2.0349606784683334,0.0,85612.64606568795,87494.28630156728,308205525.8364767,1712083684.05784,-2.0349606784683334,-3.8,63.89465090867328,63.89465090867328,14.30742639102522,0.9831725015856332,-3.8,-3.359166511811798,-1.8313089813059265,796129285.5086722,64375742.241126336
 2006-04-03T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7486861071844026,-1.7486861071844026,0.0,41382.7087332938,83312.13781025652,148977751.4398577,797590572.0696256,-1.7486861071844026,-2.5709465698559604,63.89465090867328,63.89465090867328,12.08546600418308,0.9980900939089006,-3.8,-3.5147633682625803,-2.2919824353549925,800901312.6641871,113578083.91234398
 2006-04-03T20:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.278226583054156,3.278226583054156,0.0,0.0,0.0,0.0,0.0,3.278226583054156,3.278226583054156,63.89465090867328,63.89465090867328,0.0,1.0,-0.2965100095188503,-0.2965100095188503,-0.2965100095188503,717764172.9023732,136940762.6443323
 2006-04-03T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.20276207842532,6.20276207842532,0.0,0.0,0.0,0.0,0.0,6.20276207842532,6.20276207842532,63.89465090867328,63.89465090867327,0.0,1.0,5.709195910254918,5.709195910254918,5.709195910254918,585272909.9103401,5025948.539621177
 2006-04-03T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.705810579332862,7.705810579332862,0.0,48774.07090798631,13769.779219715609,175586655.2687508,970058082.117704,7.705810579332862,6.699999999999998,63.89465090867325,63.89465090867328,0.0,1.0,6.692711123348786,6.692711123348786,6.692711123348786,583638699.5923104,5025948.539621178
 2006-04-03T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.92751267831362,6.92751267831362,0.0,19710.568238056567,39624.83780332892,70958045.65700363,219544908.4437729,6.92751267831362,6.699999999999999,63.89465090867328,63.89465090867327,0.0,0.999825419533735,6.700000000000001,6.700000000000001,6.700000000000001,591639637.7738271,16714119.797920778
 2006-04-04T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.860537258627178,6.860537258627178,0.0,13895.156455165314,19097.12008280544,50022563.23859513,154921046.15887508,6.860537258627178,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9993091564350992,6.7,6.7,6.7,579169173.882849,5025948.539621178
 2006-04-04T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.883691427800266,6.883691427800266,0.0,15899.646870759483,16779.903797519397,57238728.73473416,177264814.43742728,6.883691427800266,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.9987928933364634,6.700000000000001,6.700000000000001,6.700000000000001,577732136.6175137,5025948.539621178
 2006-04-04T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.86085264553114,6.86085264553114,0.0,13924.934747488316,19102.82053358823,50129765.09095794,155225379.32011294,6.86085264553114,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9982766302378272,6.7,6.7,6.7,579026726.2930778,5025948.539621178
 2006-04-04T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.883005173423865,6.883005173423865,0.0,15828.379186327344,16745.85989462561,56982165.070778444,176602617.3102302,6.883005173423865,6.7,63.89465090867328,63.89465090867327,0.0,0.9977603671391914,6.700000000000001,6.700000000000001,6.700000000000001,584881651.1555731,5025948.539621178
 2006-04-04T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.763591865657944,6.763591865657944,0.0,5513.03083165362,18746.53544529967,19846910.99395304,61368353.03140881,6.763591865657944,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9972441040405552,6.699999999999999,6.699999999999999,6.699999999999999,588334881.8342568,5025948.539621177
 2006-04-04T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.070951752419868,9.070951752419868,0.0,101496.02475293665,92830.89069384708,365385689.1105719,2286331856.235948,9.070951752419868,6.7,63.89465090867327,63.89465090867327,0.0,0.9967278409419192,6.7,6.7,6.7,705532341.4965849,42031719.82281009
 2006-04-04T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.021696520884634,8.021696520884634,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1274977603.3597045,8.021696520884634,6.7,63.89465090867328,63.89465090867328,0.0,0.9962115778432836,6.7,6.7,6.7,846708045.9714099,242356584.04574743
 2006-04-04T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.024987264397337,8.024987264397337,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1278148709.9651494,8.024987264397337,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9956953147446476,6.7,6.7,6.7,1100441646.2127964,152318138.13631582
 2006-04-04T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.539279697473033,8.539279697473033,0.0,88601.50334851029,84033.11465397917,318965412.0546371,1773957605.0936418,8.539279697473033,6.7,63.89465090867328,63.89465090867328,0.0,0.9951790516460116,6.7,6.7,6.7,1083753564.5351,109099468.00278324
 2006-04-04T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.713479606955042,8.713479606955042,0.0,92686.13408762316,91759.71820583667,333670082.7154434,1941862352.2958884,8.713479606955042,6.7,63.89465090867328,63.89465090867328,0.0,0.9946627885473756,6.7,6.7,6.7,1062954835.7806772,69481095.18082322
 2006-04-04T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.797967745165552,8.797967745165552,0.0,0.0,0.0,0.0,0.0,8.797967745165552,8.797967745165552,63.89465090867328,63.89465090867328,0.0,0.9941465254487396,6.7,6.7,6.7,988124669.7090656,56762115.63579068
 2006-04-04T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.959932116569918,8.959932116569918,0.0,0.0,0.0,0.0,0.0,8.959932116569918,8.959932116569918,63.89465090867328,63.89465090867328,16.151670595900274,0.9052606358163224,8.885078774285578,6.699990926796982,0.2410549631817158,964638411.855276,40230041.878240176
 2006-04-04T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.553966948578458,9.553966948578458,0.0,0.0,0.0,0.0,0.0,9.553966948578458,9.553966948578458,63.89465090867328,63.89465090867328,18.24651253757899,0.8094702352127237,9.126745052978242,6.700000999894619,0.628903956103608,997020050.7194014,43767448.14103145
 2006-04-04T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.331276746394057,10.331276746394057,0.0,135754.47285055555,180891.81629968216,488716102.262,3500138456.260252,10.331276746394057,6.7,63.89465090867328,63.89465090867328,0.0,0.7092917772724212,9.69044152748868,9.69044152748868,9.69044152748868,1133518309.9032185,31203312.63744798
 2006-04-04T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.479822596458223,5.479822596458223,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.479822596458223,-0.1288886915970445,63.89465090867328,63.89465090867328,0.0,0.7087755141737853,6.7,6.7,6.7,1143566972.8838422,22302464.93816069
 2006-04-04T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.7519942681565872,1.7519942681565872,0.0,196385.77738630012,199182.93313572527,706988798.5906806,5341655950.089758,1.7519942681565872,-3.763595835905115,63.89465090867328,63.89465090867328,63.89465090867328,0.7395329071567647,-3.2957547843079698,-1.4445110744586471,-1.4445110744586476,1176160701.5208883,36503458.380456425
 2006-04-04T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5834209653998681,0.5834209653998681,0.0,158530.08110615908,168107.82433511392,570708291.9821727,4249638201.079916,0.5834209653998681,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.823329790743226,-3.8,-1.9282908987750484,-1.9282908987750484,956791737.362432,20644647.041264694
 2006-04-04T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2416305419666864,-0.2416305419666864,0.0,133333.6556128801,143509.07020276287,480001160.2063684,3451551684.5265927,-0.2416305419666864,-3.8,63.89465090867328,63.89465090867328,61.38091047108736,0.8944098448378199,-3.8,-2.3339105140909875,-2.273869560029464,856042416.4514394,19909319.3340674
 2006-04-04T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9606769729980912,-0.9606769729980912,0.0,113048.22478728891,121963.19255427904,406973609.2342402,2754136165.125924,-0.9606769729980912,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9472675458751716,-3.8,-2.782891497188187,-2.7828914971881877,824928693.0769706,19371991.078814626
 2006-04-04T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.474742797787666,-1.474742797787666,0.0,99426.980194074,101979.89046085576,357937128.69866633,2255493613.4176626,-1.474742797787666,-3.8,63.89465090867328,63.89465090867328,15.492104362300806,0.9771775238928332,-3.8,-3.3000810539724,-1.7381660623978994,817792162.4540032,33119129.74657272
 2006-04-04T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.557699167179088,-1.557699167179088,0.0,62803.35937028335,95713.693717667,226092093.73302007,1369778455.3142214,-1.557699167179088,-2.969845581474821,63.89465090867328,63.89465090867328,12.568160024776908,0.99418164185262,-3.8,-3.471712054549288,-2.1310330525115075,797074034.2096857,30636751.08436448
 2006-04-04T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0047587783045163,-0.0047587783045163,0.0,0.0,0.0,0.0,0.0,-0.0047587783045163,-0.0047587783045163,63.89465090867328,63.89465090867327,0.0,1.0,-0.6645989159853721,-0.6645989159853721,-0.6645989159853721,587460056.2264065,17491969.32664743
 2006-04-04T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.6292333900732805,5.6292333900732805,0.0,0.0,0.0,0.0,0.0,5.6292333900732805,5.6292333900732805,63.8946509086733,63.894650908673285,0.0,0.9994918275409254,2.3706416622342563,2.3706416622342563,2.3706416622342563,580805447.9760705,5025948.539621178
 2006-04-04T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.865887897097704,7.865887897097704,0.0,57956.18303726194,0.0,208642258.934143,1141095380.0976171,7.865887897097704,6.68272602339803,63.89465090867329,63.89465090867327,0.0,0.9989755644422892,6.400927238015257,6.400927238015257,6.400927238015257,550590386.8933854,5025948.539621178
 2006-04-05T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.528731829556065,7.528731829556065,0.0,42036.376622496,19471.480170756164,151330955.8409855,799292468.7055085,7.528731829556065,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9984593013436532,6.7,6.7,6.7,580597292.7606227,5025948.539621178
 2006-04-05T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.271829858076194,7.271829858076194,0.0,33744.44314022778,97724.79932600605,121479995.30481996,551572257.7234495,7.271829858076194,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9979430382450174,6.700000000000001,6.700000000000001,6.700000000000001,649727599.7978765,5025948.539621178
 2006-04-05T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.772638345388315,7.772638345388315,0.0,53472.028512934696,19500.74034336003,192499302.64656487,1034504769.57123,7.772638345388315,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9974267751463816,6.7,6.7,6.7,580500890.5143492,5025948.539621178
 2006-04-05T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.884177275763669,6.884177275763669,0.0,15958.855939272937,16641.359288419182,57451881.38138256,177733629.1448912,6.884177275763669,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.9969105120477456,6.700000000000001,6.700000000000001,6.700000000000001,585906808.0415214,5025948.539621178
 2006-04-05T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.764721156918725,6.764721156918725,0.0,5606.61172965065,19207.53993984932,20183802.22674234,62458069.63613163,6.764721156918725,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9963942489491094,6.699999999999999,6.699999999999999,6.699999999999999,589734136.0048703,5025948.539621177
 2006-04-05T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.147677567924331,9.147677567924331,0.0,103387.10673497256,94405.01569151692,372193584.2459012,2360258960.313608,9.147677567924331,6.7,63.89465090867328,63.89465090867327,0.0,0.9958779858504734,6.7,6.7,6.7,707946284.0662954,10211314.147190548
 2006-04-05T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.234399414695082,8.234399414695082,0.0,83331.94972673268,85593.17543725565,299995019.0162377,1480057269.34897,8.234399414695082,6.7,63.89465090867328,63.89465090867328,0.0,0.9953617227518377,6.7,6.7,6.7,849742170.82763,174456534.9379995
 2006-04-05T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.324028565208904,8.324028565208904,0.0,84838.36995721991,82879.70458462808,305418131.84599155,1566457860.340191,8.324028565208904,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9948454596532016,6.7,6.7,6.7,1101675911.2939558,78559537.28987688
 2006-04-05T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.110100318320166,9.110100318320166,0.0,102402.97937357372,94519.86769374632,368650725.74486536,2324056543.619004,9.110100318320166,6.7,63.89465090867328,63.89465090867328,0.0,0.9943291965545658,6.7,6.7,6.7,1093681410.087478,30083017.95479563
 2006-04-05T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.525347045779474,9.525347045779474,0.0,112961.81892588078,110207.182409772,406662548.1331708,2724112604.429554,9.525347045779474,6.7,63.89465090867328,63.89465090867328,0.0,0.9938129334559298,6.7,6.7,6.7,1083002255.2496748,28039037.027453803
 2006-04-05T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.904018609187302,9.904018609187302,0.0,0.0,0.0,0.0,0.0,9.904018609187302,9.904018609187302,63.89465090867328,63.89465090867328,0.0,0.993296670357294,6.7,6.7,6.7,999410528.999248,31955525.16662325
 2006-04-05T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.825170908698595,9.825170908698595,0.0,0.0,0.0,0.0,0.0,9.825170908698595,9.825170908698595,63.89465090867328,63.89465090867328,23.62044664432741,0.8568393327340481,10.003410321889278,6.700018953568374,1.0675488848965848,974818906.1956286,38711941.79757287
 2006-04-05T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.35863538472853,10.35863538472853,0.0,0.0,0.0,0.0,0.0,10.35863538472853,10.35863538472853,63.89465090867328,63.89465090867328,24.86057467682776,0.7237487403099057,9.887971597268068,6.700003528223355,1.6945122936313766,1004924263.544262,48389851.54375271
 2006-04-05T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.245142599047428,11.245142599047428,0.0,159781.94007585992,196598.5140309574,575214984.2730957,4291942887.1137824,11.245142599047428,6.791260144722881,63.89465090867328,63.89465090867328,0.0,0.5952793164301493,10.512503183304435,10.512503183304435,10.512503183304435,1157958727.340825,22951213.683091115
 2006-04-05T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.477064653275809,8.477064653275809,0.0,199149.3057940771,198981.169085836,716937500.8586776,5418150492.158745,8.477064653275809,2.859567553466861,63.89465090867328,63.89465090867328,0.0,0.5947630533315134,6.7,6.7,6.7,1157130738.7061155,31496872.05705658
 2006-04-05T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.850747135087777,3.850747135087777,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,3.850747135087777,-1.7544067342047036,63.89465090867328,63.89465090867328,0.0,0.5942467902328774,0.5203477354847639,0.5203477354847639,0.5203477354847639,1188749296.3288145,25014928.508669443
 2006-04-05T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.7180757927345196,1.7180757927345196,0.0,192316.1756661218,199182.93313572527,692338232.3980385,5228477606.883934,1.7180757927345196,-3.6805295257015422,63.89465090867328,63.89465090867328,63.89465090867328,0.6379811500096118,-2.3257827077138904,-0.9198834704244716,-0.9198834704244718,981621306.6394138,21295674.487695675
 2006-04-05T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9532986546170612,0.9532986546170612,0.0,170468.51407468872,178072.19963378157,613686650.6688794,4606706345.973382,0.9532986546170612,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.729103375215802,-3.8,-1.6421299621726362,-1.6421299621726364,879042497.2504568,15697417.12199736
 2006-04-05T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3134842246912951,0.3134842246912951,0.0,150054.03160504607,159342.36507662374,540194513.7781658,3988913136.000777,0.3134842246912951,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8148715980751868,-3.8,-1.893860418536795,-1.8938604185367955,849193329.8011256,18821003.16054517
 2006-04-05T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2363910001221184,-0.2363910001221184,0.0,133438.64042507418,138182.8931820088,480379105.5302669,3456691729.540676,-0.2363910001221184,-3.8,63.89465090867328,63.89465090867328,61.88621937405178,0.8876903819123932,-3.8,-2.285321535290345,-2.236164743615162,841071755.6831487,24448626.858883794
 2006-04-05T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7507461460106878,-0.7507461460106878,0.0,118771.71425492574,125694.69644072064,427578171.3177327,2957768537.0971074,-0.7507461460106878,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9424682818594836,-3.8,-2.73262431410571,-2.7326243141057103,818296053.7225732,29759742.977905117
 2006-04-05T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.6435434421678763,-2.6435434421678763,0.0,71769.52961580726,77175.2717126567,258370306.6169062,1121759940.321278,-2.6435434421678763,-3.799999999999999,63.89465090867327,63.89465090867327,15.885258078782298,0.9753602753828956,-3.799999999999999,-3.2821980261818533,-1.7172654172283637,655571414.193957,5025948.539621178
 2006-04-05T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.761307623354178,-2.761307623354178,0.0,53377.42146319547,111299.29565257842,192158717.26750368,849409454.2907296,-2.761307623354178,-3.6369897531847215,63.8946509086733,63.89465090867327,12.730053000534458,0.9929857100796146,-3.799999999999999,-3.458976164507993,-2.088333998343627,668369820.919281,17469655.00164461
 2006-04-05T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.3988929212168304,2.3988929212168304,0.0,0.0,0.0,0.0,0.0,2.3988929212168304,2.3988929212168304,63.8946509086733,63.894650908673285,0.0,1.0,-1.9228953061768963,-1.9228953061768963,-1.9228953061768963,571629103.069004,5025948.539621178
 2006-04-06T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.181973274645316,7.181973274645316,0.0,33981.83129433396,16299.761286486928,122334592.65960224,510145215.6255561,7.181973274645316,6.653136384210799,63.8946509086733,63.894650908673285,0.0,1.0,5.128403365378399,5.128403365378399,5.128403365378399,591785779.769747,5025948.539621178
 2006-04-06T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.760140184135956,7.760140184135956,0.0,51465.63108098696,110629.4354614764,185276271.891553,1022334156.0462842,7.760140184135956,6.699999999999999,63.89465090867328,63.89465090867327,0.0,0.99990897771929,6.699999999999999,6.699999999999999,6.699999999999999,667820900.4758431,5025948.539621177
 2006-04-06T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.007137714707232,8.007137714707232,0.0,65959.95996083022,99363.05495396403,237455855.85898885,1260666401.9408464,8.007137714707232,6.699999999999997,63.89465090867325,63.894650908673285,0.0,0.999392714620654,6.7,6.7,6.7,656381107.7090186,5025948.539621178
 2006-04-06T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.993129261183206,7.993129261183206,0.0,65386.58623972855,33699.20728563037,235391710.46302265,1247163717.411041,7.993129261183206,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.998876451522018,6.700000000000001,6.700000000000001,6.700000000000001,598712188.2675936,5025948.539621178
 2006-04-06T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.766984655850408,6.766984655850408,0.0,5808.244158231425,20400.65513136502,20909678.969633136,64642186.352036655,6.766984655850408,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.998360188423382,6.699999999999999,6.699999999999999,6.699999999999999,590744240.5545413,5025948.539621177
 2006-04-06T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.23670911130162,9.23670911130162,0.0,105654.5764050533,95432.68071398082,380356475.05819184,2446035843.1283183,9.23670911130162,6.7,63.89465090867327,63.89465090867327,0.0,0.9978439253247462,6.7,6.7,6.7,709747669.4022263,7390278.279489825
 2006-04-06T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.409965240571887,8.409965240571887,0.0,85600.83543766222,89348.86267341126,308163007.57558393,1649309186.396661,8.409965240571887,6.7,63.89465090867328,63.89465090867328,0.0,0.9973276622261102,6.7,6.7,6.7,853597918.2225884,137695188.31200343
 2006-04-06T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.397953131051278,8.397953131051278,0.0,85321.66524924627,83262.26348249053,307157994.8972866,1637730606.7371926,8.397953131051278,6.7,63.89465090867328,63.89465090867328,0.0,0.9968113991274744,6.7,6.7,6.7,1103561119.1895835,79890852.13043843
 2006-04-06T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.59075318414005,8.59075318414005,0.0,89787.24959629198,88423.39996886265,323234098.5466511,1823575725.08957,8.59075318414005,6.7,63.89465090867328,63.89465090867328,0.0,0.9962951360288383,6.7,6.7,6.7,1087579847.0325036,52357895.62788094
 2006-04-06T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.79706737737526,8.79706737737526,0.0,94737.76271186366,90830.80272201008,341055945.7627091,2022408882.4483128,8.79706737737526,6.7,63.89465090867328,63.89465090867328,0.0,0.9957788729302024,6.7,6.7,6.7,1061660454.7099996,47639887.25258559
 2006-04-06T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.003560500966083,9.003560500966083,0.0,0.0,0.0,0.0,0.0,9.003560500966083,9.003560500966083,63.89465090867328,63.89465090867328,0.0,0.9952626098315664,6.7,6.7,6.7,991615826.29797,45408783.37751931
 2006-04-06T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.853668390765094,8.853668390765094,0.0,0.0,0.0,0.0,0.0,8.853668390765094,8.853668390765094,63.89465090867328,63.89465090867328,17.186759894777676,0.8976482961317188,9.046812758458495,6.699986320813677,0.3220934457668516,966375108.6277888,58705661.88925451
 2006-04-06T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.12748600744213,9.12748600744213,0.0,0.0,0.0,0.0,0.0,9.12748600744213,9.12748600744213,63.89465090867328,63.89465090867328,16.29395441024088,0.8063287551300202,8.840028641413937,6.7000011605805625,0.4481855454938888,993091585.5667652,56124909.0365563
 2006-04-06T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.614358962914478,9.614358962914478,0.0,115819.20411261907,149421.81402041545,416949134.8054288,2809761009.5211086,9.614358962914478,6.7,63.89465090867328,63.89465090867328,0.0,0.720683691603437,9.164991407126225,9.164991407126225,9.164991407126225,1107763652.26546,36010946.56500008
 2006-04-06T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.073103808664993,4.073103808664993,0.0,188710.63077596747,199182.93313572527,679358270.7934828,5120657554.542328,4.073103808664993,-1.223083627199314,63.89465090867328,63.89465090867328,0.0,0.7201674285048011,6.7,6.7,6.7,1136221087.9887247,48688284.4060731
 2006-04-06T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3869074251323016,0.3869074251323016,0.0,152296.48775021304,156111.68605673182,548267355.900767,4059867127.9841785,0.3869074251323016,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7673652498915242,-3.8,-1.735364734307189,-1.735364734307189,1134904657.0152051,38673075.14673711
 2006-04-06T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5979983681139099,-0.5979983681139099,0.0,123038.91552822896,130868.82431853397,442940095.9016243,3105933495.8733377,-0.5979983681139099,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8482793473622814,-3.8,-2.0431818981195264,-2.043181898119527,923831998.9891216,41343938.17559271
