Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-06T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1871428553620975,-1.1871428553620975,0.0,106929.97351307528,113326.96334244314,384947904.647071,2534464831.2007875,-1.1871428553620975,-3.8,63.89465090867328,63.89465090867328,59.98129311227021,0.9136530132571647,-3.8,-2.484653428435893,-2.398836309569053,828686500.7050741,62013988.57577023
 2006-04-06T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.798373776921171,-1.798373776921171,0.0,91364.70910945113,98524.97889748524,328912952.794024,1941572381.0287356,-1.798373776921171,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9604549385120562,-3.8,-2.9312863509980325,-2.931286350998033,803413376.4133924,121904914.22697368
 2006-04-06T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.106897779687719,-2.106897779687719,0.0,83909.65048619048,85714.198926003,302074741.75028574,1642304877.5611951,-2.106897779687719,-3.8,63.89465090867328,63.89465090867328,14.189091596920449,0.9838229400384622,-3.8,-3.365617055175893,-1.8439377369132228,802318057.5417646,164095884.17353675
 2006-04-06T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3914948403932963,-1.3914948403932963,0.0,27087.65791925574,81578.79992846903,97515568.50932066,510887792.1373623,-1.3914948403932963,-1.9181846572576904,63.89465090867328,63.89465090867328,12.037913310865411,0.998509711926314,-3.8,-3.519538922069707,-2.3113730091699773,784724307.2747303,187858977.98399797
 2006-04-06T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1275839647703263,1.1275839647703263,0.0,0.0,0.0,0.0,0.0,1.1275839647703263,1.1275839647703263,63.89465090867328,63.89465090867327,0.0,0.9999406120882152,0.510513981999448,0.510513981999448,0.510513981999448,586392577.0748724,5025948.539621177
 2006-04-06T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.07206312910722,6.07206312910722,0.0,11927.637594000073,0.0,42939495.33840025,133180768.58355749,6.07206312910722,5.934041901858879,63.89465090867327,63.89465090867328,0.0,0.9994243489895795,1.67024809313548,1.67024809313548,1.67024809313548,580325500.794604,16498866.15307636
 2006-04-06T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.893100907162771,7.893100907162771,0.0,57175.69420940594,15842.723279650963,205832499.15386143,1150658929.7426157,7.893100907162771,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.9989080858909438,6.700000000000001,6.700000000000001,6.700000000000001,577196974.1780807,5025948.539621178
 2006-04-07T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.9116205596611815,6.9116205596611815,0.0,18328.43195628244,43864.5205131058,65982355.04261679,204206633.92646748,6.9116205596611815,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9983918227923076,6.700000000000001,6.700000000000001,6.700000000000001,593903923.6655403,5025948.539621178
 2006-04-07T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.685550269171576,7.685550269171576,0.0,49281.352526118,17149.103652386577,177412869.09402487,950538114.5191904,7.685550269171576,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9978755596936718,6.700000000000001,6.700000000000001,6.700000000000001,577652119.5125182,16713295.333118943
 2006-04-07T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.908783590215816,6.908783590215816,0.0,18090.04026474774,42596.266529949135,65124144.95309186,201469814.278198,6.908783590215816,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.997359296595036,6.700000000000001,6.700000000000001,6.700000000000001,592742301.24817,5025948.539621178
 2006-04-07T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.866680927052513,6.866680927052513,0.0,14443.648762100436,17122.35699134173,51997135.54356158,160849222.5351244,6.866680927052513,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9968430334963998,6.700000000000001,6.700000000000001,6.700000000000001,584666922.2037524,5025948.539621178
 2006-04-07T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.59381992061109,8.59381992061109,0.0,87780.65159830979,101980.8542588077,316010345.75391525,1826398501.664848,8.59381992061109,6.699999999999998,63.89465090867327,63.894650908673285,0.0,0.996326770397764,6.7,6.7,6.7,681306507.5991877,321656673.2091576
 2006-04-07T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.128067941420364,9.128067941420364,0.0,102804.03670944885,100789.43897096648,370094532.1540158,2341379411.445053,9.128067941420364,6.7,63.89465090867328,63.89465090867328,0.0,0.995810507299128,6.7,6.7,6.7,720484222.9746222,453569162.7243408
 2006-04-07T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.841078453511712,7.841078453511712,0.0,82836.27081459908,82879.70458462808,298210574.9325567,1100809818.6333158,7.841078453511712,6.7,63.89465090867328,63.89465090867328,0.0,0.995294244200492,6.7,6.7,6.7,845465532.1306809,303704524.8075153
 2006-04-07T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.824952821481124,7.824952821481124,0.0,82760.65298286252,82793.13080440825,297938350.7383051,1085260423.0248556,7.824952821481124,6.7,63.89465090867328,63.89465090867328,0.0,0.994777981101856,6.7,6.7,6.7,1099447786.218387,204398190.26943505
 2006-04-07T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.251115663342839,8.251115663342839,0.0,83828.73963232995,82808.84339229483,301783462.6763878,1496168453.9031992,8.251115663342839,6.7,63.89465090867328,63.89465090867328,0.0,0.9942617180032202,6.7,6.7,6.7,1080338395.221024,118017147.55485465
 2006-04-07T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.59124796422684,8.59124796422684,0.0,89802.2939417335,87471.27821586799,323288258.1902407,1824051849.449868,8.59124796422684,6.7,63.89465090867328,63.89465090867328,0.0,0.9937454549045842,6.7,6.7,6.7,1059136510.9703778,82595959.43564358
 2006-04-07T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.754200086900024,8.754200086900024,0.0,0.0,0.0,0.0,0.0,8.754200086900024,8.754200086900024,63.89465090867328,63.89465090867328,0.0,0.9932291918059484,6.7,6.7,6.7,989696329.075965,63603814.17192596
 2006-04-07T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.69879788212257,8.69879788212257,0.0,0.0,0.0,0.0,0.0,8.69879788212257,8.69879788212257,63.89465090867328,63.89465090867328,15.750660819343862,0.906231129520136,8.8210708368579,6.69998666626135,0.2166107330801701,964128982.282331,66207068.55682273
 2006-04-07T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.213201675186609,9.213201675186609,0.0,0.0,0.0,0.0,0.0,9.213201675186609,9.213201675186609,63.89465090867328,63.89465090867328,16.080020333845553,0.8215125625386547,8.818822981315133,6.699999539679094,0.3995871016505603,995118579.4887685,53689302.40015597
 2006-04-07T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.8800972621571,9.8800972621571,0.0,123038.55784222826,161755.2980982655,442938808.2320216,3065696324.332771,9.8800972621571,6.7,63.89465090867328,63.89465090867328,0.0,0.7332165258587277,9.309977427018737,9.309977427018737,9.309977427018737,1119177012.1978753,31685970.817523565
 2006-04-07T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.711942200272838,4.711942200272838,0.0,197585.80390964457,199182.93313572527,711308894.0747205,5374197436.758477,4.711942200272838,-0.8486336584391317,63.89465090867328,63.89465090867328,0.0,0.7327002627600917,6.7,6.7,6.7,1141649745.513693,35749536.18814778
 2006-04-07T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.197023051457489,1.197023051457489,0.0,178543.1382291387,180983.09437905144,642755297.6248994,4841869836.86592,1.197023051457489,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7749354035118801,-3.8,-1.7570990056022728,-1.757099005602273,1163205412.9842951,28016930.07734173
 2006-04-07T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0948913611257884,0.0948913611257884,0.0,143355.1986183227,152589.40348582563,516078715.02596176,3777565958.9338098,0.0948913611257884,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8547384692319347,-3.8,-2.0765148162871943,-2.0765148162871943,946029832.299014,22952586.530277897
 2006-04-07T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5882833769418804,-0.5882833769418804,0.0,123331.1650715954,131506.59792479474,443992194.2577434,3115357012.773779,-0.5882833769418804,-3.8,63.89465090867328,63.89465090867328,59.644400195721495,0.9184901179475964,-3.8,-2.525526263520236,-2.4347074626045373,848156499.231627,20219046.58848917
 2006-04-07T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4963655313478978,-1.4963655313478978,0.0,98985.14404314008,110775.74084616594,356346518.5553042,2234519616.47516,-1.4963655313478978,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.963607349038989,-3.8,-2.969137091131969,-2.969137091131969,818025096.1522393,26650371.26731296
 2006-04-07T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0264084271580174,-2.0264084271580174,0.0,85820.4004668067,88505.0109651135,308953441.6805041,1720379346.2290647,-2.0264084271580174,-3.8,63.89465090867327,63.89465090867327,13.885799725451385,0.9855420968009434,-3.8,-3.3827389700892043,-1.8799991090842896,807418716.5525796,46269798.254987136
 2006-04-07T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3923892089046348,-1.3923892089046348,0.0,27561.831431416227,82928.58057796424,99222593.15309842,530628171.6719848,-1.3923892089046348,-1.939429985494308,63.89465090867328,63.89465090867328,11.91682633097022,0.9996135403655436,-3.8,-3.532266777192699,-2.36449021469177,786947479.2245982,104944798.8889872
 2006-04-07T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8118363517302667,0.8118363517302667,0.0,0.0,0.0,0.0,0.0,0.8118363517302667,0.8118363517302667,63.89465090867328,63.89465090867327,0.0,1.0,0.2913452772548913,0.2913452772548913,0.2913452772548913,587636901.2212927,5025948.539621177
 2006-04-07T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.882193174272094,5.882193174272094,0.0,9480.975158788931,0.0,34131510.57164016,105827816.29747796,5.882193174272094,5.77252494286462,63.89465090867327,63.894650908673285,0.0,1.0,1.276075947499057,1.276075947499057,1.276075947499057,581599755.7412602,15291384.5674837
 2006-04-07T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.893132031095675,6.893132031095675,0.0,16723.187472689195,17740.743473806826,60203474.90168109,186374460.0140272,6.893132031095675,6.699999999999999,63.89465090867328,63.89465090867327,0.0,0.9999187613345176,6.700000000000001,6.700000000000001,6.700000000000001,556807100.6208425,5025948.539621178
 2006-04-08T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.923245103272275,7.923245103272275,0.0,59853.20389207938,20114.067685344213,215471534.01148576,1179739069.389089,7.923245103272275,6.699999999999998,63.89465090867327,63.89465090867328,0.0,0.9994024982358816,6.7,6.7,6.7,558007872.1720985,5025948.539621178
 2006-04-08T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.884348873582398,6.884348873582398,0.0,15944.959262052078,16645.63500786975,57401853.343387455,177899213.6261874,6.884348873582398,6.699999999999999,63.89465090867328,63.89465090867327,0.0,0.9988862351372456,6.700000000000001,6.700000000000001,6.700000000000001,555547060.6160603,16713442.053195944
 2006-04-08T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8640422036395465,6.8640422036395465,0.0,14193.546328712073,19453.935485151414,51096766.783363454,158303130.80061224,6.8640422036395465,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9983699720386098,6.7,6.7,6.7,557070616.9813682,5025948.539621178
 2006-04-08T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8874494089113965,6.8874494089113965,0.0,16214.81236964688,17190.1899277531,58373324.530728765,180891063.05037275,6.8874494089113965,6.699999999999999,63.89465090867328,63.89465090867327,0.0,0.997853708939974,6.700000000000001,6.700000000000001,6.700000000000001,562939829.0558182,5025948.539621178
 2006-04-08T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.59707598864011,8.59707598864011,0.0,87897.90686312139,99905.82431152865,316432464.707237,1829536115.8069503,8.59707598864011,6.7,63.89465090867328,63.89465090867327,0.0,0.9973374458413377,6.7,6.7,6.7,657997325.315224,302888197.3412636
 2006-04-08T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.10760880876473,9.10760880876473,0.0,102292.80129270349,99964.14321181193,368254084.6537326,2321666704.753392,9.10760880876473,6.7,63.89465090867328,63.89465090867328,0.0,0.996821182742702,6.7,6.7,6.7,720185549.9737866,429644180.6679291
 2006-04-08T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.8712687923746865,7.8712687923746865,0.0,82836.2707671483,82879.70458462808,298210574.7617339,1129923476.5403943,7.8712687923746865,6.7,63.89465090867328,63.89465090867328,0.0,0.996304919644066,6.7,6.7,6.7,785773555.7789116,302617679.0406762
 2006-04-08T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.870693290374791,7.870693290374791,0.0,82815.77017561372,82793.13078902078,298136772.6322094,1129369351.23287,7.870693290374791,6.7,63.89465090867328,63.89465090867328,0.0,0.99578865654543,6.7,6.7,6.7,829417378.340992,199838606.2396132
 2006-04-08T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.27590534289863,8.27590534289863,0.0,83662.61211086476,82879.70458461772,301185403.5991132,1520071462.608277,8.27590534289863,6.7,63.89465090867328,63.89465090867328,0.0,0.995272393446794,6.7,6.7,6.7,809954782.1004636,152647541.8611587
 2006-04-08T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.481578158236193,8.481578158236193,0.0,87243.73500219642,86012.24649631046,314077446.0079071,1718342330.2297337,8.481578158236193,6.7,63.89465090867328,63.89465090867328,0.0,0.994756130348158,6.7,6.7,6.7,785187904.2221386,79770819.5025619
 2006-04-08T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.487795429586889,8.487795429586889,0.0,0.0,0.0,0.0,0.0,8.487795429586889,8.487795429586889,63.89465090867328,63.89465090867328,0.0,0.9942398672495222,6.7,6.7,6.7,713956139.5685792,53862648.867932685
 2006-04-08T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.56254603749141,8.56254603749141,0.0,0.0,0.0,0.0,0.0,8.56254603749141,8.56254603749141,63.89465090867328,63.89465090867328,13.716149794887103,0.9185497383051546,8.502156787870739,6.700029962885763,0.1072160721829273,634321286.812302,44444207.40047261
 2006-04-08T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.791408537392131,8.791408537392131,0.0,0.0,0.0,0.0,0.0,8.791408537392131,8.791408537392131,63.89465090867328,63.89465090867328,14.788982146198803,0.8395643918562875,8.636752220593122,6.700018971861272,0.2692463565909246,636434590.933039,44605824.19124679
 2006-04-08T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.291119927659276,9.291119927659276,0.0,107393.13498098469,139541.3059152037,386615285.9315448,2498381349.51247,9.291119927659276,6.7,63.89465090867328,63.89465090867328,0.0,0.7661255437061407,8.86952894951902,8.86952894951902,8.86952894951902,745003025.6867992,32254814.028352853
 2006-04-08T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.3560812596043506,3.3560812596043506,0.0,179170.2235195639,199182.93313572527,645012804.6704302,4840552009.07539,3.3560812596043506,-1.6481296917041357,63.89465090867328,63.89465090867328,0.0,0.7656092806075048,6.7,6.7,6.7,779937826.7799127,26037337.56466857
 2006-04-08T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1548679211076477,0.1548679211076477,0.0,145141.64583009973,148586.1788771117,522509924.988359,3835670313.730871,0.1548679211076477,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.818256095191703,-3.8,-1.90738322856054,-1.90738322856054,777276253.3545315,27077927.431338675
 2006-04-08T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2540096838694112,-0.2540096838694112,0.0,132925.47188004202,138286.77763240747,478531698.7681512,3439601650.8039947,-0.2540096838694112,-3.8,63.89465090867328,63.89465090867328,61.68253994281441,0.8903884662918388,-3.8,-2.304597299139884,-2.250967913644175,753292072.5943215,15211376.080365345
 2006-04-08T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.923590702188883,-0.923590702188883,0.0,116201.2243853882,124934.84300173672,418324407.78739744,2790109754.144834,-0.923590702188883,-3.800000000000001,63.8946509086733,63.89465090867327,63.89465090867327,0.9443529965654048,-3.8,-2.75213817045074,-2.75213817045074,676757304.9575384,17725827.71410364
 2006-04-08T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.754975918839479,-1.754975918839479,0.0,92914.99557950249,115847.9390422205,334493984.08620894,1983668193.7612505,-1.754975918839479,-3.8000000000000007,63.89465090867328,63.89465090867328,15.623505515416277,0.9765618390643498,-3.8,-3.294024561700553,-1.730738145379358,657837516.9205132,5025948.539621178
 2006-04-08T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.3733971075740663,-2.3733971075740663,0.0,65845.42683420924,99206.77788571444,237043536.60315323,1337244053.6522548,-2.3733971075740663,-3.752002814268536,63.89465090867327,63.89465090867327,12.622207890744656,0.9937769133553388,-3.799999999999999,-3.46738204555182,-2.11626065190964,680629208.1604356,5025948.539621177
 2006-04-08T20:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0931947523661223,-3.0931947523661223,0.0,0.0,0.0,0.0,0.0,-3.0931947523661223,-3.0931947523661223,63.89465090867325,63.89465090867328,0.0,1.0,-3.553296289470969,-3.553296289470969,-3.553296289470969,564773288.8670774,15928624.084974572
 2006-04-08T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.194625980138491,-2.194625980138491,0.0,0.0,0.0,0.0,0.0,-2.194625980138491,-2.194625980138491,63.89465090867328,63.89465090867328,0.0,1.0,-2.774870260670856,-2.774870260670856,-2.774870260670856,549737033.3423721,5025948.539621178
 2006-04-08T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2934926857855646,-1.2934926857855646,0.0,0.0,0.0,0.0,0.0,-1.2934926857855646,-1.2934926857855646,63.89465090867327,63.89465090867328,0.0,1.0,-1.7576812015674648,-1.7576812015674648,-1.7576812015674648,534794311.6141917,5025948.539621178
 2006-04-08T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3943086513582772,-0.3943086513582772,0.0,0.0,0.0,0.0,0.0,-0.3943086513582772,-0.3943086513582772,63.8946509086733,63.89465090867327,0.0,0.999963268748052,-0.9707637673567392,-0.9707637673567392,-0.9707637673567392,527099194.9188887,5025948.539621178
 2006-04-09T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5062947875839099,0.5062947875839099,0.0,0.0,0.0,0.0,0.0,0.5062947875839099,0.5062947875839099,63.89465090867325,63.89465090867328,0.0,0.999447005649416,0.0421059851630773,0.0421059851630773,0.0421059851630773,526929140.6483023,5025948.539621178
 2006-04-09T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4042296600316864,1.4042296600316864,0.0,0.0,0.0,0.0,0.0,1.4042296600316864,1.4042296600316864,63.89465090867328,63.89465090867327,0.0,0.99893074255078,0.828910664806034,0.828910664806034,0.828910664806034,526827966.711035,5025948.539621178
 2006-04-09T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.3012224423333456,2.3012224423333456,0.0,0.0,0.0,0.0,0.0,2.3012224423333456,2.3012224423333456,63.89465090867325,63.89465090867328,0.0,0.998414479452144,1.838675883500961,1.838675883500961,1.838675883500961,526618919.5439938,5025948.539621178
 2006-04-09T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.19903948957252,3.19903948957252,0.0,0.0,0.0,0.0,0.0,3.19903948957252,3.19903948957252,63.89465090867328,63.89465090867327,0.0,0.9978982163535082,2.6232028433158985,2.6232028433158985,2.6232028433158985,533852666.5809195,5025948.539621178
 2006-04-09T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.095257476186691,4.095257476186691,0.0,0.0,0.0,0.0,0.0,4.095257476186691,4.095257476186691,63.89465090867325,63.89465090867328,0.0,0.9973819532548722,3.63343235890262,3.63343235890262,3.63343235890262,548463156.1316794,5025948.539621178
 2006-04-09T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.9899110130009445,4.9899110130009445,0.0,0.0,0.0,0.0,0.0,4.9899110130009445,4.9899110130009445,63.89465090867328,63.89465090867327,0.0,0.9968656901562364,4.416395679917976,4.416395679917976,4.416395679917976,577700664.8739287,14812104.452178543
 2006-04-09T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.671303427945169,5.671303427945169,0.0,0.0,0.0,0.0,0.0,5.671303427945169,5.671303427945169,63.89465090867329,63.89465090867327,0.0,0.9963494270576004,5.423087372700762,5.423087372700762,5.423087372700762,580110537.6898209,17346302.58200754
 2006-04-09T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.215953093473995,6.215953093473995,0.0,0.0,0.0,0.0,0.0,6.215953093473995,6.215953093473995,63.89465090867327,63.89465090867328,0.0,0.9958331639589644,5.749343820398365,5.749343820398365,5.749343820398365,545201144.8788033,5025948.539621178
 2006-04-09T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.542646698788743,7.542646698788743,0.0,42116.197326071546,8355.706845614088,151618310.3738575,812713695.3140956,7.542646698788743,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.9953169008603284,6.636554200217544,6.636554200217544,6.636554200217544,557068900.4402789,5025948.539621178
 2006-04-09T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.268419914543344,8.268419914543344,0.0,77074.16417327912,40711.61017801176,277466991.0238048,1512652242.228674,8.268419914543344,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9948006377616924,6.699999999999999,6.699999999999999,6.699999999999999,547417963.6604295,5126950.1698629735
 2006-04-09T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.598245708988104,8.598245708988104,0.0,0.0,0.0,0.0,0.0,8.598245708988104,8.598245708988104,63.89465090867326,63.894650908673285,0.0,0.9942843746630564,6.7,6.7,6.7,525257122.2578955,5025948.539621178
 2006-04-09T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.335329813419278,8.335329813419278,0.0,0.0,0.0,0.0,0.0,8.335329813419278,8.335329813419278,63.8946509086733,63.89465090867327,17.145031582815538,0.9144041260417602,9.053597005935671,6.70015349162788,0.2829831372102269,504957752.87076175,5025948.539621178
 2006-04-09T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.728439542801654,8.728439542801654,0.0,0.0,0.0,0.0,0.0,8.728439542801654,8.728439542801654,63.89465090867327,63.894650908673285,17.610973428228927,0.8461164128715748,9.067907046446177,6.700001541294029,0.4768716756297984,528120031.696219,5025948.539621178
 2006-04-09T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.903607983493384,8.903607983493384,0.0,95674.0348624066,100472.54720213512,344426525.50466377,2124877472.313896,8.903607983493384,6.700000000000003,63.894650908673306,63.89465090867328,0.0,0.7783443800124682,9.198215078016238,9.198215078016238,9.198215078016238,588814514.4831134,5625942.033828019
 2006-04-09T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.3915649690525043,3.3915649690525043,0.0,180169.58949135363,199182.929880868,648610522.1688728,4875955406.962794,3.3915649690525043,-1.648804580019376,63.89465090867328,63.89465090867327,0.0,0.7778281169138322,6.7,6.7,6.7,676232490.1104479,13725007.004003404
 2006-04-09T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1467179489553815,-0.1467179489553815,0.0,137356.4363433234,104660.88078522928,494483170.835964,3542437015.2830725,-0.1467179489553815,-3.800000000000002,63.894650908673306,63.89465090867327,63.89465090867327,0.8320701079339551,-3.8,-1.96617508065454,-1.96617508065454,621859726.312112,5025948.539621178
 2006-04-09T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3526101733127416,-0.3526101733127416,0.0,130867.66662873382,148012.9853777717,471123599.8634414,3343717116.953867,-0.3526101733127416,-3.800000000000002,63.89465090867332,63.89465090867327,60.87453933322102,0.9012448105157858,-3.8,-2.385401609511244,-2.315220462836023,697086203.4007506,5025948.539621178
 2006-04-09T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.381707289357629,-1.381707289357629,0.0,104466.70377193978,83049.90742698724,376080133.5789833,2345737821.621969,-1.381707289357629,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.9519446438024306,-3.8,-2.8337490034580566,-2.8337490034580566,631762108.7568241,5025948.539621178
 2006-04-09T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.558005095340273,-1.558005095340273,0.0,98518.88548629814,106462.6634982226,354667987.7506733,2174729395.0809946,-1.558005095340273,-3.8,63.89465090867329,63.89465090867327,14.876277946906503,0.9801858980725175,-3.799999999999999,-3.329678614597009,-1.779936860385383,651536193.6799642,5025948.539621177
 2006-04-09T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8565619646414573,-1.8565619646414573,0.0,28009.813647664483,63714.655361171965,100835329.13159212,319520373.7065071,-1.8565619646414573,-2.185965269441262,63.89465090867328,63.89465090867328,12.315987942869253,0.9961512170655756,-3.8,-3.493105980366873,-2.207851132903111,639633826.5425806,17353716.769707203
 2006-04-09T20:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6933285044888091,1.6933285044888091,0.0,0.0,0.0,0.0,0.0,1.6933285044888091,1.6933285044888091,63.89465090867326,63.89465090867328,0.0,0.999735278563985,1.2695190249240356,1.2695190249240356,1.2695190249240356,565307286.7143747,5025948.539621178
 2006-04-09T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.524651795890923,2.524651795890923,0.0,0.0,0.0,0.0,0.0,2.524651795890923,2.524651795890923,63.89465090867326,63.89465090867327,0.0,0.9992190154653492,2.117490519205968,2.117490519205968,2.117490519205968,548399913.7783219,5025948.539621178
 2006-04-09T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.4092732355453026,3.4092732355453026,0.0,0.0,0.0,0.0,0.0,3.4092732355453026,3.4092732355453026,63.89465090867328,63.89465090867328,0.0,0.9987027523667132,2.899430234562515,2.899430234562515,2.899430234562515,535578980.7301926,17319795.22341713
 2006-04-09T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.259545405310964,4.259545405310964,0.0,0.0,0.0,0.0,0.0,4.259545405310964,4.259545405310964,63.89465090867326,63.89465090867327,0.0,0.998186489268077,3.828784427467364,3.828784427467364,3.828784427467364,548402177.9040616,5025948.539621177
 2006-04-10T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.187615244240777,5.187615244240777,0.0,0.0,0.0,0.0,0.0,5.187615244240777,5.187615244240777,63.89465090867328,63.89465090867328,0.0,0.9976702261694412,4.655729412723985,4.655729412723985,4.655729412723985,550410039.523718,5025948.539621178
 2006-04-10T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.062943738626707,6.062943738626707,0.0,0.0,0.0,0.0,0.0,6.062943738626707,6.062943738626707,63.89465090867329,63.89465090867327,0.0,0.9971539630708052,5.622282989047234,5.622282989047234,5.622282989047234,548409840.5288827,5025948.539621177
 2006-04-10T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8250696300644185,6.8250696300644185,0.0,11863.511189122524,0.0,42708640.28084108,132213586.91257842,6.8250696300644185,6.688063181963993,63.89465090867327,63.89465090867327,0.0,0.9966376999721694,6.468152197344638,6.468152197344638,6.468152197344638,550597846.9071667,5025948.539621178
 2006-04-10T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.856474226111888,6.856474226111888,0.0,13559.204539275916,4818.05410526002,48813136.34139329,151000421.62622753,6.856474226111888,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9961214368735336,6.7,6.7,6.7,577255773.4973155,5025948.539621178
 2006-04-10T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.79606116660991,6.79606116660991,0.0,8320.943907479481,18799.93342081078,29955398.06692612,92701220.3145149,6.79606116660991,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9956051737748974,6.699999999999999,6.699999999999999,6.699999999999999,589889828.8443612,5025948.539621177
 2006-04-10T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.058081503664289,9.058081503664289,0.0,101181.0588888398,93380.67351699158,364251811.9998232,2273933455.3919144,9.058081503664289,6.7,63.89465090867327,63.89465090867327,0.0,0.9950889106762616,6.7,6.7,6.7,710540809.2830614,5025948.539621178
 2006-04-10T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.61469253795183,8.61469253795183,0.0,90350.87041721676,92772.98849766534,325263133.5019804,1846649447.3849893,8.61469253795183,6.7,63.89465090867328,63.89465090867328,0.0,0.9945726475776256,6.7,6.7,6.7,858866486.4905958,123183894.36385676
 2006-04-10T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.711252947476307,8.711252947476307,0.0,92652.7435818832,89008.74712741743,333549876.89477944,1939711931.7449183,8.711252947476307,6.7,63.89465090867328,63.89465090867328,0.0,0.9940563844789896,6.7,6.7,6.7,1110546527.9541132,34364768.450445764
 2006-04-10T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.00138699840497,9.00138699840497,0.0,99667.61032266996,96748.36931444926,358803397.161612,2219313684.74559,9.00138699840497,6.7,63.89465090867328,63.89465090867328,0.0,0.9935401213803536,6.7,6.7,6.7,1095664029.2647886,29110880.321642872
 2006-04-10T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.368616961077864,9.368616961077864,0.0,108905.5945311784,113999.00893809184,392060140.3122422,2573131999.955801,9.368616961077864,6.7,63.89465090867328,63.89465090867328,0.0,0.9930238582817178,6.7,6.7,6.7,1083576282.7847176,36460682.92366268
 2006-04-10T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.545357141033609,9.545357141033609,0.0,0.0,0.0,0.0,0.0,9.545357141033609,9.545357141033609,63.89465090867328,63.89465090867328,0.0,0.9925075951830818,6.7,6.7,6.7,989859225.4341108,43272239.09357397
 2006-04-10T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.867665164186343,9.867665164186343,0.0,0.0,0.0,0.0,0.0,9.867665164186343,9.867665164186343,63.89465090867328,63.89465090867328,21.513898080301413,0.8716135635795339,9.707389202863183,6.700000386052028,0.7756717670192881,968969046.3642592,30308508.89398356
 2006-04-10T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.67458967311026,10.67458967311026,0.0,512.9431818913902,0.0,1846595.454809005,5838869.3106900845,10.67458967311026,10.668531291428032,63.89465090867328,63.89465090867328,26.58070350023289,0.7366437504959815,10.117266267534523,6.700006170474287,1.9028621241720352,997803797.7202916,45227702.59622366
 2006-04-10T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.6125566923211,11.6125566923211,0.0,170398.97990361977,196423.7804940593,613436327.6530311,4626277526.488455,11.6125566923211,6.811280292378754,63.89465090867328,63.89465090867328,0.0,0.5973294506543456,10.8685443712811,10.8685443712811,10.8685443712811,1163346666.996603,27938808.941037185
 2006-04-10T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.815470457597673,7.815470457597673,0.0,199126.51219182523,198844.40747232485,716855443.8905709,5418150492.158745,7.815470457597673,2.1996232479983298,63.89465090867328,63.89465090867328,0.0,0.5968131875557097,6.7,6.7,6.7,1158784442.3405094,22192023.070975848
 2006-04-10T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.4858953823823366,2.4858953823823366,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.4858953823823366,-3.112382600188364,63.89465090867328,63.89465090867328,63.89465090867328,0.602157093998953,-1.3665523029932034,-0.5282861170284343,-0.5282861170284343,1177563073.852762,38345714.84663986
 2006-04-10T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.032158792763142,1.032158792763142,0.0,173128.62800682776,187271.75603648185,623263060.82458,4682768988.67021,1.032158792763142,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6804233271721596,-3.49098855451805,-1.429412034716747,-1.429412034716747,971337643.7333584,21500956.032294765
 2006-04-10T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.521357584855754,0.521357584855754,0.0,156515.68695872376,160189.9494850029,563456473.0514055,4189730644.0876703,0.521357584855754,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.770831277920153,-3.8,-1.7451672781798189,-1.745167278179819,864806784.0910072,20245295.313700784
 2006-04-10T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1285936434102891,0.1285936434102891,0.0,144357.86000331657,150335.28110544552,519688296.0119395,3810228826.601113,0.1285936434102891,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8512433552652089,-3.8,-2.0582813217772955,-2.0582813217772955,844043676.7688895,19732287.717086174
 2006-04-10T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4308997513909804,-0.4308997513909804,0.0,127805.98785276624,135227.00538179534,460101556.2699585,3268018732.066093,-0.4308997513909804,-3.8,63.89465090867328,63.89465090867328,59.82525480486635,0.915880611590682,-3.8,-2.5033167663851223,-2.4151145896295807,841399953.2722031,51724338.379428975
 2006-04-10T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0452218832237583,-1.0452218832237583,0.0,110706.7584647234,118201.5407806925,398544330.4730042,2672127815.735786,-1.0452218832237583,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9619120066760742,-3.8,-2.9486621027105464,-2.9486621027105464,814161590.6384342,52868441.65740039
 2006-04-10T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.19456116259391,-3.19456116259391,0.0,52378.133997368655,70234.76375267745,188561282.39052716,587274143.1722938,-3.19456116259391,-3.800000000000002,63.8946509086733,63.89465090867327,14.081819372153625,0.9844221459759208,-3.799999999999999,-3.3715719281266168,-1.856056439272503,651608208.1675391,5025948.539621178
 2006-04-10T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8037593819915938,-0.8037593819915938,0.0,24551.408737916103,45856.62155505959,88385071.456498,472172232.49868006,-0.8037593819915938,-1.290536146851767,63.89465090867327,63.89465090867328,11.994949238579975,0.9988953407141992,-3.8,-3.5239576124270617,-2.329578438461353,607485304.8401875,5025948.539621178
 2006-04-10T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5999521655972757,1.5999521655972757,0.0,0.0,0.0,0.0,0.0,1.5999521655972757,1.5999521655972757,63.8946509086733,63.89465090867327,0.0,1.0,0.7592396544183422,0.7592396544183422,0.7592396544183422,550698193.9728453,5025948.539621178
 2006-04-11T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.819297247691003,6.819297247691003,0.0,23071.40757993874,0.0,83057067.28777947,291298938.69179344,6.819297247691003,6.517380240517105,63.8946509086733,63.894650908673285,0.0,0.9997786568665348,3.936824920846069,3.936824920846069,3.936824920846069,570669316.0743674,5025948.539621178
 2006-04-11T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.941582330058329,7.941582330058329,0.0,58989.49369596321,17716.033402699082,212362177.30546743,1197390107.3093662,7.941582330058329,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9992623937678988,6.700000000000001,6.700000000000001,6.700000000000001,579883014.0359619,5025948.539621178
 2006-04-11T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.916711846042606,6.916711846042606,0.0,18786.966050188046,45263.98016422983,67633077.78067699,209118787.83708823,6.916711846042606,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9987461306692628,6.700000000000001,6.700000000000001,6.700000000000001,597129900.5775956,5025948.539621178
 2006-04-11T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.24322501904977,7.24322501904977,0.0,30100.365157023876,17542.139546609455,108361314.56528592,523950868.6999054,7.24322501904977,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9982298675706268,6.700000000000001,6.700000000000001,6.700000000000001,586688961.9713725,5025948.539621178
 2006-04-11T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.471980087792666,7.471980087792666,0.0,37491.56768409085,98053.98188233626,134969643.66272703,744531633.6708125,7.471980087792666,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9977136044719906,6.699999999999999,6.699999999999999,6.699999999999999,661640539.4705575,5025948.539621177
 2006-04-11T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.213391045270775,9.213391045270775,0.0,105080.54134894603,94674.20954696531,378289948.8562058,2423569459.3211417,9.213391045270775,6.7,63.89465090867327,63.89465090867327,0.0,0.9971973413733548,6.7,6.7,6.7,710137284.3694015,22125732.54557936
 2006-04-11T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.474331396691587,8.474331396691587,0.0,87088.2566720253,92100.6835191562,313517724.01929104,1711354210.142715,8.474331396691587,6.7,63.89465090867328,63.89465090867328,0.0,0.996681078274719,6.7,6.7,6.7,857351929.7954535,157056976.2465648
 2006-04-11T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.323992163955452,8.323992163955452,0.0,84681.74573996168,84264.23823539267,304854284.66386205,1566426275.68007,8.323992163955452,6.7,63.89465090867328,63.89465090867328,0.0,0.996164815176083,6.7,6.7,6.7,1105954510.6792357,83427640.33211188
 2006-04-11T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.305898041133274,8.305898041133274,0.0,83226.06411717749,82879.70458462808,299613830.821839,1548988973.486969,8.305898041133274,6.7,63.89465090867328,63.89465090867328,0.0,0.9956485520774472,6.7,6.7,6.7,1081267497.8209198,76799199.48962598
 2006-04-11T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.453036433445865,8.453036433445865,0.0,86587.76860540398,84676.81867960213,311715966.97945434,1690829056.1533232,8.453036433445865,6.7,63.89465090867328,63.89465090867328,0.0,0.9951322889788112,6.7,6.7,6.7,1054258175.7638838,62641669.59937021
 2006-04-11T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.634138894003334,8.634138894003334,0.0,0.0,0.0,0.0,0.0,8.634138894003334,8.634138894003334,63.89465090867328,63.89465090867328,0.0,0.9946160258801752,6.7,6.7,6.7,986283745.7893306,52988789.27103735
 2006-04-11T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.633933791835588,8.633933791835588,0.0,0.0,0.0,0.0,0.0,8.633933791835588,8.633933791835588,63.89465090867328,63.89465090867328,15.020858916975133,0.912715337400511,8.707161931762885,6.699942321524191,0.1689953061308422,962388515.1318654,58115637.950828895
 2006-04-11T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.3323364339073,9.3323364339073,0.0,0.0,0.0,0.0,0.0,9.3323364339073,9.3323364339073,63.89465090867328,63.89465090867328,15.714923239347929,0.8305976645518388,8.770366211039667,6.700000653177389,0.3525532470076644,993639936.3948936,34587914.33856032
 2006-04-11T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.185004091372864,10.185004091372864,0.0,131489.8844066885,172539.59483996138,473363583.8640786,3359318337.443158,10.185004091372864,6.7,63.89465090867328,63.89465090867328,0.0,0.7386429025982746,9.514279869745431,9.514279869745431,9.514279869745431,1128386377.958483,41245206.07709424
 2006-04-11T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.455906357503541,5.455906357503541,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.455906357503541,-0.1527146382533929,63.89465090867328,63.89465090867328,0.0,0.7381266394996386,6.7,6.7,6.7,1142739127.063156,22229123.297371943
 2006-04-11T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1968583137627902,1.1968583137627902,0.0,178565.01325163353,187497.77708535877,642834047.7058808,4841695000.476677,1.1968583137627902,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7683030823297332,-3.6837774324026062,-1.6849469163282071,-1.6849469163282074,1164818523.9486282,35999628.49396225
 2006-04-11T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0540645623314672,-0.0540645623314672,0.0,138876.08939802847,148567.69835158647,499953921.83290255,3633358349.462605,-0.0540645623314672,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8490824421585117,-3.8,-2.0472406123577374,-2.0472406123577374,940350826.618019,27897469.59642655
 2006-04-11T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7458206751475359,-0.7458206751475359,0.0,118904.9992995484,126668.89769719772,428057997.4783741,2962546231.394471,-0.7458206751475359,-3.8,63.89465090867328,63.89465090867328,59.93869296332434,0.9142591321933166,-3.8,-2.4897050344535243,-2.4032254746994277,841485689.6094171,25623074.16618512
 2006-04-11T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4155730833165745,-1.4155730833165745,0.0,100983.54244210177,109079.67306888085,363540752.7915663,2312888087.0140967,-1.4155730833165745,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9608522919275836,-3.8,-2.936004709274801,-2.9360047092748016,814129302.808021,33872455.0097659
 2006-04-11T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7901138173725093,-1.7901138173725093,0.0,91529.32086210964,93761.9244580707,329505555.10359466,1949584520.9293747,-1.7901138173725093,-3.8,63.89465090867328,63.89465090867328,14.207306026586418,0.983722106932808,-3.8,-3.364616206840844,-1.8419443754403129,810618223.622713,36636926.17741629
 2006-04-11T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9642003471116126,-0.9642003471116126,0.0,29443.907761254715,88776.76744550675,105998067.94051698,607438226.1273441,-0.9642003471116126,-1.5904269530302433,63.89465090867328,63.89465090867328,12.045221836972296,0.9984447292966184,-3.8,-3.518797182647914,-2.308341640160006,791298157.6374686,69566645.35331307
 2006-04-11T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6114520122073994,1.6114520122073994,0.0,0.0,0.0,0.0,0.0,1.6114520122073994,1.6114520122073994,63.89465090867328,63.89465090867327,0.0,0.9998807765686096,1.0189916237577985,1.0189916237577985,1.0189916237577985,587173003.1799511,5025948.539621177
 2006-04-11T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.722302694295276,6.722302694295276,0.0,19690.319954859937,0.0,70885151.83749577,223303333.30152628,6.722302694295276,6.490878933603988,63.89465090867327,63.894650908673285,0.0,0.999364513469974,3.7900264063986873,3.7900264063986873,3.7900264063986873,579655955.1381769,5025948.539621178
 2006-04-11T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.837148296487899,7.837148296487899,0.0,57320.16110707973,17809.00925350318,206352579.9854871,1096730592.5086737,7.837148296487899,6.699999999999999,63.89465090867328,63.89465090867327,0.0,0.998848250371338,6.700000000000001,6.700000000000001,6.700000000000001,579423410.7515886,5025948.539621178
 2006-04-12T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.531188057103642,7.531188057103642,0.0,42100.587057052624,19479.941741232025,151562113.40538937,801660947.4777921,7.531188057103642,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.998331987272702,6.7,6.7,6.7,580215113.2230469,5025948.539621178
 2006-04-12T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.276539824638209,7.276539824638209,0.0,33943.29373521075,98180.457312748,122195857.44675866,556112889.631809,7.276539824638209,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.997815724174066,6.700000000000001,6.700000000000001,6.700000000000001,649113662.435225,5025948.539621178
 2006-04-12T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.728998941769427,7.728998941769427,0.0,50833.83906294536,19582.185811128264,183001820.6266032,992393086.1705952,7.728998941769427,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.99729946107543,6.7,6.7,6.7,580015308.2266643,5025948.539621178
 2006-04-12T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.885854132986558,6.885854132986558,0.0,16073.581616765045,16810.610299452528,57864893.82035415,179351706.17610276,6.885854132986558,6.699999999999999,63.89465090867328,63.89465090867327,0.0,0.996783197976794,6.700000000000001,6.700000000000001,6.700000000000001,585405196.361075,5025948.539621178
 2006-04-12T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.765012668469647,6.765012668469647,0.0,5633.365184242124,19372.99027196935,20280114.663271647,62739357.75524212,6.765012668469647,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.996266934878158,6.699999999999999,6.699999999999999,6.699999999999999,589340395.6643538,5025948.539621177
 2006-04-12T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.150649539504338,9.150649539504338,0.0,103469.63277387356,94539.342110534,372490677.9859448,2363121745.560981,9.150649539504338,6.7,63.89465090867327,63.89465090867327,0.0,0.995750671779522,6.7,6.7,6.7,707426335.1273233,46494070.615322895
 2006-04-12T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.078587097613665,8.078587097613665,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1329832295.209061,8.078587097613665,6.7,63.89465090867328,63.89465090867328,0.0,0.9952344086808864,6.7,6.7,6.7,847172533.2291377,224946876.0224521
 2006-04-12T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.118162144390316,8.118162144390316,0.0,83182.30489662087,82879.70458462808,299456297.62783515,1367985502.722184,8.118162144390316,6.7,63.89465090867327,63.89465090867327,0.0,0.9947181455822504,6.700000000000001,6.700000000000001,6.700000000000001,1100851039.5871313,137942851.03749445
 2006-04-12T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.746017711117586,8.746017711117586,0.0,93490.59835507056,87233.11142068885,336566154.07825404,1973215286.8547416,8.746017711117586,6.7,63.89465090867328,63.89465090867328,0.0,0.9942018824836144,6.7,6.7,6.7,1087280531.6536238,67724306.18423212
 2006-04-12T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.005970207826747,9.005970207826747,0.0,99775.05767913576,97818.662841791,359190207.6448888,2223731275.134248,9.005970207826747,6.7,63.89465090867328,63.89465090867328,0.0,0.9936856193849783,6.7,6.7,6.7,1069719577.7180486,40639555.750542834
 2006-04-12T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.260079541525569,9.260079541525569,0.0,0.0,0.0,0.0,0.0,9.260079541525569,9.260079541525569,63.89465090867328,63.89465090867328,0.0,0.9931693562863424,6.7,6.7,6.7,994014503.388548,36410128.79615148
