Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-12T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.106501770818952,9.106501770818952,0.0,0.0,0.0,0.0,0.0,9.106501770818952,9.106501770818952,63.89465090867328,63.89465090867328,18.98260668809068,0.8845727247061201,9.32330144719004,6.699985553242297,0.4933311474775088,969010539.69312,52587954.82049902
 2006-04-12T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.546089408863969,9.546089408863969,0.0,0.0,0.0,0.0,0.0,9.546089408863969,9.546089408863969,63.89465090867328,63.89465090867328,18.787413144410102,0.7824341074569843,9.176336340195023,6.6999591742541975,0.754354382392771,998709227.6207974,46112267.56707294
 2006-04-12T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.275231998281749,10.275231998281749,0.0,134122.31235675068,177892.86409566738,482840324.4843025,3446182890.186387,10.275231998281749,6.7,63.89465090867328,63.89465090867328,0.0,0.6822291010350723,9.630111119536023,9.630111119536023,9.630111119536023,1133452015.3739192,25696892.392128468
 2006-04-12T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.7326178316830045,5.7326178316830045,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.7326178316830045,0.122521638951022,63.89465090867328,63.89465090867328,0.0,0.6817128379364363,6.7,6.7,6.7,1146391105.6360817,34049802.00065839
 2006-04-12T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.0634399263974696,2.0634399263974696,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.0634399263974696,-3.5327023329537925,63.89465090867328,63.89465090867328,63.89465090867328,0.7061079100868214,-2.9278265450754084,-1.2314595351577415,-1.2314595351577415,1180400284.5573366,24827097.16792916
 2006-04-12T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7911648026226787,0.7911648026226787,0.0,165180.86272807152,175044.18330238594,594651105.8210574,4450218990.904959,0.7911648026226787,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.788289681104276,-3.687767655939272,-1.745472753605136,-1.745472753605136,964074819.2007198,21374193.686136533
 2006-04-12T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1734134362313375,0.1734134362313375,0.0,145755.48058010227,154523.5274378876,524719730.0883682,3853492726.878503,0.1734134362313375,-3.8,63.89465090867328,63.89465090867328,63.550016283350544,0.8659796562035815,-3.8,-2.140792511259656,-2.1317945536719645,866081236.1879784,14836471.294925695
 2006-04-12T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6524316754401834,-0.6524316754401834,0.0,121570.53070650603,132342.99886512043,437653910.5434217,3053133325.2449875,-0.6524316754401834,-3.8,63.89465090867328,63.89465090867328,59.084968241891886,0.9267830871982508,-3.8,-2.598705848338484,-2.5009171242200594,835508401.2414739,23052646.788927644
 2006-04-12T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.567234893152294,-1.567234893152294,0.0,97100.82157235604,103384.622841207,349562957.66048187,2165776514.514345,-1.567234893152294,-3.8,63.89465090867327,63.89465090867327,24.431542404412284,0.9680211811082288,-3.8,-3.146355170966735,-2.090553765373513,819148098.9968188,32141942.00078591
 2006-04-12T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.860662638810872,-1.860662638810872,0.0,89808.60671751207,92379.52152531467,323310984.18304354,1881152342.314048,-1.860662638810872,-3.8,63.89465090867328,63.89465090867328,13.455488308186702,0.9881272895027884,-3.8,-3.40875177487002,-1.942121029668747,794380372.0380605,36966289.1078488
 2006-04-12T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1109642696997017,-3.1109642696997017,0.0,8674.973383965245,52049.84030379147,31229904.182274885,95644137.927855,-3.1109642696997017,-3.209566730483949,63.89465090867328,63.89465090867327,11.814968506189585,1.0,-3.799999999999999,-3.5514130177754275,-2.455656302311881,637673720.4000084,17545772.255733825
 2006-04-12T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.526587357318975,2.526587357318975,0.0,0.0,0.0,0.0,0.0,2.526587357318975,2.526587357318975,63.8946509086733,63.89465090867328,0.0,1.0,-0.90260214375742,-0.90260214375742,-0.90260214375742,576178851.1199476,5025948.539621178
 2006-04-12T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.284813748571504,7.284813748571504,0.0,37993.33494336226,49951.37442584048,136776005.79610413,565361352.8059851,7.284813748571504,6.698734266777062,63.89465090867328,63.894650908673285,0.0,1.0,5.50656468824215,5.50656468824215,5.50656468824215,617238441.3098457,5025948.539621178
 2006-04-13T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.940616078865891,7.940616078865891,0.0,60439.57959003808,19829.04469345972,217582486.5241371,1196481942.3041236,7.940616078865891,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9997038432321173,6.7,6.7,6.7,580397084.5428069,5025948.539621178
 2006-04-13T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.768969488791794,7.768969488791794,0.0,51778.52259259679,17039.39673816912,186402681.33334836,1030945089.8795812,7.768969488791794,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9991875801334812,6.700000000000001,6.700000000000001,6.700000000000001,578467981.5251263,5025948.539621178
 2006-04-13T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.914371836347995,6.914371836347995,0.0,18565.965233329185,44808.48416461775,66837474.83998508,206860954.9936452,6.914371836347995,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9986713170348454,6.700000000000001,6.700000000000001,6.700000000000001,595075974.0345601,5025948.539621178
 2006-04-13T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.745617140167077,7.745617140167077,0.0,51690.80946631936,42234.71848649152,186086914.0787497,1008417308.195938,7.745617140167077,6.7,63.89465090867329,63.89465090867327,0.0,0.9981550539362094,6.700000000000001,6.700000000000001,6.700000000000001,611499132.7196218,5025948.539621178
 2006-04-13T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.601376544114865,8.601376544114865,0.0,88074.97008434798,94676.23072376188,317069892.3036528,1833683257.402488,8.601376544114865,6.699999999999998,63.89465090867327,63.894650908673285,0.0,0.9976387908375736,6.7,6.7,6.7,670475677.6454891,219664970.25679284
 2006-04-13T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.172009994662092,9.172009994662092,0.0,103905.21195893757,101211.11726072423,374058763.0521752,2383717602.189745,9.172009994662092,6.7,63.89465090867328,63.89465090867328,0.0,0.9971225277389376,6.7,6.7,6.7,721158965.4953197,421691507.4588124
 2006-04-13T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.995846878299972,7.995846878299972,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1250053088.4742732,7.995846878299972,6.7,63.89465090867328,63.89465090867328,0.0,0.9966062646403016,6.7,6.7,6.7,845899547.8460782,244013619.3752253
 2006-04-13T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.048105269089952,8.048105269089952,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1300442141.8238995,8.048105269089952,6.7,63.89465090867328,63.89465090867328,0.0,0.9960900015416656,6.7,6.7,6.7,1100237787.5462046,123599543.1233342
 2006-04-13T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.303712741542407,8.303712741542407,0.0,84139.23368155271,82879.70458462808,302901241.25358975,1546877837.7839396,8.303712741542407,6.7,63.89465090867328,63.89465090867328,0.0,0.9955737384430297,6.7,6.7,6.7,1080288916.1275494,75523100.9498394
 2006-04-13T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.83120797064619,8.83120797064619,0.0,95530.1748449956,90634.66918603783,343908629.44198424,2055317545.0491464,8.83120797064619,6.7,63.89465090867328,63.89465090867328,0.0,0.9950574753443936,6.7,6.7,6.7,1060588768.8160024,55891153.657567576
 2006-04-13T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.271808779702525,9.271808779702525,0.0,0.0,0.0,0.0,0.0,9.271808779702525,9.271808779702525,63.89465090867328,63.89465090867328,0.0,0.9945412122457578,6.7,6.7,6.7,990988350.334567,45775707.991787225
 2006-04-13T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.336641972410236,9.336641972410236,0.0,0.0,0.0,0.0,0.0,9.336641972410236,9.336641972410236,63.89465090867328,63.89465090867328,19.683281627366792,0.885436411797353,9.43724705742436,6.700018417346149,0.5518248130027672,967734413.2247536,34589290.18469143
 2006-04-13T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.957279119008566,9.957279119008566,0.0,0.0,0.0,0.0,0.0,9.957279119008566,9.957279119008566,63.89465090867328,63.89465090867328,21.076100395905584,0.7734131357199059,9.480972035065165,6.699995301363303,1.0501174534679762,999655695.6700912,40192470.41018647
 2006-04-13T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.947993003121944,10.947993003121944,0.0,153161.00538271267,197138.4308939945,551379619.3777657,4072856231.5145855,10.947993003121944,6.721792923771059,63.89465090867328,63.89465090867328,0.0,0.6590142685156286,10.10954484761155,10.10954484761155,10.10954484761155,1149269858.0085316,31198300.670703817
 2006-04-13T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.638743292869008,7.638743292869008,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,7.638743292869008,2.022973871896287,63.89465090867328,63.89465090867328,0.0,0.6584980054169927,6.7,6.7,6.7,1154069137.330918,22104566.845962755
 2006-04-13T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.8233393721707745,2.8233393721707745,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.8233393721707745,-2.7766455411728352,63.89465090867328,63.89465090867328,58.69904822677891,0.6616860159854563,-0.9186848233658392,-0.3888032468915032,-0.3419020751862948,1181111536.0199256,41728605.18301117
 2006-04-13T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9514361501385636,0.9514361501385636,0.0,170475.61785775796,186642.7301822953,613712224.2879286,4604869416.840931,0.9514361501385636,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7292417463981924,-3.2625250365045777,-1.4105753964370624,-1.4105753964370626,966403807.5404046,27460653.34477139
 2006-04-13T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.243044702777857,0.243044702777857,0.0,147861.23236659498,155322.97682822845,532300436.519742,3920866404.857667,0.243044702777857,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8149945133736807,-3.8,-1.8943457125583512,-1.8943457125583516,859738375.8908048,19735601.297587685
 2006-04-13T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.317644823892358,-0.317644823892358,0.0,131090.33679095653,138792.26894933774,471925212.4474435,3377875725.700253,-0.317644823892358,-3.8,63.89465090867328,63.89465090867328,61.8787922910841,0.88778858314712,-3.8,-2.2860176830621626,-2.236695868794684,834611233.138473,17060923.5924048
 2006-04-13T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9549626915633408,-0.9549626915633408,0.0,113172.60002085328,120476.04050115446,407421360.0750717,2759679003.685498,-0.9549626915633408,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9425370689993796,-3.8,-2.733331439672092,-2.7333314396720927,829111109.5419803,18288494.873153225
 2006-04-13T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5003190906706667,-1.5003190906706667,0.0,98780.81944418084,102301.07709951776,355610949.999051,2230684673.917283,-1.5003190906706667,-3.8,63.89465090867328,63.89465090867328,15.875556430711482,0.9754042463903368,-3.8,-3.282631016377069,-1.717735309383372,801319778.6942765,37565257.85801616
 2006-04-13T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.296764419797372,-3.296764419797372,0.0,39367.430402384416,66686.42712077156,141722749.4485839,438751675.889248,-3.296764419797372,-3.7490869128760913,63.89465090867328,63.89465090867327,12.726052472665788,0.9930146934234128,-3.799999999999999,-3.4592827593977598,-2.0893352676640093,646945851.4037448,5025948.539621178
 2006-04-13T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.61276507554503,1.61276507554503,0.0,0.0,0.0,0.0,0.0,1.61276507554503,1.61276507554503,63.89465090867325,63.894650908673285,0.0,1.0,-3.5367415547817727,-3.5367415547817727,-3.5367415547817727,583432764.4946994,5025948.539621178
 2006-04-13T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.244131315998796,6.244131315998796,0.0,32900.84676249189,0.0,118443048.34497072,477863037.54555297,6.244131315998796,5.748770025894001,63.89465090867329,63.89465090867327,0.0,1.0,3.3142231894748937,3.3142231894748937,3.3142231894748937,550524915.8569,5025948.539621178
 2006-04-14T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.787135199754221,7.787135199754221,0.0,51835.736036928254,20163.12834374709,186608649.7329416,1048450846.6949906,7.787135199754221,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9999299638152428,6.7,6.7,6.7,580942749.3342994,5025948.539621178
 2006-04-14T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.17240331224496,7.17240331224496,0.0,29729.704245772347,41990.738308413005,107026935.2847804,455690620.2460557,7.17240331224496,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.9994137007166068,6.700000000000001,6.700000000000001,6.700000000000001,594112869.1853478,5025948.539621178
 2006-04-14T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.593888630391016,7.593888630391016,0.0,46692.02026122889,100326.86653707412,168091272.940424,862139877.5655444,7.593888630391016,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9988974376179708,6.7,6.7,6.7,651878753.2933707,5025948.539621178
 2006-04-14T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.7486287328004195,7.7486287328004195,0.0,53617.63493131055,17450.270937905636,193023485.75271797,1011353306.6843432,7.7486287328004195,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.9983811745193348,6.700000000000001,6.700000000000001,6.700000000000001,586459679.5805643,5025948.539621178
 2006-04-14T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.765213728477086,6.765213728477086,0.0,5654.035698425439,19476.589948043544,20354528.514331583,62933368.94633625,6.765213728477086,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9978649114206988,6.699999999999999,6.699999999999999,6.699999999999999,589879471.9003965,5025948.539621177
 2006-04-14T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.209723365472197,9.209723365472197,0.0,104951.40687681356,95691.3961784308,377825064.7565287,2420038951.0326376,9.209723365472197,6.7,63.89465090867327,63.89465090867327,0.0,0.9973486483220628,6.7,6.7,6.7,709601085.5168998,20619050.088211447
 2006-04-14T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.413813366827515,8.413813366827515,0.0,85686.83650746367,88943.67008225314,308472611.4268692,1653019202.821231,8.413813366827515,6.7,63.89465090867328,63.89465090867328,0.0,0.996832385223427,6.7,6.7,6.7,815320261.1234082,138983636.27278662
 2006-04-14T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.461936834919916,8.461936834919916,0.0,86796.46586294835,83987.0656905577,312467277.106614,1699407819.4833336,8.461936834919916,6.7,63.89465090867328,63.89465090867328,0.0,0.996316122124791,6.7,6.7,6.7,1103650038.1661153,73222062.43134803
 2006-04-14T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.78518932157651,8.78518932157651,0.0,94409.39468247478,90968.77422464802,339873820.8569092,2010971266.6626265,8.78518932157651,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9957998590261552,6.7,6.7,6.7,1089415775.814095,28609128.228030257
 2006-04-14T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.486264407573106,9.486264407573106,0.0,112014.70603320522,101997.01274346506,403252941.71953887,2686449197.774265,9.486264407573106,6.7,63.89465090867328,63.89465090867328,0.0,0.9952835959275192,6.7,6.7,6.7,1073522967.3105546,23561853.680206697
 2006-04-14T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.101394759112267,10.101394759112267,0.0,0.0,0.0,0.0,0.0,10.101394759112267,10.101394759112267,63.89465090867328,63.89465090867328,0.0,0.9947673328288832,6.7,6.7,6.7,998448026.4817913,28554568.756333653
 2006-04-14T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.059101031471029,10.059101031471029,0.0,0.0,0.0,0.0,0.0,10.059101031471029,10.059101031471029,63.89465090867328,63.89465090867328,25.573759730444383,0.8496846194339945,10.278707609384156,6.699906568460895,1.337267414762648,975717263.7494794,39336075.9146437
 2006-04-14T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.228120200582689,10.228120200582689,0.0,0.0,0.0,0.0,0.0,10.228120200582689,10.228120200582689,63.89465090867328,63.89465090867328,26.1521770226596,0.7064590882876578,10.011246409892644,6.70002047370851,1.9213032633272444,1002232347.16259,44804018.53221961
 2006-04-14T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.080816577736558,11.080816577736558,0.0,157443.08910265204,197217.05029555628,566795120.7695475,4210647629.976603,11.080816577736558,6.71149648736755,63.89465090867328,63.89465090867328,0.0,0.5817897790379012,10.249024962158986,10.249024962158986,10.249024962158986,1151897468.5931363,22786470.13733258
 2006-04-14T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.364370295449291,7.364370295449291,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,7.364370295449291,1.749581671805122,63.89465090867328,63.89465090867328,0.0,0.5812735159392652,6.7,6.7,6.7,1152425321.7466254,32345486.438912988
 2006-04-14T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.236722743982565,2.236722743982565,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.236722743982565,-3.3602956275342013,63.89465090867328,63.89465090867328,63.89465090867328,0.5899471232930196,-1.8047903919560435,-0.6926325798816654,-0.6926325798816655,1175045980.9759274,26209497.982746832
 2006-04-14T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8278001961992194,0.8278001961992194,0.0,166349.7923837475,173793.13615992933,598859252.581491,4485593511.666071,0.8278001961992194,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6748463753734001,-3.760331587996341,-1.5314252108576123,-1.5314252108576127,956628551.6322922,20827561.45326888
 2006-04-14T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2874824567387296,0.2874824567387296,0.0,149257.57571226728,157996.8878147805,537327272.5641623,3963784756.623199,0.2874824567387296,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7656948925246823,-3.8,-1.730728317547886,-1.7307283175478865,861470926.9359043,19716888.015085157
 2006-04-14T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3123026739990433,-0.3123026739990433,0.0,131231.4293134396,137763.07471984226,472433145.52838254,3383057597.6045,-0.3123026739990433,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8468469703502696,-3.8,-2.0360021051020416,-2.0360021051020416,831695901.8513001,24082260.51458985
 2006-04-14T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8248215212720985,-0.8248215212720985,0.0,116694.52943180948,122232.61662686296,420100305.9545142,2885915610.180177,-0.8248215212720985,-3.8,63.89465090867328,63.89465090867328,60.05767422693288,0.9125700592434384,-3.8,-2.475676627814267,-2.3910679918061524,828762922.0593907,49999172.51569971
 2006-04-14T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3665505905317703,-1.3665505905317703,0.0,102235.6398793577,109238.8178619297,368048303.5656877,2360439781.2029114,-1.3665505905317703,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9596349264208652,-3.8,-2.9215965614908965,-2.9215965614908965,805616014.6830205,46161809.56233376
 2006-04-14T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.8710366296531125,-2.8710366296531125,0.0,62407.34349912432,71713.57129489188,224666436.59684747,901092123.0231376,-2.8710366296531125,-3.800000000000001,63.89465090867329,63.89465090867327,14.286939081802284,0.983284338115208,-3.799999999999999,-3.3602747014888545,-1.833441993193027,653366486.0238179,11300529.121154277
 2006-04-14T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.379780361251421,-2.379780361251421,0.0,33909.33409239867,103874.14057792064,122073602.7326352,780710356.5468436,-2.379780361251421,-3.184638494567779,63.8946509086733,63.89465090867328,12.07722342233436,0.9981623164831092,-3.8,-3.5155829339639264,-2.295289147898248,660317473.3446411,5025948.539621178
 2006-04-14T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5127225257069306,1.5127225257069306,0.0,0.0,0.0,0.0,0.0,1.5127225257069306,1.5127225257069306,63.89465090867329,63.89465090867327,0.0,0.9996202996459772,-2.6820884055225886,-2.6820884055225886,-2.6820884055225886,528393573.0405492,7342488.822224477
 2006-04-15T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.727464488717618,5.727464488717618,0.0,26797.35464346652,0.0,96470476.71647944,433099159.9690596,5.727464488717618,5.278453486244505,63.89465090867327,63.89465090867328,0.0,0.9991040365473416,4.183781551150249,4.183781551150249,4.183781551150249,528405969.9530867,5025948.539621178
 2006-04-15T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.314208974549156,7.314208974549156,0.0,35620.23315924583,102026.70341287232,128232839.373285,592424750.5053672,7.314208974549156,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9985877734487056,6.700000000000001,6.700000000000001,6.700000000000001,634291052.7712176,5025948.539621178
 2006-04-15T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.993423662697675,7.993423662697675,0.0,62186.92040339928,20690.822262881728,223872913.4522373,1247375685.6395946,7.993423662697675,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9980715103500696,6.7,6.7,6.7,559462109.9049861,5025948.539621178
 2006-04-15T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.895711371952564,6.895711371952564,0.0,16959.820534503415,17783.736778647068,61055353.92421228,188863360.79928887,6.895711371952564,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.9975552472514336,6.700000000000001,6.700000000000001,6.700000000000001,564939310.469814,5025948.539621178
 2006-04-15T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.767114670569445,6.767114670569445,0.0,5815.352741089974,20310.042685978908,20935269.867923908,64767672.10550681,6.767114670569445,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9970389841527976,6.699999999999999,6.699999999999999,6.699999999999999,568933833.3387183,5025948.539621177
 2006-04-15T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.359257283493076,9.359257283493076,0.0,108738.1740390904,97679.66731616957,391457426.54072535,2564098251.0975866,9.359257283493076,6.7,63.89465090867327,63.89465090867327,0.0,0.9965227210541614,6.7,6.7,6.7,714805352.58991,17993562.546447262
 2006-04-15T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.652504614914564,8.652504614914564,0.0,91244.87627632968,94608.87867372116,328481554.5947868,1883093433.6520767,8.652504614914564,6.7,63.89465090867328,63.89465090867328,0.0,0.9960064579555258,6.7,6.7,6.7,763608687.2644322,116907380.1800466
 2006-04-15T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.650205268537634,8.650205268537634,0.0,91185.17690528078,90550.4706879726,328266636.8590108,1880878478.9420176,8.650205268537634,6.7,63.89465090867328,63.89465090867328,0.0,0.9954901948568898,6.7,6.7,6.7,842252802.5024302,97145363.16373414
 2006-04-15T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.742620822095413,8.742620822095413,0.0,93381.2558001648,92282.83926901536,336172520.8805933,1969947818.9782395,8.742620822095413,6.7,63.89465090867328,63.89465090867328,0.0,0.994973931758254,6.7,6.7,6.7,821042518.7278646,60692797.215522215
 2006-04-15T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.873491069615872,8.873491069615872,0.0,96533.06696701211,95088.52890440954,347519041.08124363,2096070061.946152,8.873491069615872,6.7,63.89465090867328,63.89465090867328,0.0,0.994457668659618,6.7,6.7,6.7,794037564.2691736,17328126.678235095
 2006-04-15T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.950982933391417,8.950982933391417,0.0,0.0,0.0,0.0,0.0,8.950982933391417,8.950982933391417,63.89465090867328,63.89465090867328,0.0,0.993941405560982,6.7,6.7,6.7,715395064.5735048,20680908.378332004
 2006-04-15T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.087531816915734,9.087531816915734,0.0,0.0,0.0,0.0,0.0,9.087531816915734,9.087531816915734,63.89465090867328,63.89465090867328,16.57129199117009,0.8985714839204973,8.94826647105707,6.699997565188385,0.2795183151589846,637464023.6790913,14332942.532543171
 2006-04-15T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.42781857738318,9.42781857738318,0.0,0.0,0.0,0.0,0.0,9.42781857738318,9.42781857738318,63.89465090867328,63.89465090867328,18.80988854666612,0.7972697923243678,9.195129771979648,6.699991010780911,0.7194803963883398,641000070.2844555,19333025.956163324
 2006-04-15T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.981350130649131,9.981350130649131,0.0,125837.37181882172,164458.40650000577,453014538.54775816,3163205097.349013,9.981350130649131,6.7,63.89465090867328,63.89465090867328,0.0,0.7009074525001797,9.463125160594554,9.463125160594554,9.463125160594554,768186330.2039403,17203884.411609836
 2006-04-15T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.273555853973654,4.273555853973654,0.0,191270.64647131745,199182.93313572527,688574327.2967428,5196014434.561577,4.273555853973654,-1.1010131958800815,63.89465090867328,63.89465090867328,0.0,0.7003911894015438,6.7,6.7,6.7,789146844.6401209,18366615.915838536
 2006-04-15T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7952019460700138,0.7952019460700138,0.0,165276.98606802215,168279.78513461738,594997149.8448797,4454136103.890574,0.7952019460700138,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7511160800723139,-3.8,-1.692571125072721,-1.6925711250727211,794119255.6713667,12442035.476692105
 2006-04-15T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4028101901208521,0.4028101901208521,0.0,152816.49077025775,158921.8394241066,550139366.7729279,4075215272.7874,0.4028101901208521,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8342399978385877,-3.8,-1.975961343867048,-1.975961343867048,768671815.2079681,5025948.539621178
 2006-04-15T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6297305336381188,-0.6297305336381188,0.0,123412.01166343896,128569.3675471629,444283241.98838025,3075153375.458414,-0.6297305336381188,-3.8000000000000007,63.89465090867329,63.89465090867327,60.7512391832686,0.902928040966219,-3.8,-2.3984171641610588,-2.3258959780991377,677351804.340578,5025948.539621178
 2006-04-15T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4787207781720209,-1.4787207781720209,0.0,102804.78742695323,129231.13125088176,370097234.7370317,2251634982.491727,-1.4787207781720209,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.9530848711986732,-3.8,-2.846436395896168,-2.846436395896168,664572708.4415877,17629344.89962695
 2006-04-15T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.15441933426972,-3.15441933426972,0.0,56867.21578373984,79432.40944422435,204721976.82146335,626211615.2635424,-3.15441933426972,-3.8,63.89465090867329,63.894650908673285,14.885127245988729,0.980141131578366,-3.8,-3.3292377389616057,-1.7792453344238792,653084992.9219518,16705401.110122193
 2006-04-15T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.375253159327498,-3.375253159327498,0.0,20219.55672568343,48361.983516157,72790404.21246034,222769287.35043356,-3.375253159327498,-3.604912816425089,63.8946509086733,63.89465090867328,12.319594339457622,0.9961220189857816,-3.8,-3.492784625115176,-2.206650528323548,614096903.9675206,5025948.539621178
 2006-04-15T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.732191450889958,-2.732191450889958,0.0,0.0,0.0,0.0,0.0,-2.732191450889958,-2.732191450889958,63.89465090867329,63.894650908673285,0.0,0.9997103418943144,-3.344998160249129,-3.344998160249129,-3.344998160249129,551132680.3771542,17527657.099429376
 2006-04-15T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7878104280198703,-1.7878104280198703,0.0,0.0,0.0,0.0,0.0,-1.7878104280198703,-1.7878104280198703,63.8946509086733,63.89465090867328,0.0,0.9991940787956782,-2.279808624381172,-2.279808624381172,-2.279808624381172,536297299.4372547,5025948.539621178
 2006-04-15T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8403470353919974,-0.8403470353919974,0.0,0.0,0.0,0.0,0.0,-0.8403470353919974,-0.8403470353919974,63.89465090867329,63.89465090867328,0.0,0.9986778156970424,-1.4508919800750617,-1.4508919800750617,-1.4508919800750617,528960554.1485943,5025948.539621178
 2006-04-16T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1060444195866358,0.1060444195866358,0.0,0.0,0.0,0.0,0.0,0.1060444195866358,0.1060444195866358,63.89465090867327,63.89465090867328,0.0,0.9981615525984064,-0.3878560923849353,-0.3878560923849353,-0.3878560923849353,528812308.7946876,5025948.539621178
 2006-04-16T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0633885381030392,1.0633885381030392,0.0,0.0,0.0,0.0,0.0,1.0633885381030392,1.0633885381030392,63.89465090867328,63.89465090867328,0.0,0.9976452894997704,0.4478316549884407,0.4478316549884407,0.4478316549884407,528786573.62955296,5025948.539621178
 2006-04-16T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.017156707030535,2.017156707030535,0.0,0.0,0.0,0.0,0.0,2.017156707030535,2.017156707030535,63.8946509086733,63.89465090867328,0.0,0.9971290264011344,1.526022412168369,1.526022412168369,1.526022412168369,528665742.07710856,5025948.539621178
 2006-04-16T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.969925166832189,2.969925166832189,0.0,0.0,0.0,0.0,0.0,2.969925166832189,2.969925166832189,63.8946509086733,63.89465090867327,0.0,0.9966127633024984,2.3582819451528576,2.3582819451528576,2.3582819451528576,535892065.7028832,5025948.539621178
 2006-04-16T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.923612426804457,3.923612426804457,0.0,0.0,0.0,0.0,0.0,3.923612426804457,3.923612426804457,63.8946509086733,63.89465090867328,0.0,0.9960965002038624,3.431773613656451,3.431773613656451,3.431773613656451,550365998.8882322,5025948.539621178
 2006-04-16T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.879293437670644,4.879293437670644,0.0,0.0,0.0,0.0,0.0,4.879293437670644,4.879293437670644,63.8946509086733,63.89465090867327,0.0,0.9955802371052268,4.265406695034494,4.265406695034494,4.265406695034494,579617266.6590489,5025948.539621178
 2006-04-16T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.604844043514636,5.604844043514636,0.0,0.0,0.0,0.0,0.0,5.604844043514636,5.604844043514636,63.8946509086733,63.89465090867327,0.0,0.9950639740065904,5.3428913471069865,5.3428913471069865,5.3428913471069865,543999503.7387578,5025948.539621177
 2006-04-16T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.180361910858104,7.180361910858104,0.0,43843.39538343634,0.0,157836223.38037094,810725974.2163916,7.180361910858104,6.339785643806209,63.89465090867325,63.89465090867327,0.0,0.9945477109079548,5.68564812115048,5.68564812115048,5.68564812115048,547101087.3157109,5025948.539621178
 2006-04-16T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.768769767871712,8.768769767871712,0.0,93453.41758019412,93281.8420167273,336432303.2886989,1995003748.905485,8.768769767871712,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9940314478093184,6.7,6.7,6.7,633912011.1909924,5025948.539621178
 2006-04-16T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.600772952217461,8.600772952217461,0.0,89860.71536407578,102434.57192097216,323498575.3106728,1833009940.3688252,8.600772952217461,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9935151847106825,6.7,6.7,6.7,612867820.9101086,5025948.539621178
 2006-04-16T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.944389242755095,8.944389242755095,0.0,0.0,0.0,0.0,0.0,8.944389242755095,8.944389242755095,63.89465090867325,63.89465090867327,0.0,0.9929989216120468,6.7,6.7,6.7,531663293.84017926,17596333.00949536
 2006-04-16T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.722129352422021,8.722129352422021,0.0,0.0,0.0,0.0,0.0,8.722129352422021,8.722129352422021,63.8946509086733,63.89465090867328,19.826915571127035,0.899223933040158,9.479778306440062,6.700021154903864,0.5216722323444802,530833040.9781445,13362426.532566857
 2006-04-16T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.106056231343066,9.106056231343066,0.0,0.0,0.0,0.0,0.0,9.106056231343066,9.106056231343066,63.89465090867328,63.89465090867327,5.8081573765599614,0.8166046496163193,7.369784143302396,6.699990553382795,0.001487309354152,536481218.83022046,17921401.734549213
 2006-04-16T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.296884852012427,9.296884852012427,0.0,110912.65065431331,177244.79747250804,399285542.355528,2503487958.599337,9.296884852012427,6.7,63.89465090867327,63.89465090867327,0.0,0.7368027473172969,9.678816150553557,9.678816150553557,9.678816150553557,669221647.7843204,5025948.539621178
 2006-04-16T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.029592389491553,4.029592389491553,0.0,184933.1493117461,199182.93313572527,665759337.522286,5009892693.269105,4.029592389491553,-1.151709333512308,63.89465090867325,63.89465090867327,0.0,0.736286484218661,6.7,6.7,6.7,682224804.4740293,5025948.539621178
 2006-04-16T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2079244803438647,0.2079244803438647,0.0,148067.09449463573,168408.57688063607,533041540.18068856,3885360517.4521694,0.2079244803438647,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.7866829161183534,-3.8,-1.7932900436049668,-1.7932900436049668,690591100.3690112,5025948.539621178
 2006-04-16T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0767442651636142,0.0767442651636142,0.0,143600.96085286187,152548.88019506785,516963459.0703026,3759181437.8680334,0.0767442651636142,-3.8,63.89465090867329,63.89465090867327,63.653514381270384,0.8646397087135462,-3.8,-2.132448048149636,-2.1261309156104247,705559610.0514251,17358515.431882516
 2006-04-16T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8714214691750207,-0.8714214691750207,0.0,116708.68730065388,138517.27476185976,420151274.28235394,2840704635.121217,-0.8714214691750207,-3.8,63.89465090867328,63.89465090867327,59.149795787345,0.925802777172655,-3.8,-2.5898419704919093,-2.492765988275982,691842529.0997007,5025948.539621178
 2006-04-16T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3388621697422909,-1.3388621697422909,0.0,104759.9209837085,111382.44913022732,377135715.5413506,2387297479.438132,-1.3388621697422909,-3.8000000000000007,63.89465090867329,63.89465090867327,24.609924855262875,0.9673933292643596,-3.799999999999999,-3.1396097936409357,-2.085431509970843,657169383.9229133,5025948.539621177
 2006-04-16T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9856630127189856,-1.9856630127189856,0.0,87912.21527693547,104321.6848399622,316483974.9969678,1759902295.3272777,-1.9856630127189856,-3.799999999999999,63.89465090867325,63.89465090867328,13.522781088124448,0.987710492471039,-3.8,-3.404531664631516,-1.9314264374216807,685438266.7072206,14915670.519842625
 2006-04-16T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2867007642130388,-1.2867007642130388,0.0,12293.696235653995,73762.17741392397,44257306.44835438,154090381.9309202,-1.2867007642130388,-1.445557241679895,63.89465090867325,63.89465090867328,11.826272945219271,1.0,-3.8,-3.548355215840672,-2.4404207216147107,634510731.8538172,5025948.539621178
 2006-04-16T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.307234498315464,2.307234498315464,0.0,0.0,0.0,0.0,0.0,2.307234498315464,2.307234498315464,63.89465090867329,63.89465090867327,0.0,1.0,1.841825800149596,1.841825800149596,1.841825800149596,549427808.2071335,5025948.539621178
 2006-04-16T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.547827876269561,5.547827876269561,0.0,25968.62117902216,0.0,93487036.24447976,404993870.3223084,5.547827876269561,5.127991924311032,63.89465090867326,63.89465090867328,0.0,0.999958589554532,2.731903204530832,2.731903204530832,2.731903204530832,536809597.57491314,17303010.8493081
 2006-04-16T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8972546179790015,6.8972546179790015,0.0,17096.64573854429,6899.371365633353,61547924.65875944,190351036.62294504,6.8972546179790015,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9994423264558958,6.7,6.7,6.7,571922746.9670217,5025948.539621178
 2006-04-17T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.907505223942543,6.907505223942543,0.0,17978.739926420658,21365.39105541365,64723463.73511438,200243692.04787508,6.907505223942543,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.99892606335726,6.7,6.7,6.7,583231164.5020505,5025948.539621178
 2006-04-17T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.869239246767628,6.869239246767628,0.0,14658.595470676595,5036.975485277839,52770943.69443575,163317995.39258337,6.869239246767628,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.998409800258624,6.7,6.7,6.7,570853489.9316638,5025948.539621178
 2006-04-17T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.902147427657105,6.902147427657105,0.0,17507.731983452624,20382.042740108733,63027835.14042945,195073781.31038937,6.902147427657105,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9978935371599882,6.7,6.7,6.7,582501987.3149703,5025948.539621178
 2006-04-17T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.867259889243488,6.867259889243488,0.0,14488.01891723753,4997.223436950425,52156868.10205512,161408027.43052864,6.867259889243488,6.699999999999999,63.89465090867325,63.89465090867327,0.0,0.997377274061352,6.7,6.7,6.7,577867581.8809408,5025948.539621178
 2006-04-17T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.801036156043985,6.801036156043985,0.0,8755.238450206847,19943.03874825461,31518858.42074464,97501789.88009678,6.801036156043985,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9968610109627162,6.699999999999999,6.699999999999999,6.699999999999999,591367257.7847103,5025948.539621177
 2006-04-17T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.157949966520762,9.157949966520762,0.0,103628.87856095433,97205.20140659434,373063962.81943554,2370155160.778012,9.157949966520762,6.7,63.89465090867327,63.89465090867328,0.0,0.9963447478640804,6.700000000000001,6.700000000000001,6.700000000000001,716680224.1146787,5025948.539621178
 2006-04-17T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.01088148866075,9.01088148866075,0.0,99912.20874722207,106663.4226566036,359683951.48999953,2228460134.9399543,9.01088148866075,6.7,63.89465090867328,63.89465090867328,0.0,0.9958284847654444,6.7,6.7,6.7,833052346.7841039,82665735.66576988
 2006-04-17T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.015258975428337,9.015258975428337,0.0,100012.8499521775,97037.13618803074,360046259.827839,2232679879.8311543,9.015258975428337,6.7,63.89465090867328,63.89465090867328,0.0,0.9953122216668084,6.7,6.7,6.7,1118694679.0163913,25835097.97379618
 2006-04-17T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.215819693048273,9.215819693048273,0.0,105005.40373413562,103930.78911832564,378019453.4428882,2425927745.346857,9.215819693048273,6.7,63.89465090867328,63.89465090867328,0.0,0.9947959585681724,6.7,6.7,6.7,1103298605.406674,34233875.99035164
 2006-04-17T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.407020687226696,9.407020687226696,0.0,109887.03244240832,107595.66014511276,395593316.7926699,2610129727.244284,9.407020687226696,6.7,63.89465090867328,63.89465090867328,0.0,0.9942796954695364,6.7,6.7,6.7,1077913735.4755898,36949668.60459872
 2006-04-17T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.13571628726151,10.13571628726151,0.0,0.0,0.0,0.0,0.0,10.13571628726151,10.13571628726151,63.89465090867328,63.89465090867328,0.0,0.9937634323709008,6.7,6.7,6.7,992329829.5505884,38087477.31015156
 2006-04-17T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.397881184767094,10.397881184767094,0.0,0.0,0.0,0.0,0.0,10.397881184767094,10.397881184767094,63.89465090867328,63.89465090867328,27.64927743315036,0.8465359614401383,10.574360728785368,6.699982723296675,1.6210696076171498,973456193.1327244,41510398.534234114
 2006-04-17T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.553791055507697,10.553791055507697,0.0,0.0,0.0,0.0,0.0,10.553791055507697,10.553791055507697,63.89465090867328,63.89465090867328,29.57008889496482,0.6885752242721834,10.355968258515812,6.699996678643186,2.4561939745173307,1000173104.5369878,33034341.480238628
 2006-04-17T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.38414409231312,11.38414409231312,0.0,164809.670407593,196755.0129397976,593314813.4673347,4444908349.222303,11.38414409231312,6.77134211242403,63.89465090867328,63.89465090867328,0.0,0.5524729373498265,10.581998253618265,10.581998253618265,10.581998253618265,1154371876.9266598,35980055.54911897
 2006-04-17T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.309806440857288,6.309806440857288,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,6.309806440857288,0.6987925373566964,63.89465090867328,63.89465090867328,0.0,0.5519566742511905,6.7,6.7,6.7,1148473243.1345642,22019489.96758901
 2006-04-17T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1176749683366058,1.1176749683366058,0.0,175930.1020675314,187951.69890642908,633348367.4431131,4765299727.255271,1.1176749683366058,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.576813699973559,-3.481067216023776,-1.3249910380835968,-1.3249910380835963,1157084104.0974004,39401612.657172136
 2006-04-17T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1279259635046173,0.1279259635046173,0.0,144323.24065324874,149229.56265871634,519563666.3516954,3809631833.9450574,0.1279259635046173,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6732076774874122,-3.8,-1.5452253810569545,-1.5452253810569545,935045458.8201138,43759875.89366201
 2006-04-17T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2152748318631194,-0.2152748318631194,0.0,134056.98985521353,138893.458326623,482605163.4787688,3477174359.4203773,-0.2152748318631194,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7641824933266261,-3.8,-1.7265787443229086,-1.7265787443229086,846314915.091565,44413102.694564566
 2006-04-17T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.65691357763127,-0.65691357763127,0.0,121366.19437442692,126942.05157258378,436918299.7479369,3048785891.4392385,-0.65691357763127,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8455478555301208,-3.8,-2.0295553164597715,-2.0295553164597715,822761078.4354566,66166319.8566963
 2006-04-17T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.14018201070392,-1.14018201070392,0.0,108160.71431068412,113388.99292670928,389378571.5184628,2580016731.9137254,-1.14018201070392,-3.8,63.89465090867328,63.89465090867328,60.12738524538254,0.9115857677160074,-3.8,-2.4675715937124423,-2.3840886389271136,821119644.1256522,86114855.65942657
 2006-04-17T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6844810765143785,-1.6844810765143785,0.0,94182.85230908166,100892.38744490044,339058268.3126941,2052048012.773044,-1.6844810765143785,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9589856596022236,-3.8,-2.9139694596622827,-2.9139694596622827,797727600.7565922,111081815.28624496
 2006-04-17T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1094558824422016,-3.1094558824422016,0.0,54652.33900679352,66491.53045423832,196748420.4244567,669826049.9754053,-3.1094558824422016,-3.8,63.89465090867328,63.89465090867327,14.23179525958878,0.9835869541001884,-3.799999999999999,-3.363275215857197,-1.8392932081306304,644812963.4300784,5025948.539621177
 2006-04-17T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.6007673198031718,-2.6007673198031718,0.0,33277.27286360765,103742.61618510468,119798182.30898751,756454898.0670209,-2.6007673198031718,-3.3806197607124875,63.89465090867327,63.894650908673285,12.05505602952342,0.9983575898262228,-3.8,-3.51780379578106,-2.304293309615192,659895689.1338327,17434481.094551615
 2006-04-17T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9914552355530004,0.9914552355530004,0.0,0.0,0.0,0.0,0.0,0.9914552355530004,0.9914552355530004,63.89465090867328,63.89465090867327,0.0,0.9998004818243932,-3.0196842085543123,-3.0196842085543123,-3.0196842085543123,549415635.8600589,5025948.539621178
 2006-04-18T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.398129997129547,4.398129997129547,0.0,1299.283584215075,0.0,4677420.903174276,14432659.525661709,4.398129997129547,4.383172419765422,63.89465090867325,63.89465090867328,0.0,0.9992842187257572,3.582291072971441,3.582291072971441,3.582291072971441,549545204.9044403,5025948.539621178
 2006-04-18T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.351706679425161,7.351706679425161,0.0,41518.326221417374,74070.94634018886,149465974.39710256,628664530.2145827,7.351706679425161,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.9987679556271212,6.2738770152098,6.2738770152098,6.2738770152098,633467100.9675287,5025948.539621178
 2006-04-18T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.861640275613077,6.861640275613077,0.0,14003.042104250746,19145.109341818927,50410951.57530271,155985398.8336794,6.861640275613077,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9982516925284852,6.7,6.7,6.7,579136507.0129871,5025948.539621178
 2006-04-18T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.7582984855275425,7.7582984855275425,0.0,53265.33977884706,5422.456265562859,191755223.20384935,1020692609.3344116,7.7582984855275425,6.700000000000002,63.8946509086733,63.894650908673285,0.0,0.9977354294298496,6.7,6.7,6.7,576702086.380207,5025948.539621178
