Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-18T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.763381461210219,6.763381461210219,0.0,5496.371562767432,18651.998092294856,19786937.625962757,61165322.71256585,6.763381461210219,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9972191663312132,6.699999999999999,6.699999999999999,6.699999999999999,588120064.8235838,5025948.539621177
 2006-04-18T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.1119998085854,9.1119998085854,0.0,102520.3488221706,93229.97870490931,369073255.7598141,2325880948.604943,9.1119998085854,6.7,63.89465090867328,63.89465090867327,0.0,0.9967029032325774,6.699999999999999,6.699999999999999,6.699999999999999,705737228.1827266,32106415.841030598
 2006-04-18T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.052851529550416,8.052851529550416,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1305018412.466838,8.052851529550416,6.7,63.89465090867328,63.89465090867328,0.0,0.9961866401339416,6.7,6.7,6.7,809152672.3805366,261288903.4667809
 2006-04-18T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.06677973696585,8.06677973696585,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1318448488.3958757,8.06677973696585,6.7,63.89465090867328,63.89465090867328,0.0,0.9956703770353056,6.7,6.7,6.7,1100737613.9917014,149855577.5365176
 2006-04-18T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.314081983665764,8.314081983665764,0.0,84010.66031901956,82879.70458462808,302438377.1484704,1556876420.5158577,8.314081983665764,6.7,63.89465090867328,63.89465090867328,0.0,0.9951541139366696,6.7,6.7,6.7,1080382201.0005312,82743655.6983276
 2006-04-18T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.698684729258542,8.698684729258542,0.0,92349.90338378667,88422.16257827306,332459652.181632,1927599731.112534,8.698684729258542,6.7,63.89465090867328,63.89465090867328,0.0,0.9946378508380336,6.7,6.7,6.7,1057993462.6205348,58186707.185796
 2006-04-18T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.036302099863732,9.036302099863732,0.0,0.0,0.0,0.0,0.0,9.036302099863732,9.036302099863732,63.89465090867328,63.89465090867328,0.0,0.9941215877393976,6.7,6.7,6.7,989618651.5966364,49162659.25752716
 2006-04-18T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.14902129499263,9.14902129499263,0.0,0.0,0.0,0.0,0.0,9.14902129499263,9.14902129499263,63.89465090867328,63.89465090867328,18.42203437927502,0.8948869894721159,9.244636695203868,6.700106468184057,0.4192340694816874,967027817.0440024,40713416.140841305
 2006-04-18T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.700730160932546,9.700730160932546,0.0,0.0,0.0,0.0,0.0,9.700730160932546,9.700730160932546,63.89465090867328,63.89465090867328,19.333391257622196,0.7909275525484998,9.262306743699762,6.6999973840964335,0.794166836411895,998244080.6708492,36373370.56532808
 2006-04-18T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.561770121164464,10.561770121164464,0.0,142394.04654927962,188544.51494869328,512618567.5774066,3722055190.165713,10.561770121164464,6.7,63.89465090867328,63.89465090867328,0.0,0.6855544565951281,9.839242351131569,9.839242351131569,9.839242351131569,1140292811.8203526,33374891.806247365
 2006-04-18T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.554370754830516,6.554370754830516,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,6.554370754830516,0.9416736192947782,63.89465090867328,63.89465090867328,0.0,0.6850381934964922,6.7,6.7,6.7,1147460142.446126,22028296.21292768
 2006-04-18T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.407180123460071,2.407180123460071,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.407180123460071,-3.190699479850917,63.89465090867328,63.89465090867328,63.89465090867328,0.6989186827857579,-2.246726180248697,-0.9379970308400342,-0.9379970308400344,1180853727.4058857,35645776.19496562
 2006-04-18T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9019119143268184,0.9019119143268184,0.0,168816.2753891803,181898.3826758206,607738591.401049,4557095514.518407,0.9019119143268184,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7739379264731364,-3.4673961353946665,-1.6009255687562003,-1.6009255687562003,966308456.614762,26423559.936636347
 2006-04-18T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1511251189535188,0.1511251189535188,0.0,145086.583356071,154525.86026104205,522311700.08185565,3831904399.958172,0.1511251189535188,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8538904788941372,-3.8,-2.07204774859572,-2.07204774859572,862969458.6143011,19697886.07177407
 2006-04-18T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.610103227963068,-0.610103227963068,0.0,122706.0045745907,130985.89645742108,441741616.4685264,3094191812.391994,-0.610103227963068,-3.8,63.89465090867328,63.89465090867328,59.68798988177227,0.9178583170956692,-3.8,-2.5201142162871544,-2.429911050526438,830989133.6896697,22585351.48313697
 2006-04-18T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2947472402205678,-1.2947472402205678,0.0,104111.0721727155,112062.58086269772,374799859.8217758,2430088849.656423,-1.2947472402205678,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9631980300692244,-3.8,-2.9641680601205143,-2.9641680601205143,824032559.2873574,28448170.515596163
 2006-04-18T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6424955624341662,-1.6424955624341662,0.0,95188.44835030056,97694.0366988964,342678414.061082,2092773855.391176,-1.6424955624341662,-3.8,63.89465090867328,63.89465090867328,13.932590962673933,0.9852717109522212,-3.8,-3.380038132269089,-1.8740612420540663,798009696.1315958,38355566.02795382
 2006-04-18T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.310909131637497,-3.310909131637497,0.0,17285.10466693416,60018.520700585264,62226376.80096299,192824227.35903448,-3.310909131637497,-3.50969751248697,63.89465090867328,63.89465090867327,11.935427828330962,0.999440464927073,-3.799999999999999,-3.530254653472407,-2.355955848544577,642416907.3708037,5025948.539621178
 2006-04-18T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.9203418074178265,1.9203418074178265,0.0,0.0,0.0,0.0,0.0,1.9203418074178265,1.9203418074178265,63.89465090867327,63.894650908673285,0.0,1.0,-3.0761219197642427,-3.0761219197642427,-3.0761219197642427,582075321.8154197,8955927.912398135
 2006-04-18T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.613831082442268,5.613831082442268,0.0,27223.84111317611,0.0,98005828.00743397,514361742.00928754,5.613831082442268,5.080524491038859,63.89465090867327,63.89465090867328,0.0,1.0,3.4275605887929674,3.4275605887929674,3.4275605887929674,552502202.377385,5025948.539621178
 2006-04-19T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.265756290894878,7.265756290894878,0.0,33910.25956867225,44755.91464461293,122076934.44722018,545720691.5362234,7.265756290894878,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9997610006812848,6.700000000000001,6.700000000000001,6.700000000000001,595855137.9251889,5025948.539621178
 2006-04-19T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.621996003360446,7.621996003360446,0.0,47401.55303349192,98146.4403118036,170645590.920571,889227171.677332,7.621996003360446,6.699999999999999,63.89465090867328,63.89465090867328,0.0,0.999244737582649,6.7,6.7,6.7,649523779.8323596,5025948.539621178
 2006-04-19T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.661239263225595,7.661239263225595,0.0,48052.46521177658,19709.772237869875,172988874.76239562,927055326.9143922,7.661239263225595,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.998728474484013,6.7,6.7,6.7,580106307.4078239,5025948.539621178
 2006-04-19T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.234797236580285,7.234797236580285,0.0,29589.337700438435,16892.344813188403,106521615.72157834,515824032.6703888,7.234797236580285,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.9982122113853772,6.700000000000001,6.700000000000001,6.700000000000001,585535600.3554583,16713506.696973585
 2006-04-19T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.465898931035105,7.465898931035105,0.0,37326.82666751943,97524.76915107094,134376576.0030699,738670925.8291343,7.465898931035105,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9976959482867408,6.699999999999999,6.699999999999999,6.699999999999999,657979183.1031028,5025948.539621177
 2006-04-19T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.1515609660873,9.1515609660873,0.0,103522.78488151549,93969.5800967338,372682025.5734558,2363998614.9067225,9.1515609660873,6.7,63.89465090867327,63.89465090867327,0.0,0.9971796851881052,6.7,6.7,6.7,706929493.9727925,24502958.826632187
 2006-04-19T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.106894370877201,8.106894370877201,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1357125949.779178,8.106894370877201,6.7,63.89465090867328,63.89465090867328,0.0,0.9966634220894692,6.7,6.7,6.7,809440254.9997433,202161866.5280748
 2006-04-19T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.387942308779989,8.387942308779989,0.0,86736.97313166963,82879.70458462808,312253103.27401066,1628060354.2233171,8.387942308779989,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9961471589908332,6.700000000000001,6.700000000000001,6.700000000000001,1101333214.9646432,85534790.15594652
 2006-04-19T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.176524486650216,9.176524486650216,0.0,104048.43319585967,97572.57078268692,374574359.5050949,2388060556.018332,9.176524486650216,6.7,63.89465090867328,63.89465090867328,0.0,0.9956308958921972,6.7,6.7,6.7,1097838573.0734367,42339627.21849939
 2006-04-19T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.564600576200151,9.564600576200151,0.0,113997.16594853465,110302.97108858656,410389797.4147247,2761921786.7585216,9.564600576200151,6.7,63.89465090867328,63.89465090867328,0.0,0.9951146327935614,6.7,6.7,6.7,1082643955.424687,34909480.27027971
 2006-04-19T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.017590206749151,10.017590206749151,0.0,0.0,0.0,0.0,0.0,10.017590206749151,10.017590206749151,63.89465090867328,63.89465090867328,0.0,0.9945983696949254,6.7,6.7,6.7,1000184627.1929624,35576238.84553413
 2006-04-19T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.646363350910695,9.646363350910695,0.0,0.0,0.0,0.0,0.0,9.646363350910695,9.646363350910695,63.89465090867328,63.89465090867328,23.92758434503412,0.8531921983302575,10.041144872424942,6.70002807853324,1.119245857779065,971779981.4462788,44781809.00345868
 2006-04-19T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.903537781570405,9.903537781570405,0.0,0.0,0.0,0.0,0.0,9.903537781570405,9.903537781570405,63.89465090867328,63.89465090867328,22.68061559522864,0.7278383877453045,9.62693618836784,6.700006044176077,1.381340780607033,997038338.8984594,29610344.47604225
 2006-04-19T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.75265947263062,10.75265947263062,0.0,147996.03597549614,195087.9621229986,532785729.5117861,3905833586.314975,10.75265947263062,6.7,63.89465090867328,63.89465090867328,0.0,0.6148485675918995,9.955732236006378,9.955732236006378,9.955732236006378,1142251334.7454877,36565971.21822
 2006-04-19T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.352453628453053,7.352453628453053,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,7.352453628453053,1.737469743409777,63.89465090867328,63.89465090867328,0.0,0.6143323044932636,6.7,6.7,6.7,1148270266.1094637,21970921.3220201
 2006-04-19T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.0236434140032062,3.0236434140032062,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,3.0236434140032062,-2.577354254114672,63.89465090867328,63.89465090867328,63.89465090867328,0.6199177462706138,-1.40341150555893,-0.5485389950859237,-0.5485389950859237,1180785560.263034,30732942.57884811
 2006-04-19T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3241372596355805,1.3241372596355805,0.0,181936.0247850089,199182.93313572527,654969689.2260321,4935710798.156775,1.3241372596355805,-3.7703938819381033,63.89465090867328,63.89465090867328,63.89465090867328,0.6842695757314312,-2.7386675483094547,-1.1260713412402232,-1.1260713412402232,978597143.4135268,24415587.63321445
 2006-04-19T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6651579812862233,0.6651579812862233,0.0,161109.1403714716,167870.66975390096,579992905.3372978,4328578666.123246,0.6651579812862233,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7739902884065052,-3.8,-1.754319632824244,-1.7543196328242443,870605551.971215,18826030.74053309
 2006-04-19T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1951024768721593,0.1951024768721593,0.0,146389.8919425219,152605.48396286595,527003610.99307895,3874531824.486736,0.1951024768721593,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8539350172460618,-3.8,-2.072281675073664,-2.0722816750736643,845957051.4459702,18733840.666700087
 2006-04-19T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3670062371182308,-0.3670062371182308,0.0,129648.28459114186,136920.96615347383,466733824.5281107,3329995279.5395875,-0.3670062371182308,-3.8,63.89465090867328,63.89465090867328,59.68569584473401,0.917891522403968,-3.8,-2.5203980974204114,-2.430162290809407,841425088.533852,19892742.9781188
 2006-04-19T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9916390387582386,-0.9916390387582386,0.0,112153.45124480016,119954.6625000444,403752424.4812805,2724103039.537156,-0.9916390387582386,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.96321956065324,-3.8,-2.964429028338368,-2.964429028338368,814127952.7004682,12945380.769787408
 2006-04-19T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.737867604357738,-2.737867604357738,0.0,65551.59074486782,73144.04097615028,235985726.6815241,1030265741.224598,-2.737867604357738,-3.8,63.89465090867328,63.89465090867327,13.930122777758807,0.9852859336782972,-3.799999999999999,-3.38018010576122,-1.874371201542369,654069657.0246328,17529805.892110977
 2006-04-19T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1082970787388156,-1.1082970787388156,0.0,28668.64845537588,109184.78085858494,103207134.43935318,564618990.7616105,-1.1082970787388156,-1.6903800281047996,63.8946509086733,63.89465090867327,11.934443322262222,0.999449574172152,-3.799999999999999,-3.5303604078675592,-2.356402913379158,667305718.6636275,5025948.539621177
 2006-04-19T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.186169554863812,4.186169554863812,0.0,1029.3056757309223,0.0,3705500.432631327,11444534.036771247,4.186169554863812,4.174310313858304,63.89465090867325,63.89465090867328,0.0,1.0,3.150045004102931,3.150045004102931,3.150045004102931,551349265.3029773,5025948.539621178
 2006-04-20T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.469315746423408,7.469315746423408,0.0,43462.63116031873,77786.78049262566,156465472.17714742,742049708.3868111,7.469315746423408,6.700000000000002,63.89465090867329,63.89465090867328,0.0,1.0,6.7,6.7,6.7,639882134.6569635,5025948.539621178
 2006-04-20T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.082894234479456,8.082894234479456,0.0,68833.96982492357,17921.51579852639,247802291.36972493,1333689173.9258678,8.082894234479456,6.7,63.89465090867327,63.89465090867327,0.0,0.999769308908648,6.700000000000001,6.700000000000001,6.700000000000001,579975072.9541028,5025948.539621178
 2006-04-20T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.801365724832976,7.801365724832976,0.0,52409.11617402224,22231.282373494672,188672818.2264799,1062167927.2174978,7.801365724832976,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.9992530458100124,6.700000000000001,6.700000000000001,6.700000000000001,582352915.3778434,5025948.539621178
 2006-04-20T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.174257806930794,7.174257806930794,0.0,29815.07940571857,42008.3061986477,107334285.86058682,457477815.5878196,7.174257806930794,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.9987367827113764,6.700000000000001,6.700000000000001,6.700000000000001,601998223.6546541,5025948.539621178
 2006-04-20T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.493903882880595,7.493903882880595,0.0,38116.65490181888,99678.01501222006,137219957.64654797,765660953.1715938,7.493903882880595,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9982205196127404,6.699999999999999,6.699999999999999,6.699999999999999,662962945.3713099,16711657.44225646
 2006-04-20T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.234151361096588,9.234151361096588,0.0,105607.95287021348,95622.64032771658,380188630.33276856,2443572103.615124,9.234151361096588,6.7,63.89465090867327,63.89465090867328,0.0,0.9977042565141044,6.700000000000001,6.700000000000001,6.700000000000001,711123300.6044079,5130658.29234713
 2006-04-20T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.636710174858209,8.636710174858209,0.0,90869.1839183048,93311.47592567798,327129062.1058973,1867870961.333522,8.636710174858209,6.7,63.89465090867328,63.89465090867328,0.0,0.9971879934154684,6.7,6.7,6.7,820260957.4879099,105532972.1830525
 2006-04-20T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.719013636627738,8.719013636627738,0.0,92826.71297940408,89697.5661177687,334176166.7258547,1947193969.4221876,8.719013636627738,6.7,63.89465090867328,63.89465090867328,0.0,0.9966717303168324,6.7,6.7,6.7,1110374372.4242043,41262455.2556134
 2006-04-20T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.09537682727697,9.09537682727697,0.0,102058.7583171949,96600.56121656488,367411529.9419016,2309864897.595587,9.09537682727697,6.7,63.89465090867328,63.89465090867328,0.0,0.9961554672181966,6.7,6.7,6.7,1096177095.526188,40323789.94269733
 2006-04-20T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.51488753360249,9.51488753360249,0.0,112695.28692349876,108581.16680725724,405703032.9245956,2714035848.303838,9.51488753360249,6.7,63.89465090867328,63.89465090867328,0.0,0.9956392041195606,6.7,6.7,6.7,1079361014.4359813,29095042.01916189
 2006-04-20T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.769987653242492,9.769987653242492,0.0,0.0,0.0,0.0,0.0,9.769987653242492,9.769987653242492,63.89465090867328,63.89465090867328,0.0,0.9951229410209248,6.7,6.7,6.7,994946117.116458,30307291.333916876
 2006-04-20T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.892454932174866,9.892454932174866,0.0,0.0,0.0,0.0,0.0,9.892454932174866,9.892454932174866,63.89465090867328,63.89465090867328,22.61575511938097,0.8645138049787932,9.865967231105442,6.6999829764496734,0.9213417845630492,970673916.1956208,48591013.8430596
 2006-04-20T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.82191710496588,10.82191710496588,0.0,3334.4362518664566,0.0,12003970.506719245,37990399.93083574,10.82191710496588,10.782497777658024,63.89465090867328,63.89465090867328,27.418268243174648,0.7284865875086063,10.198345343257062,6.699976719506408,2.0458595632681167,1004134823.1872092,30839884.124099378
 2006-04-20T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.728305500354084,11.728305500354084,0.0,173901.33933930923,196367.8264506219,626044821.6215131,4734187293.028759,11.728305500354084,6.8148938524265725,63.89465090867328,63.89465090867328,0.0,0.5843368715393987,10.8685443712811,10.8685443712811,10.8685443712811,1164396001.7762551,31229794.826584995
 2006-04-20T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.209138619646046,9.209138619646046,0.0,199070.92967903215,198510.9123955666,716655346.8445159,5418150492.158745,9.209138619646046,3.590310893750438,63.89465090867328,63.89465090867328,0.0,0.5838206084407628,6.7,6.7,6.7,1161445852.6032417,22594342.662600115
 2006-04-20T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.392797316953632,4.392797316953632,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,4.392797316953632,-1.2146161213081788,63.89465090867328,63.89465090867328,0.0,0.5833043453421268,1.3522436846377195,1.3522436846377195,1.3522436846377195,1189554153.5826745,24611513.42758217
 2006-04-20T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.8138471460347467,1.8138471460347467,0.0,193769.42057061812,199182.93313572527,697569914.0542253,5269027031.337331,1.8138471460347467,-3.6270911407298985,63.89465090867328,63.89465090867328,63.89465090867328,0.6150745740201872,-1.9693598455925376,-0.7670545988419022,-0.7670545988419022,992215594.153037,21225016.97876719
 2006-04-20T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.202839497606018,1.202839497606018,0.0,178753.1461064608,183826.7204161693,643511325.9832587,4847471895.88124,1.202839497606018,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7062155101157677,-3.8,-1.5976218105527438,-1.5976218105527438,890658447.2650951,13785344.045851322
 2006-04-20T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7932760107259381,0.7932760107259381,0.0,165231.23076528232,171095.0578485649,594832430.7550163,4452267370.856557,0.7932760107259381,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7943543023608991,-3.8,-1.81864938748347,-1.81864938748347,864918115.045203,18769292.93852853
 2006-04-20T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1381781692246576,0.1381781692246576,0.0,144697.49187893208,155029.3391214369,520910970.7641553,3819366779.93869,0.1381781692246576,-3.8,63.89465090867328,63.89465090867328,63.161630204503055,0.8710139073307493,-3.8,-2.172715400615272,-2.1538299902947298,859603441.4265745,27595629.32954497
 2006-04-20T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4691773266347317,-0.4691773266347317,0.0,126686.52063149292,131798.63563501937,456071474.2733745,3230889580.754465,-0.4691773266347317,-3.8,63.89465090867328,63.89465090867328,58.84617162195941,0.9304456551102924,-3.8,-2.632350496077871,-2.532176531107602,825395325.8536941,23703667.44018057
 2006-04-20T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.3131624998713582,-2.3131624998713582,0.0,81793.67242422211,79896.95647263367,294457220.7271997,1442228619.930451,-2.3131624998713582,-3.799999999999999,63.89465090867327,63.89465090867327,24.04646626693723,0.9693998104032654,-3.799999999999999,-3.1611845808340004,-2.1025826851402867,660939732.5897477,11078332.455287268
 2006-04-20T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1451647067682607,-2.1451647067682607,0.0,82431.74748174798,115367.71118889932,296754290.9342925,1605186054.940987,-2.1451647067682607,-3.8000000000000007,63.8946509086733,63.89465090867328,13.310590398855958,0.9890421358915372,-3.8,-3.4180560565185307,-1.966559543630156,673120863.5674373,5025948.539621178
 2006-04-20T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3623448110464775,-0.3623448110464775,0.0,0.0,0.0,0.0,0.0,-0.3623448110464775,-0.3623448110464775,63.89465090867329,63.89465090867327,0.0,1.0,-3.799999999999999,-3.799999999999999,-3.799999999999999,572377640.8748995,16710602.577362394
 2006-04-21T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.966187459190103,5.966187459190103,0.0,8499.58375774485,0.0,30598501.52788144,94492955.8518391,5.966187459190103,5.868265059347128,63.8946509086733,63.89465090867328,0.0,0.9994964694721732,1.985914521942661,1.985914521942661,1.985914521942661,570631222.3895677,5025948.539621178
 2006-04-21T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.097499496858946,8.097499496858946,0.0,64707.57964307501,103548.06785689082,232947286.71507,1347665461.584125,8.097499496858946,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9989802063735372,6.7,6.7,6.7,664706077.575359,5025948.539621178
 2006-04-21T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.931756689420297,7.931756689420297,0.0,57854.55803403724,20362.42600324922,208276408.92253405,1187782395.1760516,7.931756689420297,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9984639432749012,6.7,6.7,6.7,582431098.2097535,5025948.539621178
 2006-04-21T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.780491879976684,7.780491879976684,0.0,50594.47014012612,18329.706711619427,182140092.504454,1041974105.3239377,7.780491879976684,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9979476801762652,6.7,6.7,6.7,588648773.0665189,5025948.539621178
 2006-04-21T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.822183582116285,6.822183582116285,0.0,10311.984935896236,46236.984216443634,37123145.76922645,117895906.63542756,6.822183582116285,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9974314170776292,6.699999999999999,6.699999999999999,6.699999999999999,611846237.2565036,5025948.539621177
 2006-04-21T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.52734440368133,9.52734440368133,0.0,113107.37341867325,100910.32259549896,407186544.3072236,2726015545.6242785,9.52734440368133,6.7,63.89465090867327,63.89465090867328,0.0,0.9969151539789934,6.700000000000001,6.700000000000001,6.700000000000001,721197338.159884,17697284.331886142
 2006-04-21T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.502756464379177,9.502756464379177,0.0,112365.17246090536,113048.84778586954,404514620.8592593,2702353431.698993,9.502756464379177,6.7,63.89465090867328,63.89465090867328,0.0,0.9963988908803576,6.7,6.7,6.7,840868482.7388428,62973959.29002252
 2006-04-21T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.511601440153322,9.511601440153322,0.0,112602.38932416202,110457.30693269764,405368601.5669832,2710872072.89718,9.511601440153322,6.7,63.89465090867328,63.89465090867328,0.0,0.9958826277817217,6.7,6.7,6.7,1130949701.6844392,40516476.10502232
 2006-04-21T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.949973916129212,9.949973916129212,0.0,124338.8397273217,118172.88413207672,447619823.0183581,3133081526.178371,9.949973916129212,6.7,63.89465090867328,63.89465090867328,0.0,0.9953663646830856,6.7,6.7,6.7,1115893251.2439468,31973300.957993936
 2006-04-21T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.369924495750547,10.369924495750547,0.0,136060.68218009305,131714.80010085355,489818455.84833497,3537491784.706823,10.369924495750547,6.7,63.89465090867328,63.89465090867328,0.0,0.9948501015844496,6.7,6.7,6.7,1099562457.5776615,23404089.061588097
 2006-04-21T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.675882857426735,10.675882857426735,0.0,0.0,0.0,0.0,0.0,10.675882857426735,10.675882857426735,63.89465090867328,63.89465090867328,0.0,0.9943338384858136,6.7,6.7,6.7,996046820.16891,25600472.37980286
 2006-04-21T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.591228949590665,10.591228949590665,0.0,0.0,0.0,0.0,0.0,10.591228949590665,10.591228949590665,63.89465090867328,63.89465090867328,29.78205307777814,0.8238815936264348,10.785337030887902,6.700042267338231,2.0207135143579613,972098061.5868442,42043965.86646897
 2006-04-21T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.177201607048971,11.177201607048971,0.0,26140.223485730425,5170.27401958548,94104804.54862952,297444783.2310324,11.177201607048971,10.868544371281102,63.89465090867328,63.89465090867328,33.07130219365768,0.6576719917964716,10.649283571515952,6.699998120457364,3.019157193169605,1027752266.4529924,39984958.096132174
 2006-04-21T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.04660492913574,12.04660492913574,0.0,181002.1958048732,196073.82653434863,651607904.8975434,4952150692.67539,12.04660492913574,6.906534845635314,63.89465090867328,63.89465090867328,0.0,0.5103807053811148,10.8685443712811,10.8685443712811,10.8685443712811,1170061916.6068769,22661505.98092406
 2006-04-21T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.369403200453068,10.369403200453068,0.0,198878.15603686208,198059.14454810496,715961361.7327036,5418150492.158745,10.369403200453068,4.748483090794967,63.89465090867328,63.89465090867328,0.0,0.5098644422824788,6.7,6.7,6.7,1168485569.349574,33484778.33043628
 2006-04-21T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.453302035677962,6.453302035677962,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,6.453302035677962,0.8397648515603554,63.89465090867328,63.89465090867328,0.0,0.5093481791838429,3.347043199199386,3.347043199199386,3.347043199199386,1195230782.61403,25365418.06740398
 2006-04-21T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.268005451037999,2.268005451037999,0.0,198659.8994939681,199182.93313572527,715175638.1782852,5403872262.91095,2.268005451037999,-3.3144293728236485,63.89465090867328,63.89465090867328,63.09034025326529,0.5145720233854014,-0.9874119647613028,-0.3688132191476028,-0.3609269791856403,992368533.5247344,20807765.41799825
 2006-04-21T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5055189565699807,1.5055189565699807,0.0,189069.78793145064,193229.14353357325,680651236.5532223,5139352164.080361,1.5055189565699807,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.601072155890475,-3.8,-1.4656288298034987,-1.465628829803499,898840312.8245516,19657179.361054897
 2006-04-21T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.206768762519667,1.206768762519667,0.0,178880.26106150364,183155.55876369565,643968939.821413,4851264966.156674,1.206768762519667,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6964118043879071,-3.8,-1.5807226180635197,-1.5807226180635197,874290355.0877386,7818909.984800994
 2006-04-21T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8673417158941225,0.8673417158941225,0.0,167633.0298545305,172497.43019646712,603478907.4763099,4523761591.641981,0.8673417158941225,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7854600343245924,-3.8,-1.7893767664188511,-1.7893767664188511,872606894.6458776,33129519.51300728
 2006-04-21T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4160763642156495,0.4160763642156495,0.0,153229.9371283514,160021.95622492745,551627773.662065,4088030547.1952734,0.4160763642156495,-3.8,63.89465090867328,63.89465090867328,63.73242627543048,0.8636181923051021,-3.8,-2.126128931741869,-2.12186825729382,848542648.6929623,45378653.09830459
 2006-04-21T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7238825169437155,-1.7238825169437155,0.0,97034.66943187977,87179.5702293574,349324809.9547672,2013828715.0698605,-1.7238825169437155,-3.799999999999999,63.89465090867327,63.89465090867327,59.199559182141776,0.9250539133556698,-3.799999999999999,-2.583110272544681,-2.4865992685708527,667301400.339239,5025948.539621178
 2006-04-21T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.21421849251118,-2.21421849251118,0.0,85689.13033392973,126699.79603550884,308480869.20214695,1538204057.1743405,-2.21421849251118,-3.8000000000000007,63.8946509086733,63.89465090867328,24.7477764633442,0.9669126308295332,-3.8,-3.134448351211334,-2.081656118721172,682457811.8825768,5025948.539621178
 2006-04-21T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.390729457835925,-2.390729457835925,0.0,72652.87859642055,117751.74119334386,261550362.947114,1366988866.6098883,-2.390729457835925,-3.8,63.89465090867329,63.89465090867328,13.574850022848398,0.9873913354554644,-3.8,-3.401307587139871,-1.9234184910508976,646572646.3399928,5025948.539621178
 2006-04-22T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5637236839742492,0.5637236839742492,0.0,7423.791390156271,44542.74834093763,26725649.00456258,81633212.0683571,0.5637236839742492,0.4795655142625426,63.89465090867328,63.89465090867328,11.83495460342623,1.0,-3.8,-3.5460080952189554,-2.4287464013663724,578653744.1947973,5025948.539621178
 2006-04-22T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.4783126550414245,5.4783126550414245,0.0,21901.28723846693,0.0,78844634.058481,391271495.2430776,5.4783126550414245,5.072636192035414,63.89465090867325,63.89465090867328,0.0,1.0,3.778705886985452,3.778705886985452,3.778705886985452,529114601.4221704,5025948.539621178
 2006-04-22T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.463059158991725,7.463059158991725,0.0,45707.70556247146,108685.19065119977,164547740.02489725,735981005.8956187,7.463059158991725,6.699999999999998,63.89465090867327,63.89465090867328,0.0,0.9997575442991766,6.7,6.7,6.7,642107909.9159946,5025948.539621178
 2006-04-22T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.106708558774464,8.106708558774464,0.0,66422.58639044726,18756.28434888151,239121311.0056101,1356563508.568969,8.106708558774464,6.7,63.89465090867327,63.89465090867328,0.0,0.9992412812005408,6.7,6.7,6.7,566205424.6525685,5025948.539621178
 2006-04-22T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.768348570348611,6.768348570348611,0.0,5930.0558040941805,21010.996645077757,21348200.89473905,65958284.46459086,6.768348570348611,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9987250181019048,6.699999999999999,6.699999999999999,6.699999999999999,569619849.8690361,5025948.539621177
 2006-04-22T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.55104454151186,9.55104454151186,0.0,113723.35257884012,101740.55757103387,409404069.2838245,2748845419.7520323,9.55104454151186,6.7,63.89465090867327,63.89465090867328,0.0,0.9982087550032688,6.700000000000001,6.700000000000001,6.700000000000001,720645687.2807199,7362066.126918421
 2006-04-22T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.334085145392038,9.334085145392038,0.0,108009.9158837974,108773.9820337373,388835697.1816706,2539867394.0061464,9.334085145392038,6.7,63.89465090867328,63.89465090867328,0.0,0.9976924919046328,6.7,6.7,6.7,775907133.3336194,85345795.47701982
 2006-04-22T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.4906081380351,9.4906081380351,0.0,112056.07194600212,109473.35127363044,403401859.0056076,2690649562.852455,9.4906081380351,6.7,63.89465090867328,63.89465090867328,0.0,0.9971762288059968,6.7,6.7,6.7,859210064.791362,53947319.13750433
 2006-04-22T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.73754232278777,9.73754232278777,0.0,118569.23001597814,116075.59805124391,426849228.0575212,2928497692.9387574,9.73754232278777,6.7,63.89465090867328,63.89465090867328,0.0,0.9966599657073608,6.7,6.7,6.7,844002671.0663358,34734055.70045014
 2006-04-22T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.848885961662658,9.848885961662658,0.0,121558.39602672508,121302.11985676984,437610225.6962103,3035732613.854916,9.848885961662658,6.7,63.89465090867328,63.89465090867328,0.0,0.996143702608725,6.7,6.7,6.7,820248045.5088959,19595791.652905133
 2006-04-22T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.92824397415284,9.92824397415284,0.0,0.0,0.0,0.0,0.0,9.92824397415284,9.92824397415284,63.89465090867328,63.89465090867328,0.0,0.995627439510089,6.7,6.7,6.7,718093241.1353525,19840289.959121857
 2006-04-22T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.14922099183905,10.14922099183905,0.0,0.0,0.0,0.0,0.0,10.14922099183905,10.14922099183905,63.89465090867328,63.89465090867328,23.44638254619386,0.8581314205521713,9.97987125734502,6.700015932952868,1.0418096791844516,640655491.30045,19470315.436790746
 2006-04-22T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.301285348730708,10.301285348730708,0.0,0.0,0.0,0.0,0.0,10.301285348730708,10.301285348730708,63.89465090867328,63.89465090867328,28.42090919987255,0.7109634140270593,10.275595596968014,6.700030777799442,2.2371664138814342,643500172.1218665,19258993.345199592
 2006-04-22T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.733146113147509,10.733146113147509,0.0,147048.09734941975,197139.1003882629,529373150.45791113,3866064038.45485,10.733146113147509,6.721705443453099,63.89465090867328,63.89465090867328,0.0,0.5834300134430832,10.289779018403143,10.289779018403143,10.289779018403143,814811787.5389785,18697790.335993636
 2006-04-22T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.835626538052074,5.835626538052074,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.835626538052074,0.2255404966139657,63.89465090867328,63.89465090867328,0.0,0.5829137503444473,6.7,6.7,6.7,801577068.785423,18481777.52503505
 2006-04-22T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.7969553386819002,1.7969553386819002,0.0,197434.7781479076,199182.93313572527,710765201.3324674,5370447038.292846,1.7969553386819002,-3.748585821679874,63.89465090867328,63.89465090867328,63.89465090867328,0.6102248023321877,-3.1614487998061245,-1.226632943499944,-1.2266329434999443,839783035.3623115,18511380.66598412
 2006-04-22T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5383788558779214,1.5383788558779214,0.0,190203.94306916156,194088.64772461023,684734195.0489814,5171031492.873607,1.5383788558779214,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7038620826638489,-3.8,-1.5934538923744184,-1.5934538923744186,814837230.5197376,5025948.539621178
 2006-04-22T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4421884455097385,0.4421884455097385,0.0,155312.73415951908,166955.3707897729,559125842.9742684,4112015924.9932976,0.4421884455097385,-3.800000000000001,63.8946509086733,63.89465090867327,63.89465090867327,0.7922246952283651,-3.8,-1.811467019899396,-1.8114670198993963,719703302.5941488,6244543.358518393
 2006-04-22T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4613413540676948,-0.4613413540676948,0.0,128899.86788000472,162531.27222741133,464039524.36801714,3237742344.5859594,-0.4613413540676948,-3.8,63.89465090867328,63.89465090867328,63.2975910420976,0.8692503541966684,-3.8,-2.1614283588515364,-2.1459723936349744,700622544.4145243,17602571.160453342
 2006-04-22T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8057394677476601,-0.8057394677476601,0.0,118953.59937312592,127417.32574446213,428232957.7432532,2904425153.904767,-0.8057394677476601,-3.8000000000000007,63.8946509086733,63.89465090867328,58.92895804576687,0.9291663384455172,-3.8,-2.6205027449906377,-2.5211115238448483,708006789.4048513,17702574.17197995
 2006-04-22T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.209762009092476,-2.209762009092476,0.0,83997.31006738119,120902.5705363834,302390316.2425721,1542526834.8350768,-2.209762009092476,-3.800000000000001,63.8946509086733,63.89465090867328,24.00844852956515,0.9695377085071348,-3.8,-3.1626694259395034,-2.103846477506753,684265565.13883,5025948.539621178
 2006-04-22T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.501922252954431,-2.501922252954431,0.0,69999.84967043692,109971.82765082578,251999458.8135729,1259132136.1762686,-2.501922252954431,-3.799999999999999,63.89465090867327,63.894650908673285,13.296314594122371,0.9891336099034248,-3.8,-3.4189896969111784,-1.9690775939349725,660960223.5520787,17434908.973841924
 2006-04-22T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.030721656954764,-1.030721656954764,0.0,0.0,0.0,0.0,0.0,-1.030721656954764,-1.030721656954764,63.8946509086733,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,556404768.3745768,5025948.539621178
 2006-04-22T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3186821049950096,0.3186821049950096,0.0,0.0,0.0,0.0,0.0,0.3186821049950096,0.3186821049950096,63.894650908673306,63.894650908673285,0.0,0.9995590561293616,-0.5959717181130088,-0.5959717181130088,-0.5959717181130088,529013571.6480128,5025948.539621178
 2006-04-23T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.120305375179824,6.120305375179824,0.0,4689.3218650632125,0.0,16881558.71422756,52195913.739661016,6.120305375179824,6.066217919447716,63.8946509086733,63.894650908673285,0.0,0.9990427930307256,2.4382271479995783,2.4382271479995783,2.4382271479995783,548100726.2370821,5025948.539621178
 2006-04-23T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.901853730199366,6.901853730199366,0.0,17484.41228328732,18798.69459015413,62943884.21983436,194790366.2330905,6.901853730199366,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9985265299320896,6.7,6.7,6.7,558665284.4420439,5025948.539621178
 2006-04-23T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.874346109300731,6.874346109300731,0.0,15103.362969528229,20786.892098603013,54372106.69030162,168245792.9683858,6.874346109300731,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9980102668334536,6.7,6.7,6.7,559786013.3975489,5025948.539621178
 2006-04-23T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.898045180639602,6.898045180639602,0.0,17150.997685599283,18365.21736566062,61743591.6681574,191115353.6379995,6.898045180639602,6.7,63.89465090867329,63.89465090867328,0.0,0.9974940037348178,6.7,6.7,6.7,565753391.4590778,5025948.539621178
 2006-04-23T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.87099109419161,6.87099109419161,0.0,14803.90641799615,20414.862913809066,53294063.10478613,165008405.9739175,6.87099109419161,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9969777406361818,6.7,6.7,6.7,581472771.8129014,5025948.539621178
 2006-04-23T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.894070256900729,6.894070256900729,0.0,16817.827007844866,17887.825899744534,60544177.228241496,187279792.03331715,6.894070256900729,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.996461477537546,6.700000000000001,6.700000000000001,6.700000000000001,609199588.9542127,5025948.539621178
 2006-04-23T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.766038497375184,6.766038497375184,0.0,5724.87455766549,19842.705666320857,20609548.407595765,63729224.85830754,6.766038497375184,6.7,63.89465090867328,63.89465090867327,0.0,0.9959452144389096,6.699999999999999,6.699999999999999,6.699999999999999,574577288.3250816,5025948.539621177
 2006-04-23T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.576042153998097,8.576042153998097,0.0,79510.10268025336,2379.069353768421,286236369.6489121,1808936044.043688,8.576042153998097,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.995428951340274,6.7,6.7,6.7,567622643.6900843,5025948.539621178
 2006-04-23T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.251810646086351,9.251810646086351,0.0,103606.9675835817,117564.79470447272,372985083.3008941,2460300861.822892,9.251810646086351,6.700000000000002,63.89465090867328,63.89465090867328,0.0,0.994912688241638,6.7,6.7,6.7,659566472.0268446,17211656.393750295
 2006-04-23T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.764098015361915,8.764098015361915,0.0,88649.83586890339,37907.556276184296,319139409.12805206,1990199460.7992733,8.764098015361915,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9943964251430024,6.7,6.7,6.7,549272320.7360128,5025948.539621178
 2006-04-23T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.227061011379746,9.227061011379746,0.0,0.0,0.0,0.0,0.0,9.227061011379746,9.227061011379746,63.89465090867326,63.89465090867328,0.0,0.9938801620443662,6.7,6.7,6.7,536104126.3117201,5025948.539621178
 2006-04-23T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.76031414704338,8.76031414704338,0.0,0.0,0.0,0.0,0.0,8.76031414704338,8.76031414704338,63.89465090867325,63.89465090867328,21.651813039919965,0.8883240331580079,9.760952493703384,6.700027853700632,0.728142586738878,505668011.1313256,5025948.539621178
 2006-04-23T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.32614221348215,9.32614221348215,0.0,0.0,0.0,0.0,0.0,9.32614221348215,9.32614221348215,63.89465090867328,63.89465090867328,20.97137387922583,0.8046629994829144,9.5121107983523,6.700006748470053,0.9443170228533422,538250880.5983756,5025948.539621178
 2006-04-23T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.305875151459473,9.305875151459473,0.0,105215.4283940113,112025.18473032163,378775542.2184405,2512345658.5245714,9.305875151459473,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.71740914024955,9.922593653098756,9.922593653098756,9.922593653098756,602623432.0577072,5555230.612529254
 2006-04-23T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.535920173218464,4.535920173218464,0.0,195356.5908345664,199182.9317891212,703283727.0044391,5312460703.496015,4.535920173218464,-0.9593204966650576,63.89465090867327,63.89465090867328,0.0,0.7168928771509143,6.7,6.7,6.7,700193274.0989708,17292007.651349828
 2006-04-23T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2986250039689363,0.2986250039689363,0.0,151737.53613906083,105353.38353797262,546255130.100619,3972399504.8431616,0.2986250039689363,-3.800000000000001,63.8946509086733,63.89465090867327,63.89465090867327,0.7719932387336854,-3.8,-1.7485092839616525,-1.7485092839616525,635315483.8614857,5025948.539621178
 2006-04-23T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.500799720326375,0.500799720326375,0.0,157386.6820117316,177019.3819685992,566592055.2422338,4168502007.476616,0.500799720326375,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8522345095600696,-3.8,-2.063404440057286,-2.063404440057286,741381501.2312521,5025948.539621178
 2006-04-23T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6294792607423861,-0.6294792607423861,0.0,124899.27854205808,87275.29934167498,449637402.7514089,3074772562.6160755,-0.6294792607423861,-3.800000000000002,63.8946509086733,63.89465090867327,59.77365648495393,0.9166220802928832,-3.8,-2.509588966468288,-2.420623743555605,647019828.1737005,14316516.899881594
 2006-04-23T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.971631380464388,-0.971631380464388,0.0,114463.04391274012,136355.67233654004,412066958.0858644,2743510417.5503435,-0.971631380464388,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.962394994508438,-3.8,-2.954466831771555,-2.954466831771555,690254426.4598053,5025948.539621178
 2006-04-23T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7843835582522305,-1.7843835582522305,0.0,91715.10088664344,63475.58856030468,330174363.1919164,1955142857.8035595,-1.7843835582522305,-3.8,63.89465090867329,63.89465090867327,14.025380946778244,0.9847412177082095,-3.8,-3.374748194786372,-1.8627039118927131,607900035.9440446,5025948.539621178
