Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-23T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6321461994366802,-1.6321461994366802,0.0,36286.33266784791,108284.53528938245,130630797.60425249,868807523.8088355,-1.6321461994366802,-2.527826391149405,63.89465090867326,63.89465090867327,11.972402736307242,0.9991003023679472,-3.8,-3.526318149861715,-2.339407113194127,678870863.1979847,17491080.04527157
 2006-04-23T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.360974061982418,4.360974061982418,0.0,11116.931010348611,0.0,40020951.637255,166761771.83679554,4.360974061982418,4.18810385723486,63.89465090867329,63.89465090867327,0.0,1.0,1.1706726046562084,1.1706726046562084,1.1706726046562084,568548056.0833753,5025948.539621178
 2006-04-23T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.640681232108373,7.640681232108373,0.0,53376.61329909024,94952.078508979,192155807.87672496,907335491.5512532,7.640681232108373,6.699999999999997,63.89465090867325,63.89465090867328,0.0,0.9999664359001056,6.7,6.7,6.7,639428255.1481785,5025948.539621178
 2006-04-23T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.659932944604539,7.659932944604539,0.0,52475.63277889637,93320.14987484975,188912278.0040269,925867275.8363316,7.659932944604539,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.99945017280147,6.7,6.7,6.7,650956049.5931971,5025948.539621178
 2006-04-24T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.946562139742355,7.946562139742355,0.0,62778.82589686009,20269.817700170715,226003773.2286964,1202243814.1881406,7.946562139742355,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9989339097028338,6.7,6.7,6.7,582378409.6044676,5025948.539621178
 2006-04-24T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.951418244281324,6.951418244281324,0.0,21815.83932395428,13164.67156541262,78537021.5662354,242612553.9486733,6.951418244281324,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.998417646604198,6.7,6.7,6.7,576772663.9602237,5025948.539621178
 2006-04-24T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.631389881641364,7.631389881641364,0.0,46199.93474581293,20298.12717895603,166319765.0849265,898276833.1498541,7.631389881641364,6.7,63.89465090867327,63.89465090867328,0.0,0.997901383505562,6.7,6.7,6.7,581904861.8872324,5025948.539621178
 2006-04-24T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.914806823406811,6.914806823406811,0.0,18632.083479357418,30972.96117250084,67075500.525686696,207284062.61605924,6.914806823406811,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.997385120406926,6.7,6.7,6.7,594868510.2507447,5025948.539621178
 2006-04-24T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.800397139780529,6.800397139780529,0.0,8706.840499627022,19789.94371155677,31344625.798657283,96885181.3302545,6.800397139780529,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9968688573082898,6.699999999999999,6.699999999999999,6.699999999999999,590709075.2973409,5025948.539621177
 2006-04-24T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.277704642804384,9.277704642804384,0.0,106661.529640128,96789.67990904684,383981506.7044608,2485533839.8220115,9.277704642804384,6.7,63.89465090867327,63.89465090867328,0.0,0.996352594209654,6.700000000000001,6.700000000000001,6.700000000000001,714228166.6414351,17701325.011423618
 2006-04-24T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.847424747402806,8.847424747402806,0.0,95899.80014456184,96669.96069601591,345239280.52042264,2070950669.5110152,8.847424747402806,6.7,63.89465090867328,63.89465090867328,0.0,0.995836331111018,6.7,6.7,6.7,824278339.2026346,60402159.32375142
 2006-04-24T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.381091755783318,9.381091755783318,0.0,109410.4695960044,97276.38473737544,393877690.5456159,2585108250.8719954,9.381091755783318,6.7,63.89465090867327,63.89465090867327,0.0,0.9953200680123822,6.700000000000001,6.700000000000001,6.700000000000001,1118110812.6505504,30309776.53686994
 2006-04-24T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.447470691430055,10.447470691430055,0.0,138335.57321985936,128464.71901278668,498008063.5914936,3612149444.453536,10.447470691430055,6.7,63.89465090867328,63.89465090867328,0.0,0.9948038049137462,6.7,6.7,6.7,1128714897.264088,22983365.586485595
 2006-04-24T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.18285268228207,11.18285268228207,0.0,161107.95270713512,149783.08875690177,579988629.7456864,4320067089.458725,11.18285268228207,6.7,63.89465090867328,63.89465090867328,0.0,0.9942875418151104,6.7,6.7,6.7,1123074904.3084404,33122139.13184383
 2006-04-24T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.688508677655486,11.688508677655486,0.0,69863.12072641197,62796.22425892412,251507234.6150831,790076739.6074119,11.688508677655486,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9937712787164744,6.7,6.7,6.7,1070031499.2243938,43712665.73063004
 2006-04-24T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.42666719670394,11.42666719670394,0.0,47495.9875337678,52856.98232562294,170985555.12156406,537819787.6411824,11.42666719670394,10.868544371281102,63.89465090867328,63.89465090867328,30.69778668689195,0.8147269553011132,10.8685443712811,6.699973677755216,2.1920436200170226,1040175484.5348836,34385629.58592616
 2006-04-24T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.831527513786233,11.831527513786233,0.0,81459.36447093012,67733.5188926365,293253712.0953484,927842359.3624334,11.831527513786233,10.868544371281102,63.89465090867328,63.89465090867328,35.87993722370317,0.6365163289691997,10.8685443712811,6.700004264985157,3.4452478022272564,1084716047.1468866,40149632.02999597
 2006-04-24T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.053631820700248,13.053631820700248,0.0,198549.1848876207,197265.2125470855,714777065.5954344,5414120404.112023,13.053631820700248,7.432507101500605,63.89465090867328,63.89465090867328,0.0,0.4893370380712758,10.8685443712811,10.8685443712811,10.8685443712811,1256873774.9574652,29600550.4461204
 2006-04-24T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.075005809609936,12.075005809609936,0.0,200851.90566050215,199996.6645666866,723066860.3778079,5418150492.158745,12.075005809609936,6.451275241015786,63.89465090867328,63.89465090867328,0.0,0.4888207749726398,6.7,6.7,6.7,1205655339.537432,21901816.107639696
 2006-04-24T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.11685934722164,12.11685934722164,0.0,201460.91017759845,201569.86373050825,725259276.6393543,5418150492.158745,12.11685934722164,6.49306133841048,63.89465090867328,63.89465090867328,0.0,0.4883045118740039,6.401401733989715,6.401401733989715,6.401401733989715,1244931905.6376483,33702720.01019641
 2006-04-24T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.984546531784463,9.984546531784463,0.0,202389.8829789361,202040.3894716497,728603578.7241701,5418150492.158745,9.984546531784463,4.364315140185078,63.89465090867328,63.89465090867328,0.0,0.4877882487753679,6.583312823639601,6.583312823639601,6.583312823639601,1037449553.3511108,25531327.806897275
 2006-04-24T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.5986179982547,4.5986179982547,0.0,201295.8306268861,201804.0248276335,724664990.25679,5418150492.158745,4.5986179982547,-1.00867797132767,63.89465090867328,63.89465090867328,0.0,0.487271985676732,2.5946654785252026,2.5946654785252026,2.5946654785252026,945682150.6990682,17672472.591407273
 2006-04-24T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.0952232430132307,2.0952232430132307,0.0,199616.4913396669,200642.26589232107,718619368.8228009,5406147719.308474,2.0952232430132307,-3.4886865416445256,63.89465090867328,63.89465090867328,63.89465090867328,0.5217685437720275,-2.8185180427208696,-1.045408158503023,-1.045408158503023,922100576.7428567,18719745.22529774
 2006-04-24T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4525592935032774,1.4525592935032774,0.0,187246.8897285087,192193.51078077944,674088803.0226312,5088293542.451741,1.4525592935032774,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6120759896422502,-3.8,-1.4754441469081836,-1.4754441469081838,869660606.8033938,18854722.591772564
 2006-04-24T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2776139478099944,1.2776139478099944,0.0,181266.24934832356,182521.17762734357,652558497.6539646,4919601636.402491,1.2776139478099944,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.706879711774028,-3.8,-1.59881115423201,-1.5988111542320105,872338974.0312302,5025948.539621178
 2006-04-24T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7072707277189322,-0.7072707277189322,0.0,121310.73044590215,107125.85854492542,436718629.605248,2999284350.1213555,-0.7072707277189322,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.7949546929831679,-3.8,-1.8206944732144876,-1.8206944732144876,686489407.9974296,17462254.898840774
 2006-04-24T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5307225792301563,-0.5307225792301563,0.0,126270.94170287775,152383.29444878423,454575390.1303597,3170790612.673721,-0.5307225792301563,-3.800000000000001,63.894650908673306,63.894650908673285,63.12338368245759,0.8715102590835205,-3.8,-2.175912687442026,-2.156068926800329,707526337.5241358,5025948.539621178
 2006-04-24T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2226540739770917,-1.2226540739770917,0.0,109284.26719609131,141102.11092104373,393423361.90592873,2500004488.866797,-1.2226540739770917,-3.8,63.89465090867329,63.89465090867327,58.82302863590759,0.9308049872201336,-3.799999999999999,-2.635697106564227,-2.535312875702135,689115404.3646506,10534172.196749276
 2006-04-25T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0426370837459955,-2.0426370837459955,0.0,91140.387290457,79286.80270955083,328105394.2456452,1704637590.3262312,-2.0426370837459955,-3.8000000000000007,63.8946509086733,63.89465090867328,23.983059556115386,0.969629990064387,-3.8,-3.163663241184953,-2.1046985740200697,625582229.8092797,5025948.539621178
 2006-04-25T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1143488301412607,-2.1143488301412607,0.0,86736.93654995385,73338.67346012103,312252971.5798338,1635077377.4398212,-2.1143488301412607,-3.8,63.89465090867329,63.894650908673285,13.2867834943617,0.9891948205636648,-3.8,-3.419614802164246,-1.9707702667951288,622364376.1213546,5025948.539621178
 2006-04-25T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7890650912126995,-1.7890650912126995,0.0,0.0,0.0,0.0,0.0,-1.7890650912126995,-1.7890650912126995,63.8946509086733,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,553666107.1008447,5025948.539621178
 2006-04-25T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.651431076919427,5.651431076919427,0.0,14050.063235951313,0.0,50580227.64942479,245576555.3729432,5.651431076919427,5.396836616044425,63.89465090867327,63.89465090867327,0.0,0.999600898463426,2.350340270908617,2.350340270908617,2.350340270908617,580893322.7789606,5025948.539621177
 2006-04-25T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.499290130463403,7.499290130463403,0.0,38480.54988936042,96639.37438946268,138529979.60169753,770854294.9055885,7.499290130463403,6.7,63.89465090867329,63.89465090867327,0.0,0.99908463536479,6.699999999999999,6.699999999999999,6.699999999999999,664819513.3476362,5025948.539621177
 2006-04-25T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.535220239138551,9.535220239138551,0.0,113320.97193660618,100517.5362051563,407955498.9717823,2733600047.0329485,9.535220239138551,6.7,63.89465090867327,63.89465090867328,0.0,0.9985683722661544,6.700000000000001,6.700000000000001,6.700000000000001,718178678.9534276,17678436.253686443
 2006-04-25T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.240568900776095,9.240568900776095,0.0,105633.48142818602,105380.38534888564,380280533.1414696,2449771845.271472,9.240568900776095,6.7,63.89465090867328,63.89465090867328,0.0,0.9980521091675184,6.7,6.7,6.7,832289141.1663626,27843512.767378867
 2006-04-25T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.67248346629344,9.67248346629344,0.0,116950.2023117995,108055.93994923096,421020728.32247823,2865816297.4253764,9.67248346629344,6.7,63.89465090867328,63.89465090867328,0.0,0.9975358460688823,6.7,6.7,6.7,1128575113.2420456,25138426.49053857
 2006-04-25T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.826332402031603,10.826332402031603,0.0,149467.00100150547,137242.31802638873,538081203.6054196,3976895525.163927,10.826332402031603,6.7,63.89465090867328,63.89465090867328,0.0,0.9970195829702464,6.7,6.7,6.7,1137334300.69126,23021707.184188444
 2006-04-25T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.69608794154248,11.69608794154248,0.0,176835.51160131194,163740.6417233317,636607841.7647231,4813955212.623003,11.69608794154248,6.7,63.89465090867328,63.89465090867328,0.0,0.9965033198716106,6.7,6.7,6.7,1137667791.5299926,23274076.348019134
 2006-04-25T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.963424500069792,11.963424500069792,0.0,88381.32786577863,89920.7910323291,318172780.3168031,1054886652.2397356,11.963424500069792,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9959870567729746,6.7,6.7,6.7,1099256404.3604014,30524498.255170383
 2006-04-25T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.849679260854062,11.849679260854062,0.0,80161.99914216717,72727.71173695204,288583196.9118018,945321240.8112572,11.849679260854062,10.868544371281102,63.89465090867328,63.89465090867328,30.624956149339223,0.8169530066270116,10.8685443712811,6.69997677847487,2.1714161261747176,1065684295.1015346,34514976.62488877
 2006-04-25T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.930977669718668,11.930977669718668,0.0,90415.87099609096,90736.58275639948,325497135.5859274,1023637400.0756432,11.930977669718668,10.868544371281102,63.89465090867328,63.89465090867328,35.83685908170319,0.6387160695899871,10.8685443712811,6.700004521405072,3.436324993475526,1111011264.4241676,46106532.08962799
 2006-04-25T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.288875391141806,14.288875391141806,0.0,197701.0411464468,196800.1715500838,711723748.1272084,5418150492.158744,14.288875391141806,8.661583743407025,63.89465090867328,63.89465090867327,0.0,0.4915266773692467,10.8685443712811,10.8685443712811,10.8685443712811,1268144142.8693385,22176000.39097247
 2006-04-25T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.785698438099956,12.785698438099956,0.0,200695.6884239617,200387.1261360664,722504478.326262,5418150492.158745,12.785698438099956,7.160822554510873,63.89465090867328,63.89465090867328,12.139135587113785,0.4805205101960392,8.197984753802743,6.699804502872077,0.3122746515858736,1232818832.5525043,21916079.16218534
 2006-04-25T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.729773925025349,12.729773925025349,0.0,200856.04607591333,200641.27842917043,723081765.8732879,5418150492.158745,12.729773925025349,7.104988216917811,63.89465090867328,63.89465090867328,3.7694814285382394,0.4577063914350858,7.120093642604815,6.700053633609998,0.0001992350582948,1264572759.4901576,40376322.51809184
 2006-04-25T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.09260725865708,11.09260725865708,0.0,202737.8722989733,202292.300602546,729856340.2763038,5418150492.158745,11.09260725865708,5.47045893922666,63.89465090867328,63.89465090867328,3.6348401153881977,0.4401888551622556,7.104147229916697,6.70001438351093,0.0001409126905169,1042253664.8560598,25886873.823239867
 2006-04-25T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.1393421148312735,7.1393421148312735,0.0,203243.8485057447,203029.33636787,731677854.6206809,5418150492.158745,7.1393421148312735,1.524609793665208,63.89465090867328,63.89465090867328,0.0,0.4396725920636196,4.556470372259492,4.556470372259492,4.556470372259492,947206610.6952444,19638151.140892614
 2006-04-25T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.793852907161966,2.793852907161966,0.0,201847.31970391615,203038.6298952753,726650350.9340982,5418150492.158745,2.793852907161966,-2.8059829959330425,63.89465090867328,63.89465090867328,63.89465090867328,0.4443469955016564,-1.1569106159194424,-0.4140479443469115,-0.4140479443469115,921527206.3650472,18696152.29349224
 2006-04-25T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6968632672880803,1.6968632672880803,0.0,194714.05305406227,200230.3168587041,700970590.9946241,5286887130.598375,1.6968632672880803,-3.761911958479777,63.89465090867328,63.89465090867328,63.89465090867328,0.5186090646086243,-3.4320113028950145,-1.2705822342411357,-1.270582234241136,878110273.9708118,18843852.87029662
 2006-04-25T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.309045370253253,1.309045370253253,0.0,182342.0470560052,187248.087589683,656431369.4016188,4949906498.177943,1.309045370253253,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6160273792217417,-3.8,-1.479135709223098,-1.4791357092230983,875216268.2482321,5025948.539621178
 2006-04-25T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1639221187249951,-0.1639221187249951,0.0,136974.31031369793,113165.01327811788,493107517.12931263,3525410066.631186,-0.1639221187249951,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.7106288491267878,-3.8,-1.6056339867116896,-1.6056339867116896,687966163.5189987,17450886.63405861
 2006-04-25T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1677401930989423,-0.1677401930989423,0.0,136651.17252371495,121316.33185850456,491944221.0853736,3522095538.999752,-0.1677401930989423,-3.800000000000001,63.8946509086733,63.89465090867327,63.89465090867327,0.7983382643123,-3.8,-1.8323883539713184,-1.8323883539713184,671409999.3972358,5025948.539621178
 2006-04-25T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7728280170278627,-0.7728280170278627,0.0,119567.8055300223,148827.3632268693,430444099.90808016,2936090590.2067413,-0.7728280170278627,-3.8,63.89465090867329,63.894650908673285,62.90897460294083,0.8742958568318866,-3.8,-2.1940257125958853,-2.168862835395916,690818692.8514094,5025948.539621178
 2006-04-26T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.395787459284506,-1.395787459284506,0.0,103030.46299416648,89601.19356150794,370909666.77899927,2332080092.354131,-1.395787459284506,-3.8,63.89465090867328,63.894650908673285,58.69462555037124,0.9328155840842444,-3.8,-2.654576466108331,-2.5530981558476924,632870831.9821031,5025948.539621178
 2006-04-26T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.034776931759396,-2.034776931759396,0.0,91482.14232532792,81369.76331973879,329335712.3711805,1712261917.901434,-2.034776931759396,-3.8,63.89465090867329,63.894650908673285,17.008236494662327,0.9705353021158042,-3.8,-3.2345013889084475,-1.6755977225285106,626615371.7358057,5025948.539621178
 2006-04-26T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1647679835157105,-2.1647679835157105,0.0,83256.64256005593,74206.89413329097,299723913.2162013,1586170926.0064917,-2.1647679835157105,-3.8,63.89465090867328,63.89465090867328,13.19421725461674,0.98979512617971,-3.8,-3.4257608575925853,-1.987700043205205,620326774.0917095,5025948.539621178
 2006-04-26T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8155974396790021,-0.8155974396790021,0.0,0.0,0.0,0.0,0.0,-0.8155974396790021,-0.8155974396790021,63.89465090867329,63.894650908673285,0.0,1.0,-3.8,-3.8,-3.8,561129657.176958,5025948.539621178
 2006-04-26T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.9006818808823023,3.9006818808823023,0.0,0.0,0.0,0.0,0.0,3.9006818808823023,3.9006818808823023,63.89465090867329,63.89465090867327,0.0,1.0,3.715126080560117,3.715126080560117,3.715126080560117,560479734.0896564,5025948.539621177
 2006-04-26T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.918299259357017,8.918299259357017,0.0,92954.98327892814,0.0,334637939.8041413,2205258817.1478567,8.918299259357017,6.6310950766880286,63.89465090867328,63.89465090867327,0.0,0.9994935878411964,4.019426390312887,4.019426390312887,4.019426390312887,633261826.0581269,17587244.74689048
 2006-04-26T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.136710330627066,9.136710330627066,0.0,103020.49311224294,105124.94905127549,370873775.20407456,2349706386.0386624,9.136710330627066,6.7,63.89465090867328,63.89465090867328,0.0,0.9989773247425606,6.7,6.7,6.7,831910507.2669655,11732194.904774696
 2006-04-26T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.231985735081617,10.231985735081617,0.0,132537.16910097902,110814.76296152122,477133808.7635245,3404609268.1688776,10.231985735081617,6.7,63.89465090867328,63.89465090867328,0.0,0.9984610616439248,6.7,6.7,6.7,1131907904.4390168,26382178.433733005
 2006-04-26T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.412100530820291,11.412100530820291,0.0,167390.76685506676,159155.25682822763,602606760.6782403,4540701463.733794,11.412100530820291,6.7,63.89465090867328,63.89465090867328,0.0,0.9979447985452888,6.7,6.7,6.7,1162647725.2635262,22987884.13806622
 2006-04-26T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.873804653629051,11.873804653629051,0.0,182488.2126778881,176496.5516833423,656957565.6403973,4984954178.066636,11.873804653629051,6.7,63.89465090867328,63.89465090867328,0.0,0.9974285354466528,6.7,6.7,6.7,1156178577.3865552,23240400.57847875
 2006-04-26T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.871025696600713,11.871025696600713,0.0,84551.05308720603,76589.424036686,304383791.1139417,965889906.674956,11.871025696600713,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9969122723480168,6.7,6.7,6.7,1094686110.11879,33110729.377524536
 2006-04-26T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.91743767923869,11.91743767923869,0.0,85991.29162059039,66818.26205343897,309568649.8341254,1010591747.1774006,11.91743767923869,10.868544371281102,63.89465090867328,63.89465090867328,30.594513377043818,0.8178821893033579,10.8685443712811,6.699986529822371,2.162782498550378,1070380450.8596172,32037229.354979504
 2006-04-26T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.933375592785694,11.933375592785694,0.0,87625.33479739813,82036.24221007098,315451205.2706333,1025945472.2907203,11.933375592785694,10.868544371281102,63.89465090867328,63.89465090867328,35.81872209249128,0.6396346401762393,10.8685443712811,6.7000015166564415,3.43255629202124,1115021626.5200324,47557605.26282199
 2006-04-26T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.585442599515469,14.585442599515469,0.0,196555.63564439732,196554.6087572025,707600288.3198304,5418150492.158745,14.585442599515469,8.957697100015443,63.89465090867328,63.89465090867328,0.0,0.4924409564876396,10.8685443712811,10.8685443712811,10.8685443712811,1274770802.0954506,19563749.843426827
 2006-04-26T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.852677627738007,12.852677627738007,0.0,199393.94109610617,198714.2355006606,717818187.9459821,5418150492.158745,12.852677627738007,7.227693780657712,63.89465090867327,63.89465090867327,16.724238451937154,0.4773227567929662,8.784186050937787,6.699997729252656,0.8215822155099106,1249892504.5433495,27161949.868133117
 2006-04-26T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.757426370071158,12.757426370071158,0.0,200054.73279565663,199732.4700518536,720197038.064364,5418150492.158745,12.757426370071158,7.132596075926414,63.89465090867328,63.89465090867328,3.565526518512357,0.4575549054265982,7.095998821808869,6.700025404823245,0.0001090237526018,1267398409.2911253,37117224.625100255
 2006-04-26T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.606878936084328,11.606878936084328,0.0,201615.5606714128,201256.5857549857,725816018.4170861,5418150492.158745,11.606878936084328,5.983902438160741,63.89465090867328,63.89465090867328,4.161071530682005,0.4388765859839543,7.166674268364845,6.699988729645007,0.0005610783464939,1045119571.5423682,24379770.755340915
 2006-04-26T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.296844921987239,8.296844921987239,0.0,201824.0984716692,202341.7965167811,726566754.498009,5418150492.158745,8.296844921987239,2.6796677328096776,63.89465090867328,63.89465090867328,0.0,0.4383603228853183,5.355624419334954,5.355624419334954,5.355624419334954,952142898.3888704,19625771.831024896
 2006-04-26T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.2693256725472537,3.2693256725472537,0.0,201025.58630415637,201250.58126329395,723692110.694963,5418150492.158745,3.2693256725472537,-2.332917591400762,63.89465090867328,63.89465090867328,0.0,0.4378440597866824,0.1745592799589577,0.1745592799589577,0.1745592799589577,927581616.7350388,18671348.56562838
 2006-04-26T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.817705986555868,1.817705986555868,0.0,196328.32841446227,200315.56417044575,706781982.2920642,5330336214.568049,1.817705986555868,-3.686534553894813,63.89465090867328,63.89465090867328,63.89465090867328,0.4997031080581999,-3.106997133862834,-1.140729571759087,-1.140729571759087,883126055.9235462,18833008.296326205
 2006-04-26T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.491874855168416,1.491874855168416,0.0,188589.64355730984,189989.0924891352,678922716.8063153,5126203620.591015,1.491874855168416,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.5957135501122472,-3.8,-1.4610782663600177,-1.4610782663600177,881071705.3680052,5025948.539621178
 2006-04-26T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3952557523042327,0.3952557523042327,0.0,153932.60432723866,129468.14499031642,554157375.5780593,4066433102.4950495,0.3952557523042327,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.691300429266665,-3.8,-1.5723804098466323,-1.572380409846633,709970032.4692886,17446679.301195964
 2006-04-26T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0171581825736721,-0.0171581825736721,0.0,141430.89121891005,174849.78689775398,509151208.388076,3667580130.138877,-0.0171581825736721,-3.800000000000001,63.89465090867329,63.89465090867328,63.89465090867328,0.7807994820660674,-3.8,-1.7747779992181405,-1.7747779992181405,723117741.7960851,5025948.539621178
 2006-04-26T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7494949415677178,-0.7494949415677178,0.0,119971.24726489198,100659.26142635325,431896490.1536111,2958723709.4050856,-0.7494949415677178,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.8597042723734576,-3.799999999999999,-2.103242155006798,-2.103242155006798,643623012.205141,5025948.539621177
 2006-04-27T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.195082074784493,-1.195082074784493,0.0,109834.62116025656,92427.80626236228,395404636.1769234,2526624209.3780084,-1.195082074784493,-3.8000000000000007,63.8946509086733,63.89465090867328,59.39296842815981,0.9221726411367808,-3.8,-2.557523203417111,-2.463349832803599,635077908.1060889,5025948.539621178
 2006-04-27T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.045747977548985,-2.045747977548985,0.0,91413.42883461206,81477.77868868437,329088343.80460346,1701599898.8709671,-2.045747977548985,-3.8,63.89465090867327,63.894650908673285,25.32096309894885,0.964954188353643,-3.8,-3.1134410809260498,-2.067544473287149,625232540.1250855,5025948.539621178
 2006-04-27T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.063579379279812,-2.063579379279812,0.0,84413.14259914432,73681.1700266223,303887313.35691947,1684323616.55082,-2.063579379279812,-3.8000000000000007,63.8946509086733,63.89465090867328,13.734252233958289,0.9864316415197067,-3.8,-3.391648674663336,-1.9002631278339,620043486.99162,5025948.539621178
 2006-04-27T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2254989027385943,-1.2254989027385943,0.0,10894.275638936346,65365.65383361808,39219392.30017085,133861416.46386266,-1.2254989027385943,-1.3635007223311124,63.8946509086733,63.89465090867328,11.861186419235436,1.0,-3.8,-3.5389216891522826,-2.3936054841538974,621220579.46982,5025948.539621178
 2006-04-27T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.096448826775855,4.096448826775855,0.0,0.0,0.0,0.0,0.0,4.096448826775855,4.096448826775855,63.89465090867329,63.89465090867327,0.0,0.9996651490639472,3.922324482264818,3.922324482264818,3.922324482264818,560720241.067341,5025948.539621177
 2006-04-27T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.0645520919283,9.0645520919283,0.0,96165.75232818158,6372.681520239021,346196708.3814537,2308814813.7254524,9.0645520919283,6.669884540829173,63.89465090867328,63.89465090867327,0.0,0.9991488859653114,4.221563907714358,4.221563907714358,4.221563907714358,648310948.2421321,5025948.539621178
 2006-04-27T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.060328750596168,9.060328750596168,0.0,101119.8651815427,104732.01152661526,364031514.6535537,2276109670.36265,9.060328750596168,6.7,63.89465090867328,63.89465090867328,0.0,0.9986326228666754,6.7,6.7,6.7,831454377.0009283,20750986.4122812
 2006-04-27T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.035448521749316,10.035448521749316,0.0,127156.61526097047,104212.59393524277,457763814.9394937,3215330772.735691,10.035448521749316,6.7,63.89465090867327,63.89465090867327,0.0,0.9981163597680396,6.700000000000001,6.700000000000001,6.700000000000001,1125452357.154529,22284055.809410878
 2006-04-27T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.406943632569645,11.406943632569645,0.0,167249.1886692679,156963.11679418353,602097079.2093644,4535734762.255476,11.406943632569645,6.7,63.89465090867328,63.89465090867328,0.0,0.9976000966694036,6.7,6.7,6.7,1160644169.907139,25370156.257445622
 2006-04-27T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.882618404721,11.882618404721,0.0,182532.88950384525,177655.00962036586,657118402.2138429,4993434353.723581,11.882618404721,6.7,63.89465090867328,63.89465090867328,0.0,0.9970838335707676,6.7,6.7,6.7,1157690011.235669,23232276.795019936
 2006-04-27T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.874905444864009,11.874905444864009,0.0,84382.7822278996,75450.19788525415,303778016.0204386,969626823.6537652,11.874905444864009,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9965675704721316,6.7,6.7,6.7,1095935397.262784,28206211.216496058
 2006-04-27T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.839754981187076,11.839754981187076,0.0,82171.80212402165,65046.36533853867,295818487.646478,935767470.6784612,11.839754981187076,10.868544371281102,63.89465090867328,63.89465090867328,30.605911131256352,0.8175362876988684,10.8685443712811,6.699977242807429,2.16600516828426,1066612914.1067548,35773287.153722204
 2006-04-27T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.840518465077396,11.840518465077396,0.0,80714.54992890223,89214.45593002718,290572379.7440481,936503285.5329728,11.840518465077396,10.868544371281102,63.89465090867328,63.89465090867328,35.82548459877461,0.6392926585869998,10.8685443712811,6.70000285457287,3.4339623135273296,1120024039.1924942,44308867.42978977
 2006-04-27T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.510988972648835,14.510988972648835,0.0,194454.34282613453,194056.19388400065,700035634.1740844,5418150492.158745,14.510988972648835,8.883355869328758,63.89465090867329,63.89465090867328,0.0,0.4921005788491172,10.8685443712811,10.8685443712811,10.8685443712811,1301034861.6166773,22446239.316642523
 2006-04-27T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.673439699689368,12.673439699689368,0.0,196867.49393526532,196534.33023153985,708722978.1669552,5418150492.158745,12.673439699689368,7.048744745908234,63.89465090867327,63.89465090867327,14.666771418275914,0.4787950861788971,8.525976810910954,6.699991741964189,0.571214633365674,1254901319.65151,21878969.43638264
 2006-04-27T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.530705976304445,12.530705976304445,0.0,197271.3897607931,196907.43006506405,710177003.1388551,5418150492.158745,12.530705976304445,6.906241101097631,63.89465090867328,63.89465090867328,1.9119749950557816,0.4670807630636684,6.906635833033718,6.699962585561948,6.980263478340021e-09,1271002905.6340065,32389842.12983908
 2006-04-27T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.424552680827306,10.424552680827306,0.0,199601.29259437867,198655.3971919724,718564653.3397632,5418150492.158745,10.424552680827306,4.803551074234548,63.89465090867328,63.89465090867328,1.778753865547961,0.4579047928963387,6.891791771641303,6.699932185943882,1.539980587494938e-09,1046523645.9085416,20766420.374117877
 2006-04-27T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.5527905040192325,4.5527905040192325,0.0,199913.56311506484,199990.06137852333,719688827.2142334,5418150492.158745,4.5527905040192325,-1.0538773110462054,63.89465090867328,63.89465090867328,0.0,0.4573885297977027,3.1801396287369617,3.1801396287369617,3.1801396287369617,948328563.276834,12982956.073076922
 2006-04-27T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.7762831488729496,1.7762831488729496,0.0,196186.46583880176,199235.5788758708,706271277.0196865,5335840808.988585,1.7762831488729496,-3.733428340351341,63.89465090867328,63.89465090867328,63.89465090867328,0.4966045869535067,-3.252743138607982,-1.192428908979693,-1.192428908979693,916953275.9695565,18733575.44999366
 2006-04-27T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3780482459528849,1.3780482459528849,0.0,184695.1240840049,189967.71138547827,664902446.7024175,5016446788.786039,1.3780482459528849,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.5939129033901063,-3.8,-1.4595804656069191,-1.4595804656069191,854072464.5131462,18864874.64725469
 2006-04-27T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0502713879062635,1.0502713879062635,0.0,173648.03141012005,177652.42131565194,625132913.0764321,4700292093.971525,1.0502713879062635,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6895809401427859,-3.8,-1.5696432685097883,-1.5696432685097887,858404143.6975913,5025948.539621178
 2006-04-27T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3727846265381758,-0.3727846265381758,0.0,130616.7538228063,108661.5776956125,470220313.7621028,3323471609.911084,-0.3727846265381758,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.7792281785387241,-3.8,-1.7699665902884016,-1.7699665902884016,681702454.9174837,5025948.539621178
 2006-04-27T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7811883489886237,-0.7811883489886237,0.0,119668.40360737576,136974.194455584,430806252.9865526,2927754344.618984,-0.7811883489886237,-3.800000000000001,63.894650908673306,63.894650908673285,63.894650908673285,0.8583769590343221,-3.8,-2.0960019953983133,-2.0960019953983133,693766345.492241,5025948.539621178
 2006-04-27T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8692014524362378,-0.8692014524362378,0.0,118447.5445728918,146134.54751657924,426411160.4624105,2842725719.759074,-0.8692014524362378,-3.8000000000000007,63.89465090867329,63.89465090867327,59.4595192125652,0.9211912522197612,-3.799999999999999,-2.5489197346517023,-2.4556006864537987,692388648.7548602,5025948.539621177
 2006-04-28T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5050346852085843,-1.5050346852085843,0.0,103486.09279011456,128102.71094441244,372549934.0444123,2226110559.125328,-1.5050346852085843,-3.8000000000000007,63.8946509086733,63.89465090867327,25.51131899065612,0.964317538904706,-3.8,-3.1066176846936933,-2.0633817953916527,676897050.0800471,5025948.539621178
 2006-04-28T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.14130888009046,-2.14130888009046,0.0,84105.6951934722,74335.14857248118,302780502.69649976,1608926197.0800805,-2.14130888009046,-3.8000000000000007,63.8946509086733,63.894650908673285,13.805425807935464,0.986011188766709,-3.8,-3.3874325992113645,-1.890544223957502,621198816.6048027,5025948.539621178
 2006-04-28T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0748699950624532,-0.0748699950624532,0.0,15897.359752496674,66861.33447118256,57230495.10898804,191171763.1578689,-0.0748699950624532,-0.2719548001348539,63.894650908673306,63.89465090867328,11.884952457935253,0.9999133104809148,-3.8,-3.5357668273974934,-2.379456974549695,615164541.1286652,5025948.539621178
 2006-04-28T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.862192291170261,6.862192291170261,0.0,48498.877573451806,0.0,174595959.26442647,960716748.0249203,6.862192291170261,5.865968513045925,63.89465090867329,63.894650908673285,0.0,1.0,4.305691735530731,4.305691735530731,4.305691735530731,561070125.9220665,5025948.539621178
 2006-04-28T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.77311711108814,6.77311711108814,0.0,6340.11178226257,23185.160562948877,22824402.41614525,70559581.33044048,6.77311711108814,6.7,63.89465090867327,63.89465090867327,0.0,1.0,6.699999999999999,6.699999999999999,6.699999999999999,594787084.7648596,5025948.539621177
 2006-04-28T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.704040732877436,9.704040732877436,0.0,117866.652860039,103342.78896958233,424319950.2961403,2896194429.48564,9.704040732877436,6.7,63.89465090867328,63.89465090867327,0.0,0.9999999999999998,6.7,6.7,6.7,723273439.2763982,11610931.935934467
 2006-04-28T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.55005739631758,9.55005739631758,0.0,113606.72073866017,116543.3665108279,408984194.6591766,2747915273.023364,9.55005739631758,6.7,63.89465090867328,63.89465090867328,0.0,0.999675108902248,6.7,6.7,6.7,844122557.478943,30218556.98552379
 2006-04-28T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.59579387903518,9.59579387903518,0.0,114834.13983701484,109505.94773485474,413402903.4132534,2791964114.4477434,9.59579387903518,6.7,63.89465090867328,63.89465090867328,0.0,0.999158845803612,6.7,6.7,6.7,1132143337.4901695,23450228.47252128
 2006-04-28T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.093989935532685,10.093989935532685,0.0,128338.38602473035,119535.3955006027,462018189.6890293,3271771268.728941,10.093989935532685,6.7,63.89465090867328,63.89465090867328,0.0,0.9986425827049762,6.7,6.7,6.7,1122064911.5945263,28604787.465686053
 2006-04-28T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.56284744310826,10.56284744310826,0.0,141614.81630788228,138290.11665551423,509813338.7083762,3723248837.0873938,10.56284744310826,6.7,63.89465090867328,63.89465090867328,0.0,0.9981263196063402,6.7,6.7,6.7,1108572296.7568674,36212820.97460143
 2006-04-28T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.593376112222003,11.593376112222003,0.0,60066.19019910833,5607.712967941909,216238284.71678996,698393076.1848552,11.593376112222003,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9976100565077044,6.7,6.7,6.7,1028710123.8122644,33792443.64911191
 2006-04-28T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.582841461620095,11.582841461620095,0.0,60704.08144841512,73490.8880797242,218534693.2142945,688280922.9533412,11.582841461620095,10.868544371281102,63.89465090867328,63.89465090867328,30.571644800442545,0.8185836414325944,10.8685443712811,6.699986703832471,2.1562706714882798,1053807819.7969364,47015649.03256983
 2006-04-28T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.802168936435322,11.802168936435322,0.0,79068.63134093473,75304.62540428867,284647072.82736504,899565228.243312,11.802168936435322,10.868544371281102,63.89465090867328,63.89465090867328,35.80512848572115,0.6403282742133884,10.8685443712811,6.699989300036261,3.4297113790468545,1085759237.62926,28375232.276556056
 2006-04-28T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.11708441226954,12.11708441226954,0.0,179826.79912587875,195593.4686726146,647376476.8531636,4918560100.996751,12.11708441226954,7.011736816061833,63.89465090867328,63.89465090867328,0.0,0.4931313133832119,10.8685443712811,10.8685443712811,10.8685443712811,1181373118.0913374,35837361.713833645
 2006-04-28T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.872165341796045,8.872165341796045,0.0,199085.81186786632,198600.20552857127,716708922.7243187,5418150492.158745,8.872165341796045,3.2539586998207723,63.89465090867328,63.89465090867328,0.0,0.492615050284576,6.7,6.7,6.7,1156230607.415018,21789776.10987684
 2006-04-28T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.852644893898951,3.852644893898951,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,3.852644893898951,-1.7524138500205926,63.89465090867328,63.89465090867328,0.0,0.49209878718594,0.7584008952585535,0.7584008952585535,0.7584008952585535,1182928290.872935,24339665.414903317
 2006-04-28T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4945072840888851,1.4945072840888851,0.0,186246.6513248036,199182.93313572527,670487944.7692931,5058562061.287606,1.4945072840888851,-3.727619100212977,63.89465090867328,63.89465090867328,63.89465090867328,0.5378382177228058,-2.4513063473762893,-0.9161350738110569,-0.916135073811057,978643086.3283622,20728115.766254533
 2006-04-28T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0061956414154305,1.0061956414154305,0.0,172182.8761569317,175182.73628195238,619858354.1649542,4657767387.529198,1.0061956414154305,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6337922147618833,-3.8,-1.4969572240061015,-1.4969572240061018,876937501.4997171,19585936.30999857
 2006-04-28T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7590838332003784,0.7590838332003784,0.0,164110.62008487937,167821.14596030724,590798232.3055656,4419269131.897,0.7590838332003784,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7274145732579983,-3.8,-1.6385851108807417,-1.638585110880742,857042713.1641532,5025948.539621178
 2006-04-28T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3241823508633228,0.3241823508633228,0.0,150374.9032349283,157580.30365969453,541349651.6457419,3999254872.130028,0.3241823508633228,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8133702983160338,-3.8,-1.887967937484101,-1.887967937484101,819797984.6951774,24676751.16621567
 2006-04-28T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1536147210037843,-0.1536147210037843,0.0,135876.37168496015,140723.39327865455,489154938.06585646,3536979411.1196165,-0.1536147210037843,-3.8,63.89465090867328,63.89465090867328,61.9771660932447,0.8864896466510228,-3.8,-2.276841985333511,-2.2297176563471344,829830918.2613053,37148899.68127718
 2006-04-28T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6306905727004777,-1.6306905727004777,0.0,99959.6033133022,83282.77016385124,359854571.9278878,2104224665.6178737,-1.6306905727004777,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.9416260479976624,-3.799999999999999,-2.7239971728244434,-2.7239971728244434,662170635.9673188,5025948.539621178
 2006-04-28T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9392679000245097,-1.9392679000245097,0.0,89748.82276735858,78420.0507794255,323095761.9624909,1804905437.464251,-1.9392679000245097,-3.799999999999999,63.89465090867327,63.89465090867327,16.00492097613879,0.9748214917375592,-3.8,-3.2768906575116947,-1.7116492436803363,628039455.1198362,17419761.098997787
 2006-04-28T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.3400379778669005,-2.3400379778669005,0.0,57656.25817877337,70551.02057272507,207562529.4435841,994783241.1477422,-2.3400379778669005,-3.365590381278021,63.89465090867329,63.89465090867327,12.779424976352871,0.9926304111538224,-3.8,-3.455225444673208,-2.076193968385784,593630231.7874038,5025948.539621178
 2006-04-29T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1094902243748779,0.1094902243748779,0.0,0.0,0.0,0.0,0.0,0.1094902243748779,0.1094902243748779,63.89465090867329,63.89465090867327,0.0,1.0,-1.2569727381616482,-1.2569727381616482,-1.2569727381616482,528704542.69584656,5025948.539621178
 2006-04-29T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.6038400185530906,6.6038400185530906,0.0,10994.32695202606,0.0,39579577.027293794,188410984.94095972,6.6038400185530906,6.408499085623795,63.89465090867329,63.89465090867327,0.0,1.0,3.7228775097843583,3.7228775097843583,3.7228775097843583,550511865.4629443,5025948.539621178
 2006-04-29T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.744766057398036,7.744766057398036,0.0,55554.41757592376,107601.72049837168,199995903.27332556,1007628298.0377136,7.744766057398036,6.700000000000002,63.8946509086733,63.894650908673285,0.0,0.999651137061756,6.7,6.7,6.7,640812637.0189914,5025948.539621178
 2006-04-29T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.032294293961561,8.032294293961561,0.0,64413.26278859669,20549.343544015683,231887746.0389481,1284863603.6822662,8.032294293961561,6.7,63.89465090867328,63.89465090867327,0.0,0.9991348739631204,6.700000000000001,6.700000000000001,6.700000000000001,566949785.3766623,5025948.539621178
 2006-04-29T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.766568412415038,6.766568412415038,0.0,5769.997729754708,20075.733581894558,20771991.827116955,64240564.58438819,6.766568412415038,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.998618610864484,6.699999999999999,6.699999999999999,6.699999999999999,568834946.4278622,5025948.539621177
 2006-04-29T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.407108340841653,9.407108340841653,0.0,109970.34595183768,98647.41903266948,395893245.4266157,2610195199.00758,9.407108340841653,6.7,63.89465090867327,63.89465090867328,0.0,0.9981023477658484,6.700000000000001,6.700000000000001,6.700000000000001,715317846.8472097,5286736.496317074
 2006-04-29T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.747035356391622,8.747035356391622,0.0,93491.51514605017,96999.25931001383,336569454.52578056,1974201308.137881,8.747035356391622,6.7,63.89465090867328,63.89465090867328,0.0,0.9975860846672124,6.7,6.7,6.7,765411805.4225045,122634424.34882644
 2006-04-29T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.774918989416237,8.774918989416237,0.0,94154.29159492272,93060.82577454724,338955449.7417218,2001075282.397416,8.774918989416237,6.7,63.89465090867328,63.89465090867328,0.0,0.9970698215685764,6.7,6.7,6.7,844417007.6012033,78320048.71704529
