Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-29T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.846644616434391,8.846644616434391,0.0,95880.61730161724,95665.45750932276,345170222.28582203,2070198926.21407,8.846644616434391,6.7,63.89465090867328,63.89465090867328,0.0,0.9965535584699404,6.7,6.7,6.7,823877886.1550759,39765275.702236585
 2006-04-29T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.98759498607813,8.98759498607813,0.0,99330.96780099491,96220.37369114449,357591484.0835817,2206023062.9134665,8.98759498607813,6.7,63.89465090867328,63.89465090867328,0.0,0.9960372953713044,6.7,6.7,6.7,795210268.58441,12389742.800128672
 2006-04-29T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.195972706819656,9.195972706819656,0.0,0.0,0.0,0.0,0.0,9.195972706819656,9.195972706819656,63.89465090867328,63.89465090867328,0.0,0.9955210322726684,6.7,6.7,6.7,716957114.0150808,15881523.060582625
 2006-04-29T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.202302483879672,9.202302483879672,0.0,0.0,0.0,0.0,0.0,9.202302483879672,9.202302483879672,63.89465090867328,63.89465090867328,18.39514708332285,0.8896818902590184,9.234546060217342,6.69999471368393,0.4309049279493742,638663494.0308604,19426119.26602742
 2006-04-29T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.231944656996903,9.231944656996903,0.0,0.0,0.0,0.0,0.0,9.231944656996903,9.231944656996903,63.89465090867328,63.89465090867328,19.13089871030921,0.7834965633401335,9.225590159189496,6.70000487237685,0.7904720455790759,638867313.0087197,15272207.1394472
 2006-04-29T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.890239768723882,9.890239768723882,0.0,123148.27906594578,155868.38989764452,443333804.6374048,3075492498.3961964,9.890239768723882,6.7,63.89465090867328,63.89465090867328,0.0,0.693965174326858,9.241717922058896,9.241717922058896,9.241717922058896,761811135.2979646,18532715.845653385
 2006-04-29T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.798253630909644,4.798253630909644,0.0,197655.7883114681,199182.93313572527,711560837.9212852,5376145752.916256,4.798253630909644,-0.7646164740284309,63.89465090867328,63.89465090867328,0.0,0.693448911228222,6.7,6.7,6.7,795986254.1478665,7617819.638967836
 2006-04-29T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0931174793801397,1.0931174793801397,0.0,175067.10759593116,179014.60966075922,630241587.3453523,4741633422.284153,1.0931174793801397,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7342955439681536,-3.8,-1.6533068639566069,-1.6533068639566069,810679742.2993544,18418316.38670444
 2006-04-29T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9127326725636968,0.9127326725636968,0.0,169113.14306529143,172387.25881609082,608807315.0350491,4567571866.125428,0.9127326725636968,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8194740272367331,-3.8,-1.9123317244807891,-1.9123317244807896,784829692.2527934,7896597.989801224
 2006-04-29T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2693982512981049,-0.2693982512981049,0.0,133800.23141830723,146555.6603939348,481680833.105906,3424065538.727497,-0.2693982512981049,-3.8,63.89465090867327,63.89465090867327,61.6097220826731,0.8913563643409393,-3.8,-2.311588112342693,-2.2563871617117863,701083309.4343128,17691723.55454101
 2006-04-29T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2011802676647996,-1.2011802676647996,0.0,109528.35221179294,136927.75948173425,394302067.96245456,2520848576.720412,-1.2011802676647996,-3.800000000000001,63.8946509086733,63.89465090867328,63.89465090867328,0.9450264511992996,-3.8,-2.7591815189774542,-2.7591815189774547,678766562.8726323,17509357.60055379
 2006-04-29T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.076685855938883,-2.076685855938883,0.0,83950.93005352358,106158.65408864354,302223348.1926849,1671610367.2935672,-2.076685855938883,-3.799999999999999,63.89465090867326,63.89465090867327,15.53207472029432,0.9769893235005466,-3.799999999999999,-3.2982298966580066,-1.7358568532022882,654428358.1636728,5025948.539621177
 2006-04-29T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.3376172898562078,-2.3376172898562078,0.0,62334.318198538014,99122.10791147266,224403545.5147369,1326786492.73164,-2.3376172898562078,-3.7054419778399272,63.8946509086733,63.89465090867327,12.584593709505125,0.9940579786674844,-3.799999999999999,-3.470386798979248,-2.1264838817796456,669849909.1012461,5025948.539621177
 2006-04-29T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1617964231694244,-1.1617964231694244,0.0,0.0,0.0,0.0,0.0,-1.1617964231694244,-1.1617964231694244,63.89465090867327,63.894650908673285,0.0,0.9999103915689678,-3.524533920843205,-3.524533920843205,-3.524533920843205,551654898.3761023,17430100.832601108
 2006-04-29T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.149253105225174,4.149253105225174,0.0,0.0,0.0,0.0,0.0,4.149253105225174,4.149253105225174,63.8946509086733,63.89465090867328,0.0,0.9993941284703318,3.701761060422277,3.701761060422277,3.701761060422277,537042764.8680252,5025948.539621178
 2006-04-29T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.208023950740697,5.208023950740697,0.0,0.0,0.0,0.0,0.0,5.208023950740697,5.208023950740697,63.89465090867329,63.894650908673285,0.0,0.998877865371696,4.551689820379609,4.551689820379609,4.551689820379609,529708859.78120327,5025948.539621178
 2006-04-30T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.262237949539717,7.262237949539717,0.0,45020.04286209303,0.0,162072154.30353492,862689654.0549988,7.262237949539717,6.367732458970353,63.89465090867328,63.89465090867328,0.0,0.99836160227306,5.698292564530481,5.698292564530481,5.698292564530481,529785539.9461885,5025948.539621178
 2006-04-30T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.941542649321076,6.941542649321076,0.0,20953.59305126968,37238.13970460584,75432934.98457083,233085263.08152783,6.941542649321076,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.997845339174424,6.7,6.7,6.7,576389226.5315934,5025948.539621178
 2006-04-30T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.875719055734724,6.875719055734724,0.0,15227.554054962826,20917.833390845804,54819194.59786616,169570603.0945451,6.875719055734724,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.997329076075788,6.7,6.7,6.7,560679987.7667207,5025948.539621178
 2006-04-30T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.900392905783825,6.900392905783825,0.0,17374.580776828425,18614.318707863255,62548490.79658233,193380768.38661695,6.900392905783825,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.996812812977152,6.7,6.7,6.7,566843278.9379548,5025948.539621178
 2006-04-30T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.874179776221088,6.874179776221088,0.0,15107.896216832276,20790.7604233034,54388426.38059618,168085294.585099,6.874179776221088,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.996296549878516,6.7,6.7,6.7,582766632.4438908,5025948.539621178
 2006-04-30T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.898631033838161,6.898631033838161,0.0,17287.67919498729,18474.23682858463,62235645.10195424,191680677.54675663,6.898631033838161,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9957802867798802,6.7,6.7,6.7,610971669.6334828,17374201.290679853
 2006-04-30T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.766550386074985,6.766550386074985,0.0,5813.853507444274,20297.953691757204,20929872.626799397,64223168.50452427,6.766550386074985,6.7,63.89465090867327,63.89465090867327,0.0,0.9952640236812442,6.699999999999999,6.699999999999999,6.699999999999999,582994294.6266383,5025948.539621177
 2006-04-30T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.238599059664333,8.238599059664333,0.0,66769.97779319981,2381.9526003358387,240371920.05551937,1483542726.5414903,8.238599059664333,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9947477605826084,6.7,6.7,6.7,569117891.3049664,5025948.539621178
 2006-04-30T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.45737918207508,8.45737918207508,0.0,81531.00656453562,20922.985783117037,293511623.6323283,1694642232.8665562,8.45737918207508,6.7,63.89465090867327,63.89465090867327,0.0,0.9942314974839724,6.700000000000001,6.700000000000001,6.700000000000001,570617142.7987766,5025948.539621178
 2006-04-30T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.177918665032104,9.177918665032104,0.0,106697.54955427426,113845.45795627686,384111178.3953874,2389179281.311436,9.177918665032104,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9937152343853362,6.700000000000001,6.700000000000001,6.700000000000001,628321198.2491069,5025948.539621178
 2006-04-30T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.244991914510532,8.244991914510532,0.0,0.0,0.0,0.0,0.0,8.244991914510532,8.244991914510532,63.89465090867326,63.894650908673285,0.0,0.9931989712867004,6.7,6.7,6.7,508676235.2840551,5025948.539621178
 2006-04-30T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.233234459523333,9.233234459523333,0.0,0.0,0.0,0.0,0.0,9.233234459523333,9.233234459523333,63.89465090867329,63.89465090867327,21.776121034637605,0.9021900502451212,9.80799765819121,6.699994026965612,0.6886137824231183,531180625.9896869,5025948.539621178
 2006-04-30T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.895279416379172,8.895279416379172,0.0,0.0,0.0,0.0,0.0,8.895279416379172,8.895279416379172,63.89465090867325,63.894650908673285,22.90494705157997,0.7958627845531552,9.767033486879486,6.699995804922288,1.211357650951987,508870304.24011177,5025948.539621178
 2006-04-30T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.900815050437338,9.900815050437338,0.0,130650.33265310938,190004.0957030483,470341197.5511936,3074717081.3229065,9.900815050437338,6.710893195893848,63.8946509086733,63.89465090867327,0.0,0.7266895606147191,9.89179605349675,9.89179605349675,9.89179605349675,682721091.8467723,17579612.3189648
 2006-04-30T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.1658054970907448,3.1658054970907448,0.0,194749.5384522793,213119.30966495167,701098338.4282053,4914560770.808343,3.1658054970907448,-1.9156093931033056,63.89465090867328,63.89465090867327,0.0,0.7261732975160828,6.699999999999999,6.699999999999999,6.699999999999999,676256807.413994,5025948.539621177
 2006-04-30T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8300753951730605,0.8300753951730605,0.0,178896.78673664873,186740.7902843532,644028432.2519355,4485069865.365346,0.8300753951730605,-3.7983497064844856,63.89465090867326,63.89465090867327,63.89465090867327,0.7833894528247828,-3.8,-1.7828296944971769,-1.7828296944971769,704579105.1562128,17339429.52106123
 2006-04-30T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1066488701796256,0.1066488701796256,0.0,155626.90570107818,109479.67525672966,560256860.5238816,3786919527.619396,0.1066488701796256,-3.799999999999999,63.89465090867325,63.89465090867327,63.8663334797408,0.8618852336533416,-3.799999999999999,-2.115491549231586,-2.114744662010388,659895755.625379,5025948.539621178
 2006-04-30T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.12497243128978,-0.12497243128978,0.0,146941.1589280706,165729.84272528006,528988172.14105433,3563996240.518335,-0.12497243128978,-3.799999999999999,63.89465090867326,63.89465090867327,59.284655785098806,0.923780515328294,-3.8,-2.571741032718417,-2.476231195060256,717853871.4072436,5025948.539621178
 2006-04-30T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1869381022048693,-1.1869381022048693,0.0,116462.26836459678,86521.30738894216,419264166.1125483,2534663441.24617,-1.1869381022048693,-3.8000000000000007,63.89465090867329,63.89465090867328,24.985373158116317,0.9660931018826284,-3.8,-3.1256538808264063,-2.075506649288574,628273508.2937428,17340051.61096934
 2006-04-30T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1324579916392417,-1.1324579916392417,0.0,115274.2602257257,123143.53699213332,414987336.8126124,2587509010.898486,-1.1324579916392417,-3.8000000000000007,63.89465090867329,63.89465090867327,13.664714349319292,0.9868471504344324,-3.8,-3.395824282301561,-1.9101202902649248,667944687.7965097,5025948.539621178
 2006-04-30T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4713114037927877,1.4713114037927877,0.0,11618.885943327332,69713.31565996399,41827989.3959784,141941842.0841781,1.4713114037927877,1.32497922681916,63.89465090867326,63.894650908673285,11.849806103235466,1.0,-3.8,-3.5419950288191533,-2.408826387310976,635387883.5024402,5025948.539621178
 2006-04-30T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.551196258477026,8.551196258477026,0.0,85743.15178396176,92272.67136635075,308675346.4222622,1785048207.221666,8.551196258477026,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9999294269204118,6.592036167943844,6.592036167943844,6.592036167943844,656897022.7074105,5025948.539621178
 2006-04-30T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.474169770000401,7.474169770000401,0.0,41558.45081164266,126071.61149130476,149610422.92191362,746548611.0959903,7.474169770000401,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9994131638217756,6.7,6.7,6.7,669422993.8561149,17241006.759253453
 2006-04-30T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.299204212099315,8.299204212099315,0.0,71210.82703166931,103900.72985236371,256358977.3140095,1541964665.551448,8.299204212099315,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.99889690072314,6.7,6.7,6.7,410201137.07542896,5025948.539621178
 2006-05-01T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.905855855451331,6.905855855451331,0.0,18008.991419717066,20881.16815834565,64832369.11098144,198652161.92866695,6.905855855451331,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9983806376245038,6.7,6.7,6.7,328376934.31234384,5025948.539621178
 2006-05-01T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8717913436038,6.8717913436038,0.0,14935.72151449476,5090.725213149303,53768597.45218113,165780601.51208317,6.8717913436038,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9978643745258676,6.699999999999999,6.699999999999999,6.699999999999999,309712793.9516276,5025948.539621177
 2006-05-01T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.905530905858687,6.905530905858687,0.0,17846.878844599432,20856.920586223347,64248763.84055794,198338594.1674717,6.905530905858687,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.997348111427232,6.700000000000001,6.700000000000001,6.700000000000001,324611862.8280895,5025948.539621178
 2006-05-01T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.864434176649581,6.864434176649581,0.0,14262.623862286784,5055.401147553971,51345445.90423242,158681375.56926945,6.864434176649581,6.699999999999998,63.89465090867326,63.89465090867327,0.0,0.9968318483285956,6.699999999999999,6.699999999999999,6.699999999999999,313486546.40090734,5025948.539621177
 2006-05-01T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.799923920433989,6.799923920433989,0.0,8664.22090525473,19843.89588236606,31191195.258917037,96428549.93333548,6.799923920433989,6.7,63.89465090867328,63.894650908673285,0.0,0.99631558522996,6.7,6.7,6.7,326746768.67383415,5025948.539621178
 2006-05-01T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.913568355448838,9.913568355448838,0.0,123400.19176426897,112329.52386513016,444240690.35136825,3098007968.0731297,9.913568355448838,6.7,63.89465090867327,63.89465090867327,0.0,0.9957993221313242,6.7,6.7,6.7,463460819.6729544,5025948.539621178
 2006-05-01T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.699971983409148,9.699971983409148,0.0,117569.41758850154,121235.7452912686,423249903.3186056,2892311766.1105685,9.699971983409148,6.7,63.89465090867328,63.89465090867328,0.0,0.995283059032688,6.7,6.7,6.7,581018202.3538218,54796307.92742392
 2006-05-01T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.63584504156338,9.63584504156338,0.0,115869.72424376072,113159.94857321972,417131007.27753854,2830546264.1744227,9.63584504156338,6.7,63.89465090867328,63.89465090867328,0.0,0.9947667959340522,6.7,6.7,6.7,865990323.170772,22136151.52853099
 2006-05-01T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.28402964988786,10.28402964988786,0.0,133692.7748162549,122324.680184659,481293989.3385178,3454770183.938168,10.28402964988786,6.7,63.89465090867328,63.89465090867328,0.0,0.9942505328354162,6.7,6.7,6.7,852715040.1315141,27231640.53988408
 2006-05-01T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.183464769806257,11.183464769806257,0.0,161014.96334773934,149118.106379675,579653868.0518618,4320654642.421633,11.183464769806257,6.7,63.89465090867328,63.89465090867328,0.0,0.9937342697367804,6.7,6.7,6.7,852033595.6651438,23133979.9266947
 2006-05-01T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.65927757753192,11.65927757753192,0.0,67594.15416047594,61118.68858787796,243338954.97771335,761917628.4327681,11.65927757753192,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9932180066381444,6.7,6.7,6.7,796967851.4879,29128141.854153387
 2006-05-01T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.35686375570912,11.35686375570912,0.0,42032.71941562321,45122.03036362858,151317789.8962436,470565019.9641957,11.35686375570912,10.868544371281102,63.89465090867328,63.89465090867328,30.71598055842592,0.8141712646344943,10.8685443712811,6.699974356608799,2.197184348467646,757721282.8092667,33687383.93081544
 2006-05-01T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.699692126789216,11.699692126789216,0.0,71865.40825300757,66399.73331213635,258715469.7108273,800850316.9841464,11.699692126789216,10.868544371281102,63.89465090867328,63.89465090867328,35.890608577294216,0.6359669828668169,10.8685443712811,6.700003033416783,3.447452778264311,796776674.9137685,45280074.42772932
 2006-05-01T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.64571217501519,12.64571217501519,0.0,198850.46017488465,200467.8906675045,715861656.6295847,5336000250.416047,12.64571217501519,7.106328230786599,63.89465090867328,63.89465090867328,0.0,0.4887901867827129,10.8685443712811,10.8685443712811,10.8685443712811,897143667.1988391,22408756.45870744
 2006-05-01T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.502168602266048,11.502168602266048,0.0,204266.99473387387,203114.759896166,735361181.0419459,5418150492.158745,11.502168602266048,5.8793608011421385,63.89465090867328,63.89465090867328,0.0,0.4882739236840769,6.7,6.7,6.7,896141953.3284922,21802510.8494159
 2006-05-01T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.463988068276596,10.463988068276596,0.0,206364.33785297183,205766.1949734735,742911616.2706985,5418150492.158745,10.463988068276596,4.842851924558148,63.89465090867328,63.89465090867328,0.0,0.487757660585441,5.4455417372099255,5.4455417372099255,5.4455417372099255,926259923.2996184,37766847.80893637
 2006-05-01T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.324348968884709,6.324348968884709,0.0,207040.70776023503,206823.91950026384,745346547.936846,5418150492.158745,6.324348968884709,0.7115524893566448,63.89465090867328,63.89465090867328,0.0,0.487241397486805,4.432148194694895,4.432148194694895,4.432148194694895,726776750.1766068,24897441.41720585
 2006-05-01T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.233766413608213,3.233766413608213,0.0,206970.3554524052,207186.24865438105,745093279.6286589,5418150492.158745,3.233766413608213,-2.3682948702445663,63.89465090867328,63.89465090867328,63.89465090867328,0.4977699331997623,-1.6116275944979264,-0.5918247496046625,-0.5918247496046625,640721050.797453,14206655.7645935
 2006-05-01T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.800014338263891,2.800014338263891,0.0,206370.90273275683,206643.85196642333,742935249.8379247,5418150492.158745,2.800014338263891,-2.7998516402006426,63.89465090867328,63.89465090867328,63.89465090867328,0.5595478796283397,-2.610082130008476,-0.98544740565168,-0.9854474056516802,625254724.7066281,18705829.131593306
 2006-05-01T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.403266934312392,2.403266934312392,0.0,205135.80270864567,205831.83010717315,738488889.7511243,5418150492.158745,2.403266934312392,-3.194592665006072,63.89465090867328,63.89465090867328,63.89465090867328,0.631223824030092,-2.9270413288663613,-1.1516571501612125,-1.1516571501612125,598532137.9320834,18839965.816914685
 2006-05-01T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.9119406403176415,1.9119406403176415,0.0,203703.70924973703,204371.80674667703,733333353.2990534,5403896334.656782,1.9119406403176415,-3.668718638915709,63.89465090867328,63.89465090867328,63.89465090867328,0.7103110884341362,-3.4123275301602067,-1.4416502353753051,-1.4416502353753051,620516587.6002245,17244571.321924213
 2006-05-01T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2455983271326236,-1.2455983271326236,0.0,108733.6809781316,106946.17359127922,391441251.521274,2477294281.650039,-1.2455983271326236,-3.7999999999999976,63.89465090867325,63.89465090867327,63.89465090867327,0.7951466564653578,-3.799999999999999,-1.821350237703432,-1.8213502377034323,410191146.1582236,5025948.539621177
 2006-05-01T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1561887859875306,-1.1561887859875306,0.0,112249.81387220316,163234.52510260796,404099329.9399313,2563883546.4199176,-1.1561887859875306,-3.8,63.89465090867328,63.89465090867328,63.1111653478242,0.8716688799677217,-3.8,-2.176936356016603,-2.1567870381836705,442348755.5011183,5025948.539621178
 2006-05-01T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.572423690570142,-1.572423690570142,0.0,105822.69320844374,95817.77847805122,380961695.5503975,2160600097.6384907,-1.572423690570142,-3.8,63.89465090867328,63.894650908673285,58.81565323278434,0.9309197517310946,-3.8,-2.6367676866194785,-2.5363173151376674,378049892.2376447,5025948.539621178
 2006-05-02T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6535680779573976,-1.6535680779573976,0.0,104476.175252592,81646.93164978168,376114230.9093311,2081990029.462988,-1.6535680779573976,-3.8,63.89465090867329,63.89465090867327,23.962869194542773,0.9697034667039386,-3.8,-3.164454666492463,-2.1053804245466425,357853493.55715096,5025948.539621178
 2006-05-02T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.129374309654565,-2.129374309654565,0.0,89890.74132348709,65466.87616228961,323606668.7645536,1620474298.8034756,-2.129374309654565,-3.8,63.89465090867327,63.894650908673285,13.27920699851661,0.9892435552985795,-3.8,-3.420112705696907,-1.9721223219994972,345371866.64871025,16712728.764230454
 2006-05-02T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1786457717179896,-0.1786457717179896,0.0,0.0,0.0,0.0,0.0,-0.1786457717179896,-0.1786457717179896,63.89465090867329,63.89465090867327,0.0,1.0,-3.799999999999999,-3.799999999999999,-3.799999999999999,282842742.62920505,5025948.539621177
 2006-05-02T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.801908051441398,6.801908051441398,0.0,22397.582350229943,0.0,80631296.46082784,239275794.1100645,6.801908051441398,6.5539356575573935,63.89465090867326,63.89465090867327,0.0,0.9996341974792936,6.478218129532568,6.478218129532568,6.478218129532568,285915864.24619246,5025948.539621177
 2006-05-02T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.728100576307852,6.728100576307852,0.0,2534.596217925208,2754.9151619173317,9124546.384530747,27119038.76718521,6.728100576307852,6.7,63.89465090867328,63.894650908673285,0.0,0.9991179343806578,6.7,6.7,6.7,309927766.3220685,5025948.539621178
 2006-05-02T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.812074211133703,10.812074211133703,0.0,154723.32082681518,138910.71149129907,557003954.9765346,3963158961.815224,10.812074211133703,6.7,63.89465090867327,63.89465090867328,0.0,0.9986016712820218,6.700000000000001,6.700000000000001,6.700000000000001,481164737.93731856,5025948.539621178
 2006-05-02T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.109800216103991,11.109800216103991,0.0,163787.80747921052,166832.83808569086,589636106.9251579,4249769648.019605,11.109800216103991,6.7,63.89465090867328,63.89465090867328,0.0,0.998085408183386,6.7,6.7,6.7,611905494.7029054,25895016.21560493
 2006-05-02T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.018236652812377,11.018236652812377,0.0,161103.31294128808,157117.1292933759,579971926.588637,4161636032.1167793,11.018236652812377,6.7,63.89465090867329,63.89465090867328,0.0,0.99756914508475,6.7,6.7,6.7,896796478.1945114,21530855.977549117
 2006-05-02T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.763354902678516,11.763354902678516,0.0,186138.6846567274,169489.7928890301,670099264.7642187,4878674654.265488,11.763354902678516,6.7,63.89465090867327,63.89465090867327,0.0,0.997052881986114,6.700000000000001,6.700000000000001,6.700000000000001,887163102.9787264,35128767.96159084
 2006-05-02T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.04518297011506,12.04518297011506,0.0,195967.65257778697,195257.09654714083,705483549.2800332,5149828489.121429,12.04518297011506,6.7,63.89465090867328,63.89465090867328,0.0,0.996536618887478,6.7,6.7,6.7,881464335.1910439,27756240.91824196
 2006-05-02T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.172663599082618,12.172663599082618,0.0,91978.0240839902,92144.0205249612,331120886.70236474,1256410853.998248,12.172663599082618,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.996020355788842,6.7,6.7,6.7,811026037.2052279,25216125.617159937
 2006-05-02T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.954143207934884,11.954143207934884,0.0,91950.11075996548,91859.4084652013,331020398.7358757,1045949943.8923612,11.954143207934884,10.868544371281102,63.89465090867328,63.89465090867328,30.62386279652041,0.8169864749925702,10.8685443712811,6.699976818805232,2.171105699862688,784839101.3169007,44124919.128503226
 2006-05-02T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.442419668745725,12.442419668745725,0.0,92561.53692174263,92217.94236244728,333221532.9182735,1516177216.0318463,12.442419668745725,10.868544371281102,63.89465090867328,63.89465090867328,35.836207525373354,0.6387491436113166,10.8685443712811,6.700004447040852,3.436189731923287,814997313.515992,34895866.922533244
 2006-05-02T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.206567669977206,14.206567669977206,0.0,204145.9013478569,203576.3285210834,734925244.852285,5418150492.158745,14.206567669977206,8.579400633301042,63.89465090867328,63.89465090867328,0.0,0.4915595977319499,10.8685443712811,10.8685443712811,10.8685443712811,920783164.3181932,22918325.93866224
 2006-05-02T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.928738767244765,12.928738767244765,0.0,205769.41188278573,205809.18517181947,740769882.7780286,5418150492.158745,12.928738767244765,7.303632307862883,63.89465090867328,63.89465090867328,15.609687033169346,0.477416288835443,8.645370013176912,6.700023240842519,0.6825420172985472,922088819.2699568,32479234.12251766
 2006-05-02T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.514912432904303,12.514912432904303,0.0,205359.32899403028,205486.05730729108,739293584.3785089,5418150492.158745,12.514912432904303,6.890472997143145,63.89465090867328,63.89465090867328,2.300948170807277,0.4515537073035265,6.950302531657989,6.700011073740048,2.467182200760476e-07,936391408.54495,32289859.468041714
 2006-05-02T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.808099562459091,9.808099562459091,0.0,208121.44702864575,206754.43246681572,749237209.3031249,5418150492.158745,9.808099562459091,4.188190417422123,63.89465090867328,63.89465090867328,2.8176604550325526,0.4428025747714088,7.008974841141292,6.699889586266128,5.9549172979e-06,729472774.9189061,21953412.991897997
 2006-05-02T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.951369215054618,4.951369215054618,0.0,208872.80839772488,208586.32123425708,751942110.2318095,5418150492.158745,4.951369215054618,-0.6577442676624502,63.89465090867328,63.89465090867328,0.0,0.4422863116727729,2.296673051477109,2.296673051477109,2.296673051477109,641430639.5793127,19574351.948134404
 2006-05-02T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.104926183004737,3.104926183004737,0.0,206754.20361477512,208663.1256089916,744315133.0131905,5418150492.158745,3.104926183004737,-2.496482940439736,63.89465090867328,63.89465090867328,63.89465090867328,0.4669014387811701,-2.011358878101194,-0.727760173265984,-0.727760173265984,624399066.7302513,18655458.18159224
 2006-05-02T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.2027599066765937,2.2027599066765937,0.0,201558.7157887748,203680.3435605973,725611376.8395892,5418150492.158745,2.2027599066765937,-3.3940865427483544,63.89465090867328,63.89465090867328,63.89465090867328,0.5325683071179614,-2.84804104741707,-1.0615350498556864,-1.0615350498556866,597894602.3364629,20451363.01868415
 2006-05-02T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6203506641923835,1.6203506641923835,0.0,193292.8509309882,196486.71511519063,695854263.3515575,5250046687.303954,1.6203506641923835,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6201506946136578,-3.785693177274056,-1.4775192592085125,-1.4775192592085125,617904429.5338645,27428804.269258738
 2006-05-02T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5129844694006164,-0.5129844694006164,0.0,128192.00713103048,108778.93606869882,461491225.6717098,3186604888.678333,-0.5129844694006164,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.7145352987870028,-3.799999999999999,-1.612945100420571,-1.6129451004205713,411630258.1791698,5025948.539621177
 2006-05-02T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.695114432523828,-0.695114432523828,0.0,122937.71375523234,101532.7577329838,442575769.5188364,3010202532.471151,-0.695114432523828,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.8018539210723618,-3.8,-1.8448476405192296,-1.8448476405192296,377045206.2153289,5025948.539621178
 2006-05-02T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2118018332148963,-1.2118018332148963,0.0,110469.36849425384,101224.78555007157,397689726.57931393,2509799339.5744886,-1.2118018332148963,-3.799999999999999,63.89465090867327,63.894650908673285,62.68816593777687,0.8771709512202923,-3.8,-2.2130271404146487,-2.1824845511449187,380712790.0909249,5025948.539621178
 2006-05-03T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5672338550163885,-1.5672338550163885,0.0,103131.03058449963,79432.40944422435,371271710.1041987,2165625794.932891,-1.5672338550163885,-3.8,63.89465090867327,63.89465090867328,58.56463515688224,0.9348799157574385,-3.8,-2.674236980397177,-2.5717803594143387,348350243.8873606,5025948.539621178
 2006-05-03T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9093726991512745,-1.9093726991512745,0.0,89971.06181365687,54099.65957326556,323895822.5291647,1833903706.807216,-1.9093726991512745,-3.8000000000000007,63.89465090867329,63.894650908673285,16.689611567679425,0.9718545781982496,-3.8,-3.2475875740487794,-1.6851395689687525,331330211.9222827,5025948.539621178
 2006-05-03T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.329898258972395,-2.329898258972395,0.0,71526.84386473622,38051.602441015006,257496637.91305032,1425994975.8707008,-2.329898258972395,-3.8,63.89465090867329,63.894650908673285,13.062402611249158,0.990669192841166,-3.8,-3.434763126545283,-2.0134463909214366,320999939.14314073,5025948.539621178
 2006-05-03T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.5280942974479,-2.5280942974479,0.0,0.0,0.0,0.0,0.0,-2.5280942974479,-2.5280942974479,63.89465090867329,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,283465453.88509095,5025948.539621178
 2006-05-03T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.5115839139927,3.5115839139927,0.0,0.0,0.0,0.0,0.0,3.5115839139927,3.5115839139927,63.89465090867328,63.89465090867328,0.0,1.0,1.2575403934300329,1.2575403934300329,1.2575403934300329,311222231.3565038,5025948.539621178
 2006-05-03T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.643297340766193,8.643297340766193,0.0,86820.44781525059,0.0,312553612.1349022,1999689267.2672036,8.643297340766193,6.5694221702038575,63.89465090867328,63.89465090867327,0.0,1.0,3.697553020603903,3.697553020603903,3.697553020603903,361847415.79865336,17667068.582837556
 2006-05-03T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.812495018895849,8.812495018895849,0.0,95061.619613673,98431.3226159516,342221830.6092228,2037287509.346123,8.812495018895849,6.7,63.89465090867328,63.89465090867328,0.0,0.9995680448665742,6.7,6.7,6.7,552789709.9656844,115295832.3902573
 2006-05-03T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.767046757591528,8.767046757591528,0.0,93969.80872412118,92443.16634162872,338291311.4068362,1993487515.6638076,8.767046757591528,6.7,63.89465090867328,63.89465090867328,0.0,0.9990517817679384,6.7,6.7,6.7,840938752.2500563,62000539.87363738
 2006-05-03T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.036972351252553,9.036972351252553,0.0,100546.86270523118,97773.06548497346,361968705.7388322,2253603004.894924,9.036972351252553,6.7,63.89465090867328,63.89465090867328,0.0,0.9985355186693023,6.7,6.7,6.7,824559953.4801977,47137184.25457489
 2006-05-03T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.341222719060392,9.341222719060392,0.0,108199.29453284996,105342.82151515772,389517460.31825984,2546742085.3736577,9.341222719060392,6.7,63.89465090867328,63.89465090867328,0.0,0.9980192555706664,6.7,6.7,6.7,802183933.4259064,34496101.12508204
 2006-05-03T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.495723932813933,9.495723932813933,0.0,0.0,0.0,0.0,0.0,9.495723932813933,9.495723932813933,63.89465090867328,63.89465090867328,0.0,0.9975029924720304,6.7,6.7,6.7,719182719.7268944,29007537.20302501
 2006-05-03T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.272657367559136,9.272657367559136,0.0,0.0,0.0,0.0,0.0,9.272657367559136,9.272657367559136,63.89465090867328,63.89465090867328,20.244825000095084,0.878777932211608,9.517754723268135,6.700006687614261,0.6246658926233337,694054405.3270853,47822115.71728636
 2006-05-03T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.5906846697605,9.5906846697605,0.0,0.0,0.0,0.0,0.0,9.5906846697605,9.5906846697605,63.89465090867328,63.89465090867328,19.553635885144363,0.7695087052555464,9.268711244930811,6.69995888678377,0.8748996715378556,720891343.7844472,31661642.639466837
 2006-05-03T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.305677134177666,10.305677134177666,0.0,134878.82585808015,175663.4980607873,485563773.08908856,3475514310.0882206,10.305677134177666,6.7,63.89465090867328,63.89465090867328,0.0,0.6676832547253343,9.665645253713253,9.665645253713253,9.665645253713253,854434647.6754273,26621966.118989915
 2006-05-03T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.475188374664221,5.475188374664221,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.475188374664221,-0.1333693978576068,63.89465090867328,63.89465090867328,0.0,0.6671669916266983,6.7,6.7,6.7,868521304.5486959,31778937.904573407
 2006-05-03T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2546595459796963,1.2546595459796963,0.0,180497.24936954104,186810.16597999065,649790097.7303476,4897455932.399149,1.2546595459796963,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7000336847842751,-3.707640178873924,-1.5483471838539111,-1.548347183853911,885794586.671673,26689022.70596444
 2006-05-03T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2413666412922208,0.2413666412922208,0.0,147803.83293927996,154377.12503144838,532093798.5814079,3919248294.90429,0.2413666412922208,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7887529075702364,-3.8,-1.7999939854403728,-1.799993985440373,668633268.1967337,48082636.72484195
 2006-05-03T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2295253955177238,-0.2295253955177238,0.0,133650.06555280267,139899.36288910022,481140235.9900896,3463351348.666995,-0.2295253955177238,-3.8,63.89465090867328,63.89465090867328,63.52023189757509,0.8663654852540044,-3.8,-2.1432069166234897,-2.1334409757674737,576357600.0883902,71203961.28181522
 2006-05-03T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7598092244964899,-0.7598092244964899,0.0,118497.97589434269,124611.09425781063,426592713.2196336,2948977373.855819,-0.7598092244964899,-3.8,63.89465090867328,63.89465090867328,59.066395525294,0.9270649393032626,-3.8,-2.6012652554495386,-2.5032772635948293,551465651.6676323,75280168.42287171
 2006-05-03T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.354581390191017,-1.354581390191017,0.0,102530.03422581182,108017.2430042441,369108123.2129225,2372049875.303728,-1.354581390191017,-3.8,63.89465090867328,63.89465090867328,24.38068786550849,0.968201398849219,-3.8,-3.1482922407784697,-2.0920646045904787,510432113.8907444,100649376.99252371
 2006-05-03T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6533759809273925,-1.6533759809273925,0.0,94915.3474367638,97152.4537153324,341695250.7723498,2082219876.9326055,-1.6533759809273925,-3.8,63.89465090867328,63.89465090867328,13.43632625447894,0.988246911141043,-3.8,-3.409965030650502,-1.9452409135678803,525871383.5767511,103751463.74446768
 2006-05-03T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.52665083645199,-3.52665083645199,0.0,7859.959154643234,47159.7549278594,28295852.956715643,86443347.78967662,-3.52665083645199,-3.615767921880895,63.89465090867327,63.89465090867328,11.811730712010975,1.0,-3.8,-3.5522890477079017,-2.460026611776353,361435578.1716869,17386054.381129473
 2006-05-03T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.535019125643947,2.535019125643947,0.0,0.0,0.0,0.0,0.0,2.535019125643947,2.535019125643947,63.89465090867328,63.89465090867327,0.0,1.0,-1.150155652973487,-1.150155652973487,-1.150155652973487,303830929.2630004,5025948.539621177
 2006-05-03T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.237649506543643,6.237649506543643,0.0,28301.55566359726,0.0,101885600.38895012,466678369.58867896,6.237649506543643,5.753824348990226,63.89465090867328,63.89465090867328,0.0,1.0,3.168417129131804,3.168417129131804,3.168417129131804,275961587.9027656,5025948.539621178
 2006-05-04T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.645444240247464,7.645444240247464,0.0,41776.41465597909,2427.131178319021,150395092.7615247,911703952.7886456,7.645444240247464,6.7,63.89465090867328,63.89465090867328,0.0,0.9997786804913136,6.7,6.7,6.7,295688811.5162134,5025948.539621178
 2006-05-04T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.9716561854059504,6.9716561854059504,0.0,16324.941990478814,32136.6366296498,58769791.16572368,262031565.98515943,6.9716561854059504,6.700000000000002,63.8946509086733,63.894650908673285,0.0,0.9992624173926776,6.7,6.7,6.7,314922834.83421063,5025948.539621178
 2006-05-04T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.559738227901317,7.559738227901317,0.0,40277.50327142013,100196.14778788104,144999011.77711254,829112419.4582957,7.559738227901317,6.7,63.89465090867328,63.89465090867328,0.0,0.9987461542940416,6.7,6.7,6.7,381825112.47674847,5025948.539621178
 2006-05-04T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.522817734851929,7.522817734851929,0.0,39845.3900487307,2394.5394432484554,143443404.1754305,793550005.7020016,7.522817734851929,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9982298911954056,6.7,6.7,6.7,302626564.1044008,5025948.539621178
 2006-05-04T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.112399362926436,7.112399362926436,0.0,21865.366609159963,93246.2394140676,78715319.79297587,397767674.7961738,7.112399362926436,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9977136280967696,6.7,6.7,6.7,387699727.7561914,5025948.539621178
 2006-05-04T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.230741215713683,9.230741215713683,0.0,105513.59620183666,94953.98136455884,379848946.326612,2440285656.3860574,9.230741215713683,6.7,63.89465090867328,63.89465090867327,0.0,0.9971973649981338,6.7,6.7,6.7,441757757.0141902,17893550.351072527
 2006-05-04T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.59077824793896,8.59077824793896,0.0,89790.88724560733,92841.4297923769,323247194.0841864,1823599197.9411652,8.59077824793896,6.7,63.89465090867328,63.89465090867328,0.0,0.9966811018994978,6.7,6.7,6.7,548278568.5261837,150078773.48547602
 2006-05-04T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.559498945987103,8.559498945987103,0.0,89056.90920159435,87614.25341702855,320604873.12573963,1793450378.7190533,8.559498945987103,6.7,63.89465090867328,63.89465090867328,0.0,0.9961648388008618,6.7,6.7,6.7,837720050.4178473,111768174.39552936
 2006-05-04T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.780207459500753,8.780207459500753,0.0,94299.90602135386,90657.24320076358,339479661.6768739,2006167786.077128,8.780207459500753,6.7,63.89465090867328,63.89465090867328,0.0,0.995648575702226,6.7,6.7,6.7,818441316.5048751,65288651.38118404
 2006-05-04T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.131587613300402,9.131587613300402,0.0,102895.79501250696,99955.72038696198,370424862.0450252,2344769821.2040043,9.131587613300402,6.7,63.89465090867328,63.89465090867328,0.0,0.99513231260359,6.7,6.7,6.7,796009399.9072914,65112176.43706097
 2006-05-04T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.388806850916112,9.388806850916112,0.0,0.0,0.0,0.0,0.0,9.388806850916112,9.388806850916112,63.89465090867328,63.89465090867328,0.0,0.994616049504954,6.7,6.7,6.7,716070213.0498648,48961820.26522453
 2006-05-04T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.367512000023218,9.367512000023218,0.0,0.0,0.0,0.0,0.0,9.367512000023218,9.367512000023218,63.89465090867328,63.89465090867328,20.08659156147576,0.8804871032194692,9.494991674889349,6.70000237026879,0.6042415759668707,692095274.5725976,62006311.82263199
 2006-05-04T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.743791990786804,9.743791990786804,0.0,0.0,0.0,0.0,0.0,9.743791990786804,9.743791990786804,63.89465090867328,63.89465090867328,20.692785940774645,0.767136645017613,9.420789113720694,6.700002586377334,1.0196146242542703,718547837.6418239,28322571.84491544
 2006-05-04T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.571728775460732,10.571728775460732,0.0,142527.42059383736,184343.4257032009,513098714.1378146,3731673510.166605,10.571728775460732,6.7,63.89465090867328,63.89465090867328,0.0,0.6600269672743555,9.843565375659074,9.843565375659074,9.843565375659074,861044075.4536141,31711635.57242401
 2006-05-04T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.3741306618687394,6.3741306618687394,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,6.3741306618687394,0.7623057334153286,63.89465090867328,63.89465090867328,0.0,0.6595107041757196,6.7,6.7,6.7,871693059.7545887,27258768.83347609
 2006-05-04T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.9238406328535949,1.9238406328535949,0.0,197622.91063035643,199182.93313572527,711442478.269283,5375468528.680902,1.9238406328535949,-3.627528788990737,63.89465090867328,63.89465090867328,63.89465090867328,0.6778747673374248,-2.7043241384974777,-1.1052077562459492,-1.1052077562459492,900013800.5842918,24103031.950539418
 2006-05-04T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8045282225403994,0.8045282225403994,0.0,165593.31645700158,171802.72222630004,596135939.2452056,4463130538.225525,0.8045282225403994,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7645064221250408,-3.8,-1.7274636641822394,-1.7274636641822396,685070714.8220278,20363150.68450027
 2006-05-04T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.302341040773523,0.302341040773523,0.0,149704.13944634612,157297.71638345637,538934902.006846,3978150222.492364,0.302341040773523,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.845826276951656,-3.8,-2.030931793127606,-2.030931793127606,592138095.2389536,40934004.66261982
 2006-05-04T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2482875446896677,-0.2482875446896677,0.0,133093.62068011574,139067.69623834282,479137034.4484167,3445152111.3563666,-0.2482875446896677,-3.8,63.89465090867328,63.89465090867328,60.11240157972789,0.9117968834280992,-3.8,-2.4693057440355157,-2.3855789701188588,564204388.2634951,58721269.94538415
 2006-05-04T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7975859058713105,-0.7975859058713105,0.0,117456.22087697104,125160.13222771804,422842395.1570957,2912334088.331984,-0.7975859058713105,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9591250613171898,-3.8,-2.9156037038589075,-2.915603703858908,524944308.49583554,82967840.42708826
 2006-05-04T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.099357601132387,-1.099357601132387,0.0,109225.7081607773,111436.08230870916,393212549.3787983,2619616306.0909524,-1.099357601132387,-3.8,63.89465090867328,63.89465090867328,14.34846703425468,0.9829494304369742,-3.8,-3.3569571506101274,-1.8271015620157345,538327860.8501914,81190750.51629554
 2006-05-04T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.5021456542380704,-3.5021456542380704,0.0,17518.35552949541,53033.38176747607,63066079.90618348,200513408.4206627,-3.5021456542380704,-3.7088610465125833,63.8946509086733,63.894650908673285,12.101995051761492,0.997945949393132,-3.8,-3.513130525688249,-2.285421218641463,367741553.6047776,17406931.808184918
 2006-05-04T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.623223620742391,1.623223620742391,0.0,0.0,0.0,0.0,0.0,1.623223620742391,1.623223620742391,63.89465090867328,63.89465090867327,0.0,1.0,-3.456458783154705,-3.456458783154705,-3.456458783154705,308829866.7400425,5025948.539621177
