Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-05-04T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.019122452417244,5.019122452417244,0.0,23887.5660657486,0.0,85995237.83669496,408826707.0865727,5.019122452417244,4.595265423356531,63.89465090867327,63.89465090867328,0.0,1.0,2.8608761685303947,2.8608761685303947,2.8608761685303947,277266111.9674693,12577899.148620712
 2006-05-05T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.889531794793975,6.889531794793975,0.0,16438.369718445116,28289.84696016999,59178130.98640243,182895541.6570581,6.889531794793975,6.699999999999999,63.89465090867326,63.89465090867327,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,314194105.1448224,5025948.539621178
 2006-05-05T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.912970740047417,7.912970740047417,0.0,56985.35567589758,2482.577795044784,205147280.4332313,1169786554.5379171,7.912970740047417,6.7,63.89465090867329,63.89465090867328,0.0,0.99970469727871,6.7,6.7,6.7,296070446.70690644,5025948.539621178
 2006-05-05T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.180079901722945,7.180079901722945,0.0,24944.39736706748,19933.77294561729,89799830.52144301,463020006.7598823,7.180079901722945,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.999188434180074,6.699999999999999,6.699999999999999,6.699999999999999,308586264.06039387,5025948.539621177
 2006-05-05T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.60596837572082,7.60596837572082,0.0,46534.9640264979,97400.28976665672,167525870.49539244,873775234.0285532,7.60596837572082,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.998672171081438,6.7,6.7,6.7,388134168.4010763,5025948.539621178
 2006-05-05T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727803636538487,6.727803636538487,0.0,2412.375428463016,2487.371282778077,8684551.542466857,26832474.31589689,6.727803636538487,6.7,63.89465090867328,63.89465090867328,0.0,0.9981559079828022,6.7,6.7,6.7,308214122.4082949,5025948.539621178
 2006-05-05T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.47652690255584,9.47652690255584,0.0,111764.77060627753,100657.80715898632,402353174.1825991,2677067372.1773787,9.47652690255584,6.7,63.89465090867328,63.89465090867327,0.0,0.9976396448841662,6.7,6.7,6.7,448193013.2034781,17647327.56404541
 2006-05-05T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.11324874816697,9.11324874816697,0.0,102438.396860666,105882.92607137637,368778228.6983976,2327099833.329981,9.11324874816697,6.7,63.89465090867328,63.89465090867328,0.0,0.9971233817855304,6.7,6.7,6.7,559834921.5134807,76685547.77285822
 2006-05-05T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.18862166543278,9.18862166543278,0.0,104363.92922009116,98685.819135295,375710145.1923282,2399713421.729808,9.18862166543278,6.7,63.89465090867327,63.89465090867327,0.0,0.9966071186868944,6.700000000000001,6.700000000000001,6.700000000000001,846336888.627326,44508188.23657312
 2006-05-05T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.69200537835574,9.69200537835574,0.0,117372.74080683322,112246.41840547544,422541866.9045996,2884635268.027322,9.69200537835574,6.7,63.89465090867328,63.89465090867328,0.0,0.9960908555882584,6.7,6.7,6.7,836651320.6025649,22788177.633328587
 2006-05-05T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.237539519270788,10.237539519270788,0.0,132326.3921902067,125653.32760249726,476375011.88474417,3410009275.413655,10.237539519270788,6.7,63.89465090867328,63.89465090867328,0.0,0.9955745924896224,6.7,6.7,6.7,820760699.8053896,37813798.60490735
 2006-05-05T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.890257542177764,10.890257542177764,0.0,7427.637426039188,0.0,26739494.733741075,84632282.06148078,10.890257542177764,10.802439655358992,63.89465090867328,63.89465090867328,0.0,0.9950583293909864,6.7,6.7,6.7,725599948.3703048,33242074.287837166
 2006-05-05T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.776397154886354,10.776397154886354,0.0,0.0,0.0,0.0,0.0,10.776397154886354,10.776397154886354,63.89465090867328,63.89465090867328,30.55940642568161,0.8189599066924227,10.8685443712811,6.6999851931546095,2.1527784375978083,703108857.8362792,47732115.362687744
 2006-05-05T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.201829723234336,11.201829723234336,0.0,28221.958937900967,14326.590955786256,101599052.17644349,321180185.7272604,11.201829723234336,10.868544371281102,63.89465090867328,63.89465090867328,34.438962365776504,0.6447106739884787,10.753710204233274,6.699998440661501,3.232853586462736,760303768.3643477,27951033.10463716
 2006-05-05T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.292713461332475,12.292713461332475,0.0,185390.45128222075,195759.05380410887,667405624.6159948,5086021412.793695,12.292713461332475,7.013330347863138,63.89465090867328,63.89465090867328,0.0,0.4974918330687276,10.8685443712811,10.8685443712811,10.8685443712811,913406458.1259592,33041769.46399368
 2006-05-05T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.990819900333795,10.990819900333795,0.0,198672.5144138725,197900.4100179301,715221051.8899409,5418150492.158745,10.990819900333795,5.368835500398237,63.89465090867328,63.89465090867328,0.0,0.4969755699700916,6.7,6.7,6.7,898432089.1828524,26452942.14934521
 2006-05-05T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.686579458527943,8.686579458527943,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,8.686579458527943,3.068654497207353,63.89465090867328,63.89465090867328,0.0,0.4964593068714557,4.599956306494535,4.599956306494535,4.599956306494535,932035410.7490577,24071137.146148376
 2006-05-05T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.958104682136076,2.958104682136076,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.958104682136076,-2.642323926561127,63.89465090867328,63.89465090867328,0.0,0.4959430437728197,1.675410159864617,1.675410159864617,1.675410159864617,717825987.3339326,20266161.880102534
 2006-05-05T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5145728287671365,1.5145728287671365,0.0,189383.6895120009,194218.453033948,681781282.2432034,5148079951.403429,1.5145728287671365,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.5672081327346536,-3.761077692796195,-1.424261617535028,-1.424261617535028,628069568.6216223,19538231.03611499
 2006-05-05T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2663046861924243,1.2663046861924243,0.0,180886.6481888698,183919.37025159787,651191933.4799311,4908689955.143107,1.2663046861924243,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6639774680032784,-3.8,-1.532682855881894,-1.532682855881894,604444490.5654284,18599115.169788063
 2006-05-05T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.807905106668251,0.807905106668251,0.0,165711.33662427383,173301.77396624698,596560811.8473856,4466385267.937298,0.807905106668251,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7556378467366209,-3.8,-1.7039749759983496,-1.7039749759983498,565703672.2022543,18774269.973039147
 2006-05-05T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3449115509585355,0.3449115509585355,0.0,151009.2293614897,157301.71241330847,543633225.701363,4019286227.9566727,0.3449115509585355,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8381699385353459,-3.8,-1.9940860238559608,-1.9940860238559608,573209627.0840337,9069064.282696236
 2006-05-05T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5450071286756366,-1.5450071286756366,0.0,100147.8836900756,86597.79329193168,360532381.2842723,2187284387.871148,-1.5450071286756366,-3.7999999999999994,63.89465090867325,63.89465090867327,60.53079303830751,0.9059587862633598,-3.799999999999999,-2.4221984259969576,-2.3456303118871804,391711953.135687,17421018.891036164
 2006-05-05T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5037206554320537,-1.5037206554320537,0.0,103804.66414233034,126511.33943663756,373696790.9123893,2227385164.6898155,-1.5037206554320537,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.955241537396754,-3.8,-2.87075094142418,-2.87075094142418,407161636.02078,5025948.539621178
 2006-05-05T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1761599268851004,-3.1761599268851004,0.0,54003.981087341,64076.75526957336,194414331.9144276,605123295.3352118,-3.1761599268851004,-3.8,63.89465090867327,63.894650908673285,14.687242218085329,0.9811542004861346,-3.8,-3.3392206759556387,-1.79544845665472,315930701.99288404,5025948.539621178
 2006-05-06T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.2442125313715917,-2.2442125313715917,0.0,54475.86674822552,112976.5930222208,196113120.29361188,1304431334.0586765,-2.2442125313715917,-3.588990604015025,63.89465090867327,63.89465090867327,12.23906977710131,0.9967818509701568,-3.799999999999999,-3.5000801101238634,-2.2342538270304684,374113490.0443108,5025948.539621177
 2006-05-06T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3984279663858923,0.3984279663858923,0.0,0.0,0.0,0.0,0.0,0.3984279663858923,0.3984279663858923,63.89465090867327,63.89465090867328,0.0,1.0,-3.0855045009259783,-3.0855045009259783,-3.0855045009259783,258463150.1108396,5025948.539621178
 2006-05-06T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.091193271545241,5.091193271545241,0.0,12405.156871631332,0.0,44658564.73787285,147019787.63654098,5.091193271545241,4.938805516949052,63.89465090867325,63.894650908673285,0.0,0.9997556875024368,4.07328694700123,4.07328694700123,4.07328694700123,254473479.6994736,5025948.539621178
 2006-05-06T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.519700022289215,7.519700022289215,0.0,43567.89325220511,89344.0976223415,156844415.70793834,790600042.9950869,7.519700022289215,6.700000000000002,63.89465090867328,63.89465090867328,0.0,0.9992394244038008,6.7,6.7,6.7,359094522.40549904,5025948.539621178
 2006-05-06T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727599192066799,6.727599192066799,0.0,2393.9294253423504,2381.648412957022,8618145.931232462,26635172.87575547,6.727599192066799,6.7,63.89465090867327,63.89465090867327,0.0,0.9987231613051648,6.700000000000001,6.700000000000001,6.700000000000001,285796825.160655,5025948.539621178
 2006-05-06T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.379100886118636,9.379100886118636,0.0,109240.15891124152,98109.91618362162,393264572.0804695,2583215097.451832,9.379100886118636,6.7,63.89465090867327,63.89465090867328,0.0,0.9982068982065292,6.700000000000001,6.700000000000001,6.700000000000001,444020230.0441546,17671538.78542019
 2006-05-06T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.785296258691162,8.785296258691162,0.0,94404.55308758076,96717.73157033043,339856391.1152907,2011075990.5400624,8.785296258691162,6.7,63.89465090867328,63.89465090867328,0.0,0.997690635107893,6.7,6.7,6.7,491545152.6224929,61280252.19783817
 2006-05-06T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.034989590698638,9.034989590698638,0.0,100528.2559215002,95476.29827509992,361901721.3174007,2251685634.714038,9.034989590698638,6.7,63.89465090867328,63.89465090867328,0.0,0.9971743720092572,6.7,6.7,6.7,573026614.4618078,21231350.36898897
 2006-05-06T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.659710858966497,9.659710858966497,0.0,116512.90873131243,111165.83154968973,419446471.4327248,2853530852.485421,9.659710858966497,6.7,63.89465090867328,63.89465090867328,0.0,0.9966581089106212,6.7,6.7,6.7,566345738.0333657,17124489.66554835
 2006-05-06T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.79082429197025,9.79082429197025,0.0,119992.39325574924,120500.24995425124,431972615.7206973,2979815131.345644,9.79082429197025,6.7,63.89465090867328,63.89465090867328,0.0,0.9961418458119852,6.7,6.7,6.7,546626698.1865423,19193127.20485969
 2006-05-06T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.852428344535593,9.852428344535593,0.0,0.0,0.0,0.0,0.0,9.852428344535593,9.852428344535593,63.89465090867328,63.89465090867328,0.0,0.9956255827133492,6.7,6.7,6.7,447862858.31259847,19722553.88179022
 2006-05-06T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.962712112488898,9.962712112488898,0.0,0.0,0.0,0.0,0.0,9.962712112488898,9.962712112488898,63.89465090867328,63.89465090867328,22.801847935610688,0.8614298018877158,9.888142077173748,6.699998801436614,0.9544230985499844,370155049.4316668,19306065.39835639
 2006-05-06T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.07628579387108,10.07628579387108,0.0,0.0,0.0,0.0,0.0,10.07628579387108,10.07628579387108,63.89465090867328,63.89465090867328,26.18769380485286,0.7223596286227825,10.042968588998113,6.699990934720459,1.8865271777279045,370704734.70367867,14115829.903239977
 2006-05-06T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.763325428842135,10.763325428842135,0.0,148560.65181923748,195255.2248028832,534818346.54925495,3916097638.612443,10.763325428842135,6.7,63.89465090867328,63.89465090867328,0.0,0.6029924797309196,10.09391040395713,10.09391040395713,10.09391040395713,538767639.9111633,18552445.71354843
 2006-05-06T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.8929561810001125,5.8929561810001125,0.0,199957.42429311236,200205.0658855967,719846727.4552045,5418150492.158745,5.8929561810001125,0.2829011493049426,63.89465090867328,63.89465090867328,0.0,0.6024762166322837,6.7,6.7,6.7,539432317.6292723,17388509.149988733
 2006-05-06T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.57512414025797,1.57512414025797,0.0,193211.4546489441,199172.44362359343,695561236.7361988,5206449723.013606,1.57512414025797,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6305456408503549,-3.3816911748862104,-1.3295047253834171,-1.3295047253834174,562917242.8295326,18417255.93039637
 2006-05-06T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5842217115751671,1.5842217115751671,0.0,195918.6987317101,194172.66635544185,705307315.4341562,5215225621.596185,1.5842217115751671,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7243558744905716,-3.8,-1.6322752581167768,-1.6322752581167768,536903469.7070153,5025948.539621178
 2006-05-06T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5617108691572755,-0.5617108691572755,0.0,128150.32868500396,106664.7030092166,461341183.2660144,3140478970.4003096,-0.5617108691572755,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8106459074279715,-3.799999999999999,-1.8774381604424537,-1.8774381604424537,378501290.96862185,5025948.539621177
 2006-05-06T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0699955549760698,-1.0699955549760698,0.0,114693.49261963076,93965.85806654987,412896573.4306708,2648056863.368371,-1.0699955549760698,-3.8,63.89465090867327,63.89465090867328,62.14310095916152,0.8843046264669749,-3.8,-2.261564891658312,-2.218202943272217,357297716.9677198,5280120.10524378
 2006-05-06T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.672810152029633,-2.672810152029633,0.0,80396.34318518722,80458.46303965105,289426835.466674,1093371305.6721148,-2.672810152029633,-3.8,63.89465090867328,63.894650908673285,63.894650908673285,0.9400879790629274,-3.8,-2.708389068956267,-2.708389068956267,345007689.4880695,17636425.94651744
 2006-05-06T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.158385737200661,-3.158385737200661,0.0,57264.616086309055,73098.13665666044,206152617.91071263,622364214.4381759,-3.158385737200661,-3.799999999999999,63.89465090867327,63.89465090867328,16.2275700986041,0.973835687693772,-3.8,-3.267170352637547,-1.7020294409362011,364252902.30192447,17870960.757940993
 2006-05-06T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.3179353233846736,-3.3179353233846736,0.0,37496.49164927594,37102.54932521215,134987369.93739343,409563367.1181315,-3.3179353233846736,-3.7401666981438,63.89465090867327,63.894650908673285,12.871365658794591,0.991979582419118,-3.8,-3.448391380430448,-2.054582256504632,324738328.1149188,5025948.539621178
 2006-05-06T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0613537991379958,-3.0613537991379958,0.0,0.0,0.0,0.0,0.0,-3.0613537991379958,-3.0613537991379958,63.89465090867327,63.89465090867327,0.0,1.0,-3.5063113046845524,-3.5063113046845524,-3.5063113046845524,262310201.6311874,11180391.456347162
 2006-05-06T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.513288996726957,-2.513288996726957,0.0,0.0,0.0,0.0,0.0,-2.513288996726957,-2.513288996726957,63.89465090867329,63.89465090867328,0.0,0.9996924943040072,-2.7753677055106043,-2.7753677055106043,-2.7753677055106043,254700029.9241357,5025948.539621178
 2006-05-07T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3227488375871803,-0.3227488375871803,0.0,0.0,0.0,0.0,0.0,-0.3227488375871803,-0.3227488375871803,63.89465090867327,63.894650908673285,0.0,0.9991762312053716,-2.038710187229116,-2.038710187229116,-2.038710187229116,255656796.0349688,5025948.539621178
 2006-05-07T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.620399346057205,6.620399346057205,0.0,3282.6257157355326,8058.914763946618,11817452.57664792,36467341.95912393,6.620399346057205,6.582610209996877,63.89465090867328,63.89465090867327,0.0,0.9986599681067354,4.237990850685557,4.237990850685557,4.237990850685557,290965722.04777193,5025948.539621178
 2006-05-07T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.940828426875771,6.940828426875771,0.0,20914.379112104158,20545.769091439102,75291764.80357493,232392389.37160745,6.940828426875771,6.7,63.89465090867329,63.89465090867327,0.0,0.9981437050080992,6.699999999999999,6.699999999999999,6.699999999999999,287607988.9968261,5025948.539621177
 2006-05-07T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.175650806358327,8.175650806358327,0.0,61864.46833721403,24229.349693348,222712086.01397035,1422822584.3078408,8.175650806358327,6.700000000000004,63.894650908673306,63.89465090867328,0.0,0.9976274419094636,6.7,6.7,6.7,302960042.6580216,5025948.539621178
 2006-05-07T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.841008216283533,6.841008216283533,0.0,12031.003163259657,36269.32017775519,43311611.38773479,136064570.98120147,6.841008216283533,6.699999999999998,63.89465090867327,63.894650908673285,0.0,0.9971111788108276,6.7,6.7,6.7,322786149.6437914,5025948.539621178
 2006-05-07T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.900224377354028,6.900224377354028,0.0,17390.072445829555,25495.673110942796,62604260.804986365,193214416.3229961,6.900224377354028,6.700000000000003,63.8946509086733,63.89465090867328,0.0,0.9965949157121916,6.7,6.7,6.7,349038673.8470321,5025948.539621178
 2006-05-07T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.803138017172863,6.803138017172863,0.0,8962.111342450706,20662.999031905398,32263600.83282253,99529949.20897643,6.803138017172863,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9960786526135555,6.7,6.7,6.7,311981973.5808489,5025948.539621178
 2006-05-07T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.379575039538892,8.379575039538892,0.0,71946.74467189195,2399.574072372664,259008280.8188112,1619350847.5695636,8.379575039538892,6.699999999999997,63.89465090867325,63.89465090867328,0.0,0.9955623895149196,6.7,6.7,6.7,297243123.9515158,17230067.65073785
 2006-05-07T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.037669269732932,9.037669269732932,0.0,101693.17608594098,50478.519597963415,366095433.90938747,2253884284.217076,9.037669269732932,6.700000000000002,63.8946509086733,63.894650908673285,0.0,0.9950461264162838,6.7,6.7,6.7,325036457.5163128,5025948.539621178
 2006-05-07T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.062866273150195,9.062866273150195,0.0,106993.16219276415,123104.619861025,385175383.8939509,2278172578.7715,9.062866273150195,6.7,63.89465090867329,63.89465090867327,0.0,0.9945298633176476,6.699999999999999,6.699999999999999,6.699999999999999,361295218.15401727,5025948.539621177
 2006-05-07T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.71302540835788,9.71302540835788,0.0,0.0,0.0,0.0,0.0,9.71302540835788,9.71302540835788,63.89465090867329,63.89465090867327,0.0,0.994013600219012,6.7,6.7,6.7,263527161.2720821,17545075.31876717
 2006-05-07T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.463473709982958,9.463473709982958,0.0,0.0,0.0,0.0,0.0,9.463473709982958,9.463473709982958,63.89465090867332,63.89465090867327,26.66730110799481,0.869575166567427,10.510073947446102,6.699995236264238,1.3811542941352088,261695939.08537507,5025948.539621178
 2006-05-07T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.148016399416347,10.148016399416347,0.0,2124.559185606891,1453.179768603022,7648413.068184804,23099152.47382936,10.148016399416347,10.124047988817496,63.89465090867329,63.89465090867327,5.632289180657271,0.7599638797814721,7.347388300859446,6.699913500393116,0.0022085664745521,275427242.6711087,5025948.539621178
 2006-05-07T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.464586457807115,10.464586457807115,0.0,146245.0035121447,204568.5998976442,526482012.6437211,3493347494.5153527,10.464586457807115,6.839731326974353,63.89465090867326,63.89465090867327,0.0,0.6503374142176929,10.868544371281102,10.868544371281102,10.868544371281102,427676224.8979186,5025948.539621178
 2006-05-07T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.983839135552002,5.983839135552002,0.0,211611.76187795468,213092.1010915128,761802342.7606363,5418150492.158745,5.983839135552002,0.3745513859048097,63.89465090867332,63.89465090867328,0.0,0.6498211511190569,6.700000000000001,6.700000000000001,6.700000000000001,440740958.19703287,17333598.758067
 2006-05-07T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.049122795355525,1.049122795355525,0.0,181605.8318826153,210294.34490933045,653780994.7774152,4580913560.138565,1.049122795355525,-3.679690482648912,63.89465090867326,63.89465090867327,63.89465090867327,0.6923967373588845,-3.270344491854678,-1.3551907637633474,-1.3551907637633474,456726089.7110939,5025948.539621178
 2006-05-07T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.921555102933602,0.921555102933602,0.0,181650.99526878784,193691.2922288752,653943582.967636,4554798970.179753,0.921555102933602,-3.779156120845115,63.89465090867329,63.89465090867327,63.89465090867327,0.780409535494992,-3.8,-1.773578825507869,-1.773578825507869,469432249.10039663,5025948.539621178
 2006-05-07T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0233131302093897,-0.0233131302093897,0.0,150561.3939527865,177873.6667056583,542021018.2300311,3661553948.9008026,-0.0233131302093897,-3.800000000000002,63.894650908673306,63.89465090867327,63.89465090867327,0.8593751034712871,-3.8,-2.10143999816443,-2.10143999816443,450312747.0960047,17336191.535715017
 2006-05-07T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2460316246779225,-0.2460316246779225,0.0,140407.1318602118,155524.53035673697,505465674.6967623,3446891494.51734,-0.2460316246779225,-3.800000000000001,63.8946509086733,63.89465090867327,59.40942693661758,0.9219294610456228,-3.799999999999999,-2.5553861063491925,-2.461421690942325,425195139.7071327,5025948.539621178
 2006-05-07T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2317828919641196,-1.2317828919641196,0.0,112268.78818009968,131610.2456167001,404167637.4483589,2491164108.4408298,-1.2317828919641196,-3.799999999999999,63.89465090867326,63.89465090867327,25.367902885018434,0.9647965736706364,-3.799999999999999,-3.111751625872832,-2.066494877300718,401788733.5313538,5025948.539621178
 2006-05-07T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7062828221102018,-1.7062828221102018,0.0,97616.53946184686,112698.70416749729,351419542.06264865,2030900374.6081347,-1.7062828221102018,-3.8,63.89465090867328,63.894650908673285,13.751794634077172,0.9863275573447984,-3.8,-3.39060414299946,-1.897833332844704,410141476.1256543,14484866.337281466
 2006-05-07T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0131333429109778,-0.0131333429109778,0.0,19431.536286091334,116589.217716548,69953530.62992881,462507794.7630708,-0.0131333429109778,-0.489946743957406,63.89465090867325,63.89465090867327,11.86404309223548,1.0,-3.799999999999999,-3.5381505963787148,-2.3897913464276064,397650815.7534814,12836857.08153158
 2006-05-07T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.823626406258955,7.823626406258955,0.0,51551.59001061417,9533.111379407794,185585724.0382111,1172974454.274196,7.823626406258955,6.607039575427417,63.89465090867327,63.89465090867327,0.0,0.9995987644437768,4.217191109892863,4.217191109892863,4.217191109892863,301533604.0276401,5025948.539621178
 2006-05-07T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.775100509212137,7.775100509212137,0.0,52938.03687969212,39044.29056122884,190576932.7668917,1036754039.3305182,7.775100509212137,6.7,63.89465090867327,63.894650908673285,0.0,0.999082501345141,6.7,6.7,6.7,325072312.9637117,5025948.539621178
 2006-05-08T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.468848964702654,7.468848964702654,0.0,40795.39798351433,119993.13560021078,146863432.7406516,741448374.4452453,7.468848964702654,6.7,63.89465090867328,63.894650908673285,0.0,0.9985662382465048,6.7,6.7,6.7,406850759.9320542,5025948.539621178
 2006-05-08T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.799435645482842,7.799435645482842,0.0,51820.35694318966,115891.83557535968,186553284.9954828,1060157565.3366032,7.799435645482842,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9980499751478686,6.7,6.7,6.7,403638783.6422756,5025948.539621178
 2006-05-08T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.390381457888719,7.390381457888719,0.0,33960.22299341873,4899.256948857625,122256802.77630731,665771312.1324219,7.390381457888719,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9975337120492332,6.7,6.7,6.7,298186638.09726226,5025948.539621178
 2006-05-08T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.378578432493334,7.378578432493334,0.0,36186.68769134407,115341.3329652168,130272075.68883862,654409036.9354947,7.378578432493334,6.7,63.89465090867328,63.894650908673285,0.0,0.9970174489505972,6.7,6.7,6.7,409732013.2141495,5025948.539621178
 2006-05-08T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.765638034191259,6.765638034191259,0.0,5763.053378302869,19936.87674402778,20746992.161890324,63342802.04106471,6.765638034191259,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9965011858519612,6.700000000000001,6.700000000000001,6.700000000000001,326898359.7822932,5025948.539621178
 2006-05-08T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.882109006630143,9.882109006630143,0.0,123682.10313536004,112293.85005053895,445255571.28729606,3067708988.0498376,9.882109006630143,6.7,63.89465090867327,63.89465090867327,0.0,0.9959849227533248,6.7,6.7,6.7,462158556.2602501,5025948.539621178
 2006-05-08T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.2656688597334,10.2656688597334,0.0,134724.21210933197,133665.8268518263,485007163.5935952,3437103628.003536,10.2656688597334,6.7,63.89465090867328,63.89465090867328,0.0,0.9954686596546892,6.7,6.7,6.7,587874405.5039539,24386906.863907505
 2006-05-08T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.469896402651576,10.469896402651576,0.0,142011.7088805843,134749.60342437134,511242151.9701034,3633748670.2464943,10.469896402651576,6.7,63.89465090867328,63.89465090867328,0.0,0.9949523965560532,6.7,6.7,6.7,880157794.9328315,21955296.10591365
 2006-05-08T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.138831290074044,11.138831290074044,0.0,164519.71784578904,148989.2986109006,592270984.2448406,4277686414.364848,11.138831290074044,6.7,63.89465090867327,63.89465090867327,0.0,0.9944361334574172,6.700000000000001,6.700000000000001,6.700000000000001,868942502.2050241,23991143.948048003
 2006-05-08T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.847606220574034,11.847606220574034,0.0,189894.8659934972,180978.8220958347,683621517.5765901,4959744616.260728,11.847606220574034,6.7,63.89465090867328,63.89465090867328,0.0,0.9939198703587814,6.7,6.7,6.7,866861721.0519713,22933593.4555002
 2006-05-08T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.482036980207283,12.482036980207283,0.0,93317.43500419764,92797.22638333317,335942766.0151116,1554324086.3820913,12.482036980207283,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9934036072601454,6.7,6.7,6.7,812184799.8437533,38465308.265663065
 2006-05-08T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.53444467983944,12.53444467983944,0.0,94443.30828282249,94503.2588822621,339995909.8181609,1604781867.6249802,12.53444467983944,10.868544371281102,63.89465090867328,63.89465090867328,30.7098812341846,0.8143575651603141,10.8685443712811,6.699973992890277,2.1954613630983197,795481634.9275886,30035300.12391919
 2006-05-08T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.615284755919298,12.615284755919298,0.0,93753.2718444088,93451.90594887915,337511778.63987166,1682626143.0297158,12.615284755919298,10.868544371281102,63.89465090867328,63.89465090867328,35.88703212565107,0.6361513194228573,10.8685443712811,6.700003469601504,3.446713979211256,826542036.6924525,43294314.496964015
 2006-05-08T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.539490610522751,14.539490610522751,0.0,205613.5492874844,205187.177159564,740208777.434944,5418150492.158745,14.539490610522751,8.91178648249691,63.89465090867328,63.89465090867328,0.0,0.4889736874596894,10.8685443712811,10.8685443712811,10.8685443712811,948950191.3259368,26224535.295829963
 2006-05-08T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.54838534215323,13.54838534215323,0.0,207446.8578515643,207206.372740176,746808688.2656314,5418150492.158745,13.54838534215323,7.922279873394046,63.89465090867328,63.89465090867328,19.635206076711757,0.4714076068114521,9.132506753921913,6.70003655140034,1.2170393109698852,944715938.487216,21622965.20100327
 2006-05-08T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.344244751253576,13.344244751253576,0.0,207550.62492706368,207421.416050524,747182249.7374291,5418150492.158745,13.344244751253576,7.718468450514027,63.89465090867328,63.89465090867328,8.984818133329682,0.4195485103062621,7.77992865436134,6.699998232361159,0.1001096201405058,972623153.8761624,25981716.775997613
 2006-05-08T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.278601508199122,12.278601508199122,0.0,209121.02458235304,208974.01703757083,752835688.496471,5418150492.158745,12.278601508199122,6.654542875372818,63.89465090867328,63.89465090867328,8.332229885762633,0.3762574765346432,7.693276325737862,6.699971654029103,0.0762450970109833,754341366.6228949,22137304.726997823
 2006-05-08T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.940791226949138,11.940791226949138,0.0,208982.7429660845,208641.8726501126,752337874.6779044,5418150492.158745,11.940791226949138,6.317276864486746,63.89465090867328,63.89465090867328,0.0,0.374388751552958,6.608811915683274,6.608811915683274,6.608811915683274,658675163.9145682,19504697.69114033
 2006-05-08T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.693635627045165,9.693635627045165,0.0,208914.09782558805,209719.66044489053,752090752.1721169,5418150492.158745,9.693635627045165,4.073912724438015,63.89465090867328,63.89465090867328,0.0,0.3738724884543221,5.865695885467575,5.865695885467575,5.865695885467575,638555173.8146483,18560092.35256812
 2006-05-08T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.285273035424281,4.285273035424281,0.0,206469.97437951525,207227.97366591787,743291907.7662549,5418150492.158745,4.285273035424281,-1.3209785193389922,63.89465090867328,63.89465090867328,0.0,0.3733562253556862,2.191378061043689,2.191378061043689,2.191378061043689,600377511.0028526,15088472.796207145
 2006-05-08T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.4677344824847047,2.4677344824847047,0.0,203939.0653589667,205229.82464410257,734180635.2922802,5418150492.158745,2.4677344824847047,-3.1304511030344404,63.89465090867328,63.89465090867328,63.89465090867328,0.4134240091140302,-2.717918493309213,-0.9542477893874342,-0.9542477893874342,622192494.3365316,5025948.539621178
 2006-05-08T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1341635270743245,0.1341635270743245,0.0,148759.7844353066,123456.54754613557,535535223.967104,3813560240.766637,0.1341635270743245,-3.7999999999999994,63.89465090867325,63.89465090867327,63.89465090867327,0.4969840852131166,-3.3773348638778646,-1.238206143939763,-1.238206143939763,423367458.4257419,17416521.20193525
 2006-05-08T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3774972730914703,0.3774972730914703,0.0,156618.26448924225,128274.7364456955,563825752.1612723,4048974147.2305865,0.3774972730914703,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.5960045284459894,-3.8,-1.461321753419317,-1.461321753419317,405560939.5622043,5025948.539621178
 2006-05-08T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1183515868478623,0.1183515868478623,0.0,148869.65773910892,185964.6069212522,535930767.8607922,3798090388.963042,0.1183515868478623,-3.8,63.89465090867326,63.89465090867327,63.89465090867327,0.6915782035500507,-3.8,-1.572825809662556,-1.572825809662556,453039628.7028991,11612055.236056328
 2006-05-09T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5942630793670706,-0.5942630793670706,0.0,127793.05776604007,102149.88933570456,460055007.9577442,3108088904.5163035,-0.5942630793670706,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.7810531553474089,-3.8,-1.775559930863066,-1.775559930863066,371510918.4495502,5025948.539621178
 2006-05-09T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.94374507744459,-0.94374507744459,0.0,116971.29169648704,97494.2506971072,421096650.1073533,2770056497.229461,-0.94374507744459,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.8599183269478268,-3.8,-2.1044164294744494,-2.1044164294744494,368981808.68940496,5025948.539621178
 2006-05-09T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2945269463302131,-1.2945269463302131,0.0,109670.27103253343,81351.77158176873,394812975.7171204,2430299757.40638,-1.2945269463302131,-3.8000000000000007,63.89465090867328,63.894650908673285,59.38227655145526,0.9223307072373406,-3.8,-2.558914185368495,-2.464605847421943,355530071.6227999,5025948.539621178
 2006-05-09T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.870276736633337,-1.870276736633337,0.0,96411.93238745326,69284.14726444168,347082956.5948316,1871814825.2229376,-1.870276736633337,-3.8000000000000007,63.89465090867329,63.89465090867327,25.29052728139129,0.9650565867809382,-3.799999999999999,-3.114538796368885,-2.0682328513698094,352979802.2832012,5025948.539621177
 2006-05-09T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.290428692898077,-3.290428692898077,0.0,43576.7185822893,74235.13503862632,156876186.89624146,494282880.9027067,-3.290428692898077,-3.800000000000001,63.8946509086733,63.894650908673285,13.722880380974685,0.9864992596878748,-3.8,-3.392327576982458,-1.9018498718452903,361636108.3519494,5025948.539621178
 2006-05-09T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.1169220951468275,3.1169220951468275,0.0,35205.92169850179,114381.10971536426,126741318.11460644,784036468.509665,3.1169220951468275,2.3066243520981566,63.89465090867327,63.89465090867327,11.859332165475296,1.0,-3.799999999999999,-3.539422364649188,-2.3960830835131226,458687312.4929631,17655864.651752748
 2006-05-09T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.686490022552098,10.686490022552098,0.0,149857.41556937835,138197.18656467387,539486696.0497621,3842279074.999543,10.686490022552098,6.7,63.89465090867328,63.89465090867328,0.0,0.999708230473385,6.7,6.7,6.7,590533332.6555454,13013911.659962516
 2006-05-09T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.27285435173136,11.27285435173136,0.0,169599.164656163,152878.19766755585,610556992.7621869,4406658146.494016,11.27285435173136,6.7,63.89465090867327,63.89465090867327,0.0,0.9991919673747488,6.700000000000001,6.700000000000001,6.700000000000001,893636893.5620898,28024194.72607211
 2006-05-09T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.371720633120502,12.371720633120502,0.0,204109.6257732261,195825.605495344,734794652.7836139,5354510756.466182,12.371720633120502,6.813566632478969,63.89465090867328,63.89465090867328,0.0,0.9986757042761132,6.7,6.7,6.7,914402754.3625062,27872118.259752423
 2006-05-09T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.36433124873136,12.36433124873136,0.0,207666.6531418824,207461.4347116997,747599951.3107766,5418150492.158745,12.36433124873136,6.74013448896111,63.89465090867328,63.89465090867328,0.0,0.9981594411774772,6.856911846255195,6.856911846255195,6.856911846255195,899268209.9274716,30166775.001903456
 2006-05-09T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.417990867721926,12.417990867721926,0.0,92748.4632247086,92783.6635698436,333894467.60895103,1492655576.0380542,12.417990867721926,10.868544371281102,63.89465090867328,63.89465090867328,0.2546101995497512,0.9974556388633044,6.726803201676882,6.69999794206354,0.0,820785765.6947025,24947672.54027004
 2006-05-09T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.390460542628702,12.390460542628702,0.0,92679.50254583384,92697.66387790992,333646209.1650017,1466146489.529068,12.390460542628702,10.868544371281102,63.89465090867328,63.89465090867328,30.576697425043125,0.8184285186618324,10.8685443712811,6.699986893530237,2.157710721356421,799155709.0440531,41900253.43242433
 2006-05-09T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.41390792490983,12.41390792490983,0.0,92830.28325939196,92709.172203008,334189019.7338111,1488725969.1009212,12.41390792490983,10.868544371281102,63.89465090867328,63.89465090867328,35.80818824745856,0.6401749747205612,10.8685443712811,6.69998930444189,3.430347025226424,826240900.9355254,35386210.97144611
 2006-05-09T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.827293004488864,13.827293004488864,0.0,202207.62471654057,203085.6695261576,727947448.979546,5418150492.158745,13.827293004488864,8.200737655631922,63.89465090867328,63.89465090867328,0.0,0.4929787410018785,10.8685443712811,10.8685443712811,10.8685443712811,941771659.865437,22275733.85271712
 2006-05-09T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.490686938044556,12.490686938044556,0.0,202465.33606327928,202170.22753356528,728875209.8278054,5418150492.158745,12.490686938044556,6.866286542237238,63.89465090867328,63.89465090867328,7.443549072219437,0.4863131288413784,7.578628659027129,6.699985948480203,0.0364510339245756,909188531.0040668,27931218.958034016
 2006-05-09T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.49036002676916,12.49036002676916,0.0,203262.97859850447,202849.6500438692,731746722.9546162,5418150492.158745,12.49036002676916,6.865960166802274,63.89465090867328,63.89465090867328,1.6626089275818654,0.4784374688004327,6.878955834915547,6.699957855891786,2.9516034061316527e-10,931724082.4236076,40522807.39634247
 2006-05-09T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.381958564347649,9.381958564347649,0.0,205847.63556808163,205156.3038669294,741051488.0450939,5418150492.158745,9.381958564347649,3.7628262575823945,63.89465090867328,63.89465090867328,1.7486552126185693,0.4709538681490183,6.88848792901356,6.699965256910406,9.883782681185947e-10,729524810.2799665,23991373.664163303
 2006-05-09T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.049624433485321,4.049624433485321,0.0,205611.10230142705,205610.06795687208,740199968.2851374,5418150492.158745,4.049624433485321,-1.556059802172931,63.89465090867328,63.89465090867328,0.0,0.4704376050503823,1.4756208323517264,1.4756208323517264,1.4756208323517264,641293547.3812262,11223229.155726455
 2006-05-09T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.766584817103121,2.766584817103121,0.0,205261.559712973,205520.1469654141,738941614.9667027,5418150492.158745,2.766584817103121,-2.8331120080109966,63.89465090867328,63.89465090867328,63.89465090867328,0.5124998178208205,-2.573063456673033,-0.95054882887737,-0.95054882887737,628007185.4389614,10937687.411847012
 2006-05-09T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.52026569758939,2.52026569758939,0.0,205295.8822847621,205076.7208986033,739065176.2251437,5418150492.158745,2.52026569758939,-3.0781853523778917,63.89465090867328,63.89465090867328,63.89465090867328,0.5860973722665561,-2.959238049219296,-1.1323740050057085,-1.1323740050057085,597854201.3948048,18620179.887740903
 2006-05-09T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.3735097653532797,2.3735097653532797,0.0,205313.18268595284,205460.4054932855,739127457.6694301,5418150492.158745,2.3735097653532797,-3.224199362316853,63.89465090867328,63.89465090867328,63.89465090867328,0.6641528612855772,-3.097863183661493,-1.2502472132578275,-1.2502472132578275,620000285.3880998,17730081.75110668
 2006-05-09T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2844836125962808,-0.2844836125962808,0.0,137932.3682732234,117991.8926342512,496556525.7836045,3408136214.33009,-0.2844836125962808,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.7422340367149752,-3.3442037831136915,-1.471175716153245,-1.471175716153245,416772696.9257907,5025948.539621177
 2006-05-09T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8108905151385016,-0.8108905151385016,0.0,122734.8219024146,117620.6694781786,441845358.8486924,2898142126.173546,-0.8108905151385016,-3.8,63.89465090867328,63.894650908673285,63.894650908673285,0.8264709934413434,-3.8,-1.941628585468338,-1.9416285854683384,403247832.3554768,14485102.012598809
 2006-05-09T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9196649762242148,-0.9196649762242148,0.0,121475.17591604571,102138.6062853963,437310633.2977646,2792801562.424056,-0.9196649762242148,-3.8,63.89465090867328,63.894650908673285,61.19713298585771,0.8968771291469202,-3.8,-2.352250674574129,-2.288435107364748,383234632.5234598,5025948.539621178
 2006-05-10T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8520509752996731,-0.8520509752996731,0.0,123668.39536508569,152355.72638419134,445206223.3143085,2859122455.227366,-0.8520509752996731,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9489644975518842,-3.8,-2.801126174127025,-2.801126174127025,425957860.24931467,5025948.539621178
 2006-05-10T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.252884968076598,-2.252884968076598,0.0,83939.85649952256,119343.15411945454,302183483.3982812,1500680144.9030666,-2.252884968076598,-3.8,63.89465090867327,63.89465090867327,15.26312678393976,0.9782715739971696,-3.799999999999999,-3.3108412455876284,-1.752278828936492,398591510.0467185,5025948.539621177
 2006-05-10T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.4820262234618053,-2.4820262234618053,0.0,60290.16498542515,114750.8056758214,217044593.9475306,1181194459.9839363,-2.4820262234618053,-3.6997556415155177,63.89465090867327,63.894650908673285,12.474153689904666,0.9948995484896987,-3.8,-3.4794459806369424,-2.1580700002798188,395654323.4437957,5025948.539621178
 2006-05-10T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.8375823804524165,1.8375823804524165,0.0,0.0,0.0,0.0,0.0,1.8375823804524165,1.8375823804524165,63.89465090867327,63.89465090867327,0.0,1.0,-3.5051584357554297,-3.5051584357554297,-3.5051584357554297,286305384.9559923,5025948.539621177
 2006-05-10T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.798680821931019,4.798680821931019,0.0,0.0,0.0,0.0,0.0,4.798680821931019,4.798680821931019,63.89465090867327,63.89465090867327,0.0,1.0,4.7174019572284,4.7174019572284,4.7174019572284,288333854.26281494,5025948.539621178
 2006-05-10T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.519899529389711,9.519899529389711,0.0,115090.52146753175,66020.97591192675,414325877.2831144,2718593966.4394217,9.519899529389711,6.7,63.89465090867327,63.89465090867328,0.0,0.9995402165123792,4.856213211635797,4.856213211635797,4.856213211635797,429946746.99498,5025948.539621178
 2006-05-10T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.205811565664048,10.205811565664048,0.0,132129.7521489432,134256.98335737258,475667107.7361956,3379461755.925284,10.205811565664048,6.7,63.89465090867328,63.89465090867328,0.0,0.9990239534137432,6.7,6.7,6.7,589339268.6429744,47628154.5130583
 2006-05-10T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.203223979733108,10.203223979733108,0.0,131462.37768003883,126551.39690279652,473264559.64813983,3376961371.1485424,10.203223979733108,6.7,63.89465090867328,63.89465090867328,0.0,0.9985076903151072,6.7,6.7,6.7,876151013.2405655,22044668.99886939
 2006-05-10T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.53599051886618,10.53599051886618,0.0,140827.21713637104,140412.2691197029,506977981.6909359,3697392262.319947,10.53599051886618,6.7,63.89465090867328,63.89465090867328,0.0,0.9979914272164714,6.7,6.7,6.7,867582729.7908953,22646457.889436465
 2006-05-10T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.6392209554568,10.6392209554568,0.0,143845.4960326276,141064.04058482414,517843785.7174593,3796779392.6478577,10.6392209554568,6.7,63.89465090867328,63.89465090867328,0.0,0.9974751641178354,6.7,6.7,6.7,836473118.6406977,27095458.640054777
 2006-05-10T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.073833643715504,11.073833643715504,0.0,18047.95185458647,0.0,64972626.67651129,205388103.0444564,11.073833643715504,10.86070465983434,63.89465090867328,63.89465090867328,0.0,0.9969589010191996,6.7,6.7,6.7,725317902.0000083,41182058.4530602
 2006-05-10T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.2795672137252,11.2795672137252,0.0,34841.49950220713,26832.531898359037,125429398.20794567,396086468.6837809,11.2795672137252,10.868544371281102,63.89465090867328,63.89465090867328,30.581604467378146,0.8182779588461195,10.8685443712811,6.699986911790145,2.159108476541226,744437466.1064206,39527188.94255936
