Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-05-10T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.74740735709832,11.74740735709832,0.0,74778.56289325577,65371.53949481097,269202826.4157208,846814171.3355074,11.74740735709832,10.868544371281102,63.89465090867328,63.89465090867328,35.8111545870788,0.6400261840890371,10.8685443712811,6.699989319457793,3.4309631790249,801210100.242375,33189368.120303378
 2006-05-10T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.22909130179034,12.22909130179034,0.0,185329.8236439563,197213.4289142865,667187365.1182427,5054615737.513767,12.22909130179034,6.982390297303728,63.89465090867328,63.89465090867328,0.0,0.4928306544956656,10.8685443712811,10.8685443712811,10.8685443712811,908829666.6605204,33782017.19478455
 2006-05-10T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.687826723402138,9.687826723402138,0.0,198987.53700118893,198272.8846694198,716355133.2042801,5418150492.158745,9.687826723402138,4.068133250987309,63.89465090867328,63.89465090867328,0.0,0.4923143913970297,6.7,6.7,6.7,899522297.304392,21565101.083001666
 2006-05-10T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.723139947848677,4.723139947848677,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,4.723139947848677,-0.8851959899745913,63.89465090867328,63.89465090867328,0.0,0.4917981282983937,2.0401320358701103,2.0401320358701103,2.0401320358701103,915875587.8792516,23918806.917872105
 2006-05-10T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.870531723642568,1.870531723642568,0.0,195888.4122113116,199182.93313572527,705198283.9607219,5327785691.257396,1.870531723642568,-3.631342455317048,63.89465090867328,63.89465090867328,63.89465090867328,0.519727656685004,-2.0554041933804608,-0.7620765137201688,-0.7620765137201688,713724313.5472125,20208072.189145166
 2006-05-10T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.505047373267012,1.505047373267012,0.0,189044.32110331237,190297.00864577407,680559555.9719245,5138902862.032337,1.505047373267012,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6144789578607196,-3.8,-1.477678068707882,-1.477678068707882,621716963.9776756,19496644.162030973
 2006-05-10T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2636278757312416,1.2636278757312416,0.0,180803.0481302231,185742.71106195517,650890973.2688031,4906104196.878908,1.2636278757312416,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7091603238316903,-3.8,-1.602939181360887,-1.6029391813608873,605816602.2842013,18601124.46524348
 2006-05-10T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7585582437952273,0.7585582437952273,0.0,164123.59043323033,172731.92096825826,590844925.5596292,4418744445.636323,0.7585582437952273,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7970140254697542,-3.8,-1.8277773615689932,-1.8277773615689936,563848915.8721764,29273258.13150024
 2006-05-10T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2848261554793562,0.2848261554793562,0.0,149138.0963255932,154389.1322658009,536897146.7721356,3961242318.8139305,0.2848261554793562,-3.8,63.89465090867328,63.89465090867328,62.99253397035493,0.8732096484986973,-3.8,-2.186928348210397,-2.1638275270799854,570669986.4884365,27038392.2618764
 2006-05-10T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7214041960800828,-1.7214041960800828,0.0,99530.7644754558,83691.17339125893,358310752.11164093,2016192106.7541049,-1.7214041960800828,-3.799999999999999,63.89465090867326,63.89465090867327,58.74440824560515,0.9320327995838203,-3.799999999999999,-2.647194913866951,-2.54612612937973,389676126.74708366,5025948.539621177
 2006-05-10T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1619880877964257,-2.1619880877964257,0.0,85703.88679062812,80212.46326755913,308533992.4462612,1588867417.8332224,-2.1619880877964257,-3.8,63.89465090867327,63.894650908673285,17.131741992731435,0.9700335198522108,-3.8,-3.229512971831753,-1.6723080508565995,358813232.93821603,5025948.539621178
 2006-05-10T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.380663323084266,-2.380663323084266,0.0,73903.01019709338,55308.19390076177,266050836.7095361,1376752991.8957126,-2.380663323084266,-3.8,63.89465090867327,63.89465090867328,13.245312288404511,0.9894624421530108,-3.8,-3.422351250560303,-1.978243405203016,335114267.8187405,5025948.539621178
 2006-05-11T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1241783945216284,1.1241783945216284,0.0,0.0,0.0,0.0,0.0,1.1241783945216284,1.1241783945216284,63.89465090867328,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,279451502.51031744,5025948.539621178
 2006-05-11T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.926587945771097,6.926587945771097,0.0,40655.62638227417,0.0,146360254.97618705,806625491.6769181,6.926587945771097,6.090174762345508,63.89465090867328,63.89465090867327,0.0,0.999783535324636,3.584740711264912,3.584740711264912,3.584740711264912,280201040.9252777,5025948.539621177
 2006-05-11T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.885007399916604,7.885007399916604,0.0,53115.95221179884,2432.925975254718,191217427.96247584,1142658676.7596717,7.885007399916604,6.7,63.89465090867327,63.89465090867328,0.0,0.999267272226,6.7,6.7,6.7,296345131.4297229,5025948.539621178
 2006-05-11T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.626945777128359,7.626945777128359,0.0,41567.59288213924,3649.826919727519,149643334.37570128,893862461.9020735,7.626945777128359,6.7,63.89465090867326,63.89465090867327,0.0,0.998751009127364,6.700000000000001,6.700000000000001,6.700000000000001,304363565.2168983,5025948.539621178
 2006-05-11T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.242007030491519,7.242007030491519,0.0,27854.912994996237,105500.50694993229,100277686.78198645,522713826.03342736,7.242007030491519,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9982347460287284,6.7,6.7,6.7,402014422.4082204,5025948.539621178
 2006-05-11T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.626276307177577,9.626276307177577,0.0,115700.81112708327,104209.7418817758,416522920.0574998,2821310827.7155623,9.626276307177577,6.7,63.89465090867327,63.89465090867327,0.0,0.997718482930092,6.7,6.7,6.7,452438191.4652759,5025948.539621178
 2006-05-11T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.34031783633646,9.34031783633646,0.0,108176.29253402984,111636.7428398866,389434653.12250745,2545870304.986532,9.34031783633646,6.7,63.89465090867328,63.89465090867328,0.0,0.9972022198314564,6.7,6.7,6.7,565589595.0466882,51078774.1542705
 2006-05-11T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.563965858093566,9.563965858093566,0.0,114079.28420161974,105936.06085244963,410685423.125831,2761289557.2316837,9.563965858093566,6.7,63.89465090867327,63.89465090867327,0.0,0.9966859567328205,6.700000000000001,6.700000000000001,6.700000000000001,853660012.327224,24659658.225791007
 2006-05-11T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.688057028380188,10.688057028380188,0.0,145399.8654242707,131876.01529406462,523439515.5273746,3843772874.8107786,10.688057028380188,6.7,63.89465090867328,63.89465090867328,0.0,0.9961696936341844,6.7,6.7,6.7,858436182.7651027,27656186.189054288
 2006-05-11T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.45920138366392,11.45920138366392,0.0,169637.56079995292,160707.21823759103,610695218.8798305,4586025247.20333,11.45920138366392,6.7,63.89465090867328,63.89465090867328,0.0,0.9956534305355484,6.7,6.7,6.7,861951580.5869141,22861018.01967847
 2006-05-11T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.03160893144971,12.03160893144971,0.0,89144.34134355387,81885.79247815395,320919628.836794,1120557148.7988057,12.03160893144971,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9951371674369124,6.7,6.7,6.7,810649180.1087031,37460760.077737294
 2006-05-11T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.035524925676532,12.035524925676532,0.0,91455.2087266058,91029.8559479505,329238751.41578084,1124332832.02295,12.035524925676532,10.868544371281102,63.89465090867328,63.89465090867328,30.65285388370171,0.816099667671201,10.8685443712811,6.699975363610554,2.179328595668002,790922914.5199624,29826863.75655836
 2006-05-11T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.436759473685251,12.436759473685251,0.0,92479.1382772448,92049.92924113896,332924897.7980814,1510728568.1791189,12.436759473685251,10.868544371281102,63.89465090867328,63.89465090867328,35.85343244918577,0.6378728614741984,10.8685443712811,6.700005587114481,3.439762460620821,822419147.1760126,43048105.585078254
 2006-05-11T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.313752649417994,14.313752649417994,0.0,204251.1536506333,203841.17568753,735304153.1422797,5418150492.158745,14.313752649417994,8.686414397409417,63.89465090867328,63.89465090867328,0.0,0.4906873655893127,10.8685443712811,10.8685443712811,10.8685443712811,967713688.2341764,25896773.19006123
 2006-05-11T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.1920203537617,13.1920203537617,0.0,207941.52533378225,206403.65423256252,748589491.2016162,5418150492.158745,13.1920203537617,7.566489486106662,63.89465090867328,63.89465090867328,15.63561482838936,0.4765217864380956,8.64853729682871,6.700022817482866,0.6859689031480336,927522086.3040476,20325898.488999035
 2006-05-11T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.897410467464658,12.897410467464658,0.0,209647.00321385587,209433.6253238161,754729211.5698812,5418150492.158745,12.897410467464658,7.272354538510068,63.89465090867328,63.89465090867328,6.344384815457246,0.4396180070835848,7.436902927036824,6.699956401174419,0.0150736436653549,950603100.4069602,23913842.01407857
 2006-05-11T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.148911133739489,12.148911133739489,0.0,211809.07214652176,210905.7019098765,762512659.7274783,5418150492.158745,12.148911133739489,6.5250614707308,63.89465090867328,63.89465090867328,4.539295291219362,0.4150691954132619,7.212188769956914,6.699903775801062,0.001318190407705,734918619.6954112,20425455.36343189
 2006-05-11T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.491412770998696,10.491412770998696,0.0,213783.19251149605,213127.87351190168,769619493.0413858,5418150492.158745,10.491412770998696,4.870276014348455,63.89465090867328,63.89465090867328,0.0,0.4143873604184314,6.261985435306587,6.261985435306587,6.261985435306587,646521903.148587,19481550.51942604
 2006-05-11T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.621684350155525,6.621684350155525,0.0,212355.89453717647,213272.13170636608,764481220.3338354,5418150492.158745,6.621684350155525,1.0079290110350512,63.89465090867328,63.89465090867328,0.0,0.4138710973197954,3.611668694999608,3.611668694999608,3.611668694999608,628614292.551814,18572726.479738016
 2006-05-11T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.5491341209007388,3.5491341209007388,0.0,210508.82244512904,211182.2429670024,757831760.8024646,5418150492.158745,3.5491341209007388,-2.0545243076456927,63.89465090867328,63.89465090867328,63.89465090867328,0.4190292018505076,-1.1690374955076264,-0.4123579512412034,-0.4123579512412034,594689468.2455024,18741769.589522336
 2006-05-11T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9946709905573283,2.9946709905573283,0.0,208226.52322555735,209357.8415877121,749615483.6120064,5418150492.158745,2.9946709905573283,-2.6061799447766965,63.89465090867328,63.89465090867328,63.89465090867328,0.4737876483470494,-2.320800436147178,-0.8423434328302214,-0.8423434328302215,616525281.463594,5025948.539621178
 2006-05-11T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1491052396247137,0.1491052396247137,0.0,152178.2712070214,132242.2474698377,547841776.3452772,3828124425.393904,0.1491052396247137,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.5422139328647083,-2.8132436760426893,-1.0532676153672338,-1.053267615367234,426807055.94671017,5025948.539621177
 2006-05-11T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.08922951936268,-0.08922951936268,0.0,143878.82276243708,121892.34036616566,517963761.9447737,3597410264.6244984,-0.08922951936268,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.6398687855036945,-3.8,-1.5035575984684977,-1.5035575984684977,393144991.9608587,5025948.539621178
 2006-05-11T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2136849163354764,-0.2136849163354764,0.0,138948.7864318307,116856.11332951326,500215631.1545904,3476937624.7087164,-0.2136849163354764,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.7331281051830619,-3.799999999999999,-1.6507566657163952,-1.6507566657163952,381984003.6248124,5025948.539621177
 2006-05-12T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6267573576951451,-0.6267573576951451,0.0,126868.01138622152,106657.21540676334,456724840.9903975,3076812145.1996803,-0.6267573576951451,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.8184409538111949,-3.8,-1.9081314885176937,-1.9081314885176937,373660757.6826845,5025948.539621178
 2006-05-12T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9370520969502828,-0.9370520969502828,0.0,118732.00024282232,82227.08780233025,427435200.8741604,2776396300.851653,-0.9370520969502828,-3.799999999999999,63.89465090867327,63.894650908673285,61.671473897767406,0.8905354788183718,-3.8,-2.305656502444924,-2.251787348682387,353731406.859274,6212125.0527620725
 2006-05-12T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6673935000072182,-1.6673935000072182,0.0,102220.78468405548,80627.61893450581,367994824.8625997,2068564128.0646973,-1.6673935000072182,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.9444553771879688,-3.8,-2.7532065125950744,-2.7532065125950744,352900221.001752,5025948.539621178
 2006-05-12T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9311641335484957,-1.9311641335484957,0.0,90358.30103949497,69662.03595378068,325289883.7421818,1812766070.4789083,-1.9311641335484957,-3.8000000000000007,63.89465090867329,63.89465090867328,15.609542338473675,0.976626855750222,-3.8,-3.294664214434867,-1.731505427243579,354686676.2730827,5025948.539621178
 2006-05-12T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.446740968433442,-3.446740968433442,0.0,28525.36535528593,59605.22939850616,102691315.27902935,327129784.4436673,-3.446740968433442,-3.783989046996256,63.89465090867328,63.89465090867327,12.616462004760134,0.9938196762431932,-3.799999999999999,-3.467838553727217,-2.1178057646500266,351317378.4616707,5025948.539621177
 2006-05-12T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.035137307629601,5.035137307629601,0.0,43467.02422233515,0.0,156481287.20040655,968256073.4751908,5.035137307629601,4.030931904737215,63.89465090867327,63.89465090867328,0.0,1.0,-3.744976356520624,-3.744976356520624,-3.744976356520624,360591223.2303537,5025948.539621178
 2006-05-12T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.285707137721229,10.285707137721229,0.0,134996.31202489344,133971.4330628027,485986723.2896164,3456399538.211784,10.285707137721229,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,588645283.9677424,42136332.77376662
 2006-05-12T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.397503493999317,10.397503493999317,0.0,138408.68655851795,132580.30321489862,498271271.6106646,3564039896.4235888,10.397503493999317,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,879822273.1167037,21596922.110937804
 2006-05-12T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.024943062749122,11.024943062749122,0.0,157499.31003035422,150674.31274484048,566997516.1092751,4168089439.1991234,11.024943062749122,6.7,63.89465090867328,63.89465090867328,0.0,0.9999939688799924,6.7,6.7,6.7,875130283.8882586,29805425.735212475
 2006-05-12T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.61014342483773,11.61014342483773,0.0,178209.5643554875,167950.49268748556,641554431.679755,4731269109.987217,11.61014342483773,6.7,63.89465090867328,63.89465090867328,0.0,0.9994777057813564,6.7,6.7,6.7,861352881.5544345,22841192.003084376
 2006-05-12T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.43481572720662,12.43481572720662,0.0,92677.0642063216,91872.87665572471,333637431.14275783,1508852633.7005944,12.43481572720662,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9989614426827204,6.7,6.7,6.7,814695517.0003908,35989616.42605227
 2006-05-12T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.50493968748877,12.50493968748877,0.0,93003.37412974036,92964.9700387204,334812146.8670653,1576381314.1827977,12.50493968748877,10.868544371281102,63.89465090867328,63.89465090867328,30.527214132481955,0.8199421166039259,10.8685443712811,6.700003805844205,2.1436262352422304,792213422.3745189,28440984.310819604
 2006-05-12T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.623448129691726,12.623448129691726,0.0,94204.86962802843,97063.2340628035,339137530.6609024,1690484003.9160905,12.623448129691726,10.868544371281102,63.89465090867328,63.89465090867328,35.7781883858616,0.6416705655102939,10.8685443712811,6.699989503936106,3.4241104840719974,827148051.5813537,44316111.83172039
 2006-05-12T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.557084296661364,14.557084296661364,0.0,205678.16318823825,205172.67698787025,740441387.4776576,5418150492.158745,14.557084296661364,8.92935177233861,63.89465090867328,63.89465090867328,0.0,0.4944671719298218,10.8685443712811,10.8685443712811,10.8685443712811,946304228.1048074,25196215.165886138
 2006-05-12T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.43793778191719,13.43793778191719,0.0,208231.32997550364,207598.5531724701,749632787.9118131,5418150492.158745,13.43793778191719,7.812010403651996,63.89465090867328,63.89465090867328,19.660700476590037,0.4768736189103263,9.136282243268065,6.699839761904478,1.2181695599915576,931479211.1469418,21542323.35153793
 2006-05-12T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.86259255306551,12.86259255306551,0.0,208253.69437228268,208714.86518364624,749713299.7402176,5418150492.158745,12.86259255306551,7.23759275062968,63.89465090867328,63.89465090867328,7.251552529068442,0.4296500928468016,7.553343137681205,6.699927755805473,0.0337564441477375,948078850.9604564,23882717.648701653
 2006-05-12T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.415631001854887,12.415631001854887,0.0,208162.20131451057,208174.395646766,749383924.7322382,5418150492.158745,12.415631001854887,6.791351571498211,63.89465090867328,63.89465090867328,4.238977257309646,0.4065614916659874,7.176035731862992,6.700002939325839,0.0007320550637519,738637861.8572866,20389640.76111135
 2006-05-12T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.573517709942507,11.573517709942507,0.0,209834.1570884456,208619.39988143396,755402965.5184041,5418150492.158745,11.573517709942507,5.950594926835598,63.89465090867328,63.89465090867328,0.3265652925837176,0.4023370428221876,6.734436213956517,6.700016538736121,0.0,652346658.4770931,19473473.135869272
 2006-05-12T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.846356934845542,8.846356934845542,0.0,211232.08446030668,211516.8500247423,760435504.0571041,5418150492.158745,8.846356934845542,3.2281484254663595,63.89465090867328,63.89465090867328,0.0,0.4018207797235517,5.177975112442757,5.177975112442757,5.177975112442757,633503566.9434643,18574115.09580519
 2006-05-12T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.120498873641426,4.120498873641426,0.0,208992.2266806631,210419.52934870732,752372016.0503871,5418150492.158745,4.120498873641426,-1.4854518814615971,63.89465090867328,63.89465090867328,0.0,0.4013045166249157,1.4254721761923737,1.4254721761923737,1.4254721761923737,597173335.7100728,18738262.300866038
 2006-05-12T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9489292892474688,2.9489292892474688,0.0,207375.77049116744,207454.5337902506,746552773.7682027,5418150492.158745,2.9489292892474688,-2.651690105989426,63.89465090867328,63.89465090867328,63.89465090867328,0.4448194778043152,-2.4876994350453656,-0.8896746657940674,-0.8896746657940675,616971962.3342206,5025948.539621178
 2006-05-12T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1606482399003067,0.1606482399003067,0.0,152445.46511263546,134653.2766166373,548803674.4054878,3828871330.982739,0.1606482399003067,-3.789459718008792,63.89465090867327,63.89465090867327,63.89465090867327,0.5149885186443478,-2.72554114944769,-1.0078985706150507,-1.0078985706150507,429102387.31540936,5025948.539621177
 2006-05-12T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0483327433879413,-0.0483327433879413,0.0,145623.8859112412,116900.28463011349,524245989.2804684,3629010403.5559154,-0.0483327433879413,-3.79234430531504,63.89465090867327,63.894650908673285,63.894650908673285,0.6134923160762147,-3.8,-1.4767567286774632,-1.4767567286774632,389612900.4432551,5025948.539621178
 2006-05-12T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0208540296916199,-0.0208540296916199,0.0,146100.19015409335,111879.839669759,525960684.5547362,3663573554.478279,-0.0208540296916199,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.708224159357997,-3.8,-1.6012363350820538,-1.6012363350820538,356240061.8335649,5025948.539621178
 2006-05-13T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3305869535987376,-0.3305869535987376,0.0,138007.6789422275,101497.81324392142,496827644.192019,3363477453.578822,-0.3305869535987376,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.7961691033244034,-3.8,-1.8248584822329317,-1.8248584822329317,346716669.119093,5025948.539621178
 2006-05-13T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9330346376923928,-0.9330346376923928,0.0,120478.6652360123,90109.0878238533,433723194.8496442,2780018965.9128795,-0.9330346376923928,-3.8,63.89465090867327,63.89465090867327,63.04615734570962,0.8725130947782902,-3.799999999999999,-2.182400186668971,-2.160630056864921,338323949.250807,5025948.539621177
 2006-05-13T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3289093486116783,-1.3289093486116783,0.0,113212.57446339828,81881.0930097155,407565268.06823385,2396462866.296826,-1.3289093486116783,-3.799999999999999,63.89465090867325,63.89465090867328,58.77652512372735,0.9315299989571576,-3.8,-2.6424746554769007,-2.54167998787685,333097193.0596957,5025948.539621178
 2006-05-13T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.3401725282014105,-2.3401725282014105,0.0,85014.55606339425,82905.88691403202,306052401.8282194,1415799480.091787,-2.3401725282014105,-3.799999999999999,63.89465090867327,63.89465090867327,17.211857954023497,0.9697107789529014,-3.799999999999999,-3.226300996891251,-1.6702881682962971,341147662.86263096,5025948.539621177
 2006-05-13T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.809930198712154,-2.809930198712154,0.0,55265.404060142166,144024.10313379814,198955454.61651173,960365206.7039224,-2.809930198712154,-3.8,63.89465090867329,63.89465090867328,13.278452707584862,0.9892484047039684,-3.8,-3.420162268298112,-1.9722569787689732,407917161.2016461,5025948.539621178
 2006-05-13T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.319897943733854,6.319897943733854,0.0,66720.42779088604,0.0,240193540.0471897,1638996744.4737127,6.319897943733854,4.619643085361668,63.89465090867327,63.89465090867327,0.0,1.0,-3.799999999999999,-3.799999999999999,-3.799999999999999,362122151.7889646,5025948.539621178
 2006-05-13T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.172098797933048,11.172098797933048,0.0,166171.8006591768,165355.34868525283,598218482.3730364,4309731928.629059,11.172098797933048,6.7,63.89465090867328,63.89465090867328,0.0,0.9996375104465572,6.7,6.7,6.7,550536441.2931172,21752516.650316518
 2006-05-13T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.13922439751225,11.13922439751225,0.0,165549.98323589403,165333.61198554945,595979939.6492186,4278091509.73609,11.13922439751225,6.7,63.89465090867328,63.89465090867328,0.0,0.9991212473479212,6.7,6.7,6.7,631958079.0997406,18451933.178763136
 2006-05-13T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.569201314768948,10.569201314768948,0.0,143953.62125055012,160502.56560526876,518233036.5019803,3729339643.0666423,10.569201314768948,6.7,63.89465090867328,63.89465090867328,0.0,0.9986049842492852,6.7,6.7,6.7,608657258.5807728,19270037.274651174
 2006-05-13T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.08222566813538,10.08222566813538,0.0,127950.0309406543,127583.89462141247,460620111.3863555,3260446028.1500783,10.08222566813538,6.7,63.89465090867328,63.89465090867328,0.0,0.9980887211506492,6.7,6.7,6.7,553221192.3740537,21933826.517813127
 2006-05-13T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.07852860587353,10.07852860587353,0.0,0.0,0.0,0.0,0.0,10.07852860587353,10.07852860587353,63.89465090867328,63.89465090867328,0.0,0.9975724580520132,6.7,6.7,6.7,445667604.207564,37335486.55096892
 2006-05-13T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.156694595387943,10.156694595387943,0.0,0.0,0.0,0.0,0.0,10.156694595387943,10.156694595387943,63.89465090867328,63.89465090867328,24.13650720058118,0.8535184317419993,10.073590196622272,6.7000046030798455,1.1429660587299253,367275224.5547148,20785574.84558653
 2006-05-13T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.309406294519617,10.309406294519617,0.0,0.0,0.0,0.0,0.0,10.309406294519617,10.309406294519617,63.89465090867328,63.89465090867328,27.876246416324,0.7060399316078732,10.205368770820495,6.699980195260824,2.170729673804937,367489314.2756244,10612669.348063562
 2006-05-13T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.037376070203257,11.037376070203257,0.0,156913.74980646974,199396.1022235149,564889499.303291,4133586815.940368,11.037376070203257,6.748037369589213,63.89465090867328,63.89465090867328,0.0,0.5789229684955047,10.391983634748351,10.391983634748351,10.391983634748351,530303358.6498549,33490180.52950177
 2006-05-13T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.82286853457665,6.82286853457665,0.0,203150.79437616916,201896.69184989933,731342859.754209,5418150492.158745,6.82286853457665,1.209561827959189,63.89465090867328,63.89465090867328,0.0,0.5784067053968688,6.7,6.7,6.7,535860438.1307866,43004823.7417098
 2006-05-13T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6547622135426556,1.6547622135426556,0.0,189118.5213840142,202875.9112928643,680826676.9824512,5110218485.875404,1.6547622135426556,-3.62150284826509,63.89465090867328,63.89465090867328,63.89465090867328,0.592094104082558,-2.173186174801383,-0.8348013668735577,-0.8348013668735577,563839526.5879879,30568258.031407434
 2006-05-13T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6160165710947186,0.6160165710947186,0.0,159575.99169538243,169608.22698261682,574473570.1033766,4281108515.773157,0.6160165710947186,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6843057746717399,-3.8,-1.561456915583992,-1.561456915583992,504156042.8276132,5025948.539621178
 2006-05-13T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6875177092663292,-1.6875177092663292,0.0,94128.1792142018,100754.67255023192,338861445.17112666,2049102486.673048,-1.6875177092663292,-3.7999999999999994,63.89465090867325,63.894650908673285,63.894650908673285,0.7743969874545242,-3.8,-1.7555133002386472,-1.7555133002386474,366168660.9349436,5025948.539621178
 2006-05-13T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1265684860249072,-2.1265684860249072,0.0,83887.74199024221,85761.709947414,301995871.1648719,1623224342.0949554,-2.1265684860249072,-3.8000000000000007,63.89465090867328,63.89465090867328,63.89465090867328,0.854280860896657,-3.8,-2.074100746749252,-2.0741007467492523,341204839.52334493,5025948.539621178
 2006-05-13T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.562502905793218,-2.562502905793218,0.0,79432.40944422432,79432.40944422435,285956673.9992077,1200369055.926671,-2.562502905793218,-3.799999999999999,63.89465090867326,63.89465090867328,59.66789708860893,0.918149280105093,-3.8,-2.522603852143987,-2.432115678249274,337956453.47485924,5025948.539621178
 2006-05-13T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1694489299613493,-3.1694489299613493,0.0,55546.541331163,77690.89389102178,199967548.7921868,611632945.4017876,-3.1694489299613493,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9633866249530808,-3.8,-2.9664555213964703,-2.9664555213964707,358064086.95481575,15770187.645812731
 2006-05-13T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.411331029220083,-3.411331029220083,0.0,34137.73915211059,39996.23431094013,122895860.94759811,377007920.0243532,-3.411331029220083,-3.8,63.89465090867328,63.89465090867328,13.910990850052949,0.9853962940629548,-3.8,-3.381282154486979,-1.876784690848644,318427137.7641714,5025948.539621178
 2006-05-13T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.6227774414071914,-3.6227774414071914,0.0,8578.703999270829,26605.504835104053,30883334.39737498,94711080.92617026,-3.6227774414071914,-3.720417985252132,63.89465090867328,63.89465090867328,11.926838187479175,0.9995202371408356,-3.8,-3.531181271593441,-2.3598799498024534,295586270.5098546,14352266.73452892
 2006-05-13T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.57475862054188,-3.57475862054188,0.0,0.0,0.0,0.0,0.0,-3.57475862054188,-3.57475862054188,63.89465090867328,63.89465090867328,0.0,1.0,-3.650156971222447,-3.650156971222447,-3.650156971222447,253604498.87950727,5025948.539621178
 2006-05-14T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.445552880318076,-3.445552880318076,0.0,0.0,0.0,0.0,0.0,-3.445552880318076,-3.445552880318076,63.89465090867328,63.89465090867328,0.0,1.0,-3.520919224031976,-3.520919224031976,-3.520919224031976,253528682.59082636,5025948.539621178
 2006-05-14T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.3163706755921325,-3.3163706755921325,0.0,0.0,0.0,0.0,0.0,-3.3163706755921325,-3.3163706755921325,63.89465090867328,63.89465090867328,0.0,0.9998337486116484,-3.3917230935777245,-3.3917230935777245,-3.3917230935777245,253475094.3440328,5025948.539621178
 2006-05-14T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.187212340211917,-3.187212340211917,0.0,0.0,0.0,0.0,0.0,-3.187212340211917,-3.187212340211917,63.89465090867328,63.89465090867328,0.0,0.9993174855130126,-3.262550835126304,-3.262550835126304,-3.262550835126304,253404072.90971547,5025948.539621178
 2006-05-14T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0564706788847125,-3.0564706788847125,0.0,0.0,0.0,0.0,0.0,-3.0564706788847125,-3.0564706788847125,63.89465090867328,63.89465090867328,0.0,0.9988012224143766,-3.133402444184382,-3.133402444184382,-3.133402444184382,260665233.29288995,5025948.539621178
 2006-05-14T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.926286393331982,-2.926286393331982,0.0,0.0,0.0,0.0,0.0,-2.926286393331982,-2.926286393331982,63.89465090867328,63.89465090867328,0.0,0.9982849593157408,-3.001596650957244,-3.001596650957244,-3.001596650957244,275256455.5854293,5025948.539621178
 2006-05-14T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.797371311545122,-2.797371311545122,0.0,0.0,0.0,0.0,0.0,-2.797371311545122,-2.797371311545122,63.89465090867328,63.89465090867328,0.0,0.9977686962171048,-2.872496585024002,-2.872496585024002,-2.872496585024002,304523947.85267955,5025948.539621178
 2006-05-14T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.6580549075446527,-2.6580549075446527,0.0,0.0,0.0,0.0,0.0,-2.6580549075446527,-2.6580549075446527,63.89465090867329,63.89465090867327,0.0,0.9972524331184688,-2.740342068192452,-2.740342068192452,-2.740342068192452,271841460.1737667,5025948.539621178
 2006-05-14T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.1699736877810323,2.1699736877810323,0.0,0.0,0.0,0.0,0.0,2.1699736877810323,2.1699736877810323,63.89465090867329,63.89465090867328,0.0,0.9967361700198328,-2.590444551217581,-2.590444551217581,-2.590444551217581,276680714.6326563,5025948.539621178
 2006-05-14T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.952860412137042,8.952860412137042,0.0,96098.18543331388,94064.91977375592,345953467.5599301,2172280777.210983,8.952860412137042,6.7,63.89465090867326,63.89465090867327,0.0,0.9962199069211968,6.635779571674613,6.635779571674613,6.635779571674613,366202097.72291946,17209200.695815682
 2006-05-14T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.588225955758608,8.588225955758608,0.0,83785.59367563734,36611.1272822885,301628137.2322945,1820768522.922744,8.588225955758608,6.699999999999998,63.89465090867327,63.89465090867327,0.0,0.9957036438225608,6.7,6.7,6.7,271324457.7873713,5025948.539621178
 2006-05-14T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.99745868389937,8.99745868389937,0.0,0.0,0.0,0.0,0.0,8.99745868389937,8.99745868389937,63.89465090867326,63.89465090867328,0.0,0.995187380723925,6.7,6.7,6.7,260389109.9281546,5025948.539621178
 2006-05-14T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.416831680651832,8.416831680651832,0.0,0.0,0.0,0.0,0.0,8.416831680651832,8.416831680651832,63.89465090867325,63.89465090867327,19.648169962648296,0.8988865903392088,9.449875585961186,6.700018309405126,0.5075073619363959,230245806.2521153,5025948.539621177
 2006-05-14T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.807384875697862,8.807384875697862,0.0,0.0,0.0,0.0,0.0,8.807384875697862,8.807384875697862,63.89465090867328,63.89465090867328,18.08019106804888,0.8258480251957128,9.118764508276945,6.699991283640485,0.5709195085354448,258243629.1888514,5025948.539621178
 2006-05-14T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.874675893049057,8.874675893049057,0.0,95092.90336601587,103014.04719676002,342334452.1176572,2097005662.2053545,8.874675893049057,6.7,63.89465090867327,63.89465090867327,0.0,0.7546730171614418,9.302141711915954,9.302141711915954,9.302141711915954,317692674.0117438,8035167.283656153
 2006-05-14T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.3789010483296624,3.3789010483296624,0.0,179342.8222463521,199182.9313373236,645634160.0868673,4851144940.508435,3.3789010483296624,-1.6357947680766871,63.89465090867329,63.89465090867327,0.0,0.7541567540628058,6.699999999999999,6.699999999999999,6.699999999999999,403808405.22850233,5025948.539621177
 2006-05-14T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2712054026869635,-0.2712054026869635,0.0,133510.98426789677,103972.91611739717,480639543.364428,3422120592.206252,-0.2712054026869635,-3.8000000000000025,63.894650908673306,63.89465090867327,63.89465090867327,0.8104700589091026,-3.799999999999999,-1.876765658717332,-1.876765658717332,348170163.4425724,5256672.627344419
 2006-05-14T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1981939629851512,-0.1981939629851512,0.0,135427.2562518271,151766.95443935192,487538122.5065774,3493200326.917556,-0.1981939629851512,-3.8000000000000007,63.89465090867329,63.89465090867327,62.15388365447984,0.8841629064881685,-3.799999999999999,-2.260580782990579,-2.217465688552664,425571696.4609266,5025948.539621177
 2006-05-14T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.26984748261393,-1.26984748261393,0.0,106964.15472804366,84791.1837671945,385070957.0209572,2454241551.647405,-1.26984748261393,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.939987979566358,-3.8,-2.7073807992202608,-2.7073807992202608,359180096.40229607,5025948.539621178
 2006-05-14T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3765053504641198,-1.3765053504641198,0.0,103650.59166208724,113343.05778275718,373142129.983514,2350783689.210525,-1.3765053504641198,-3.8,63.89465090867328,63.894650908673285,16.24223108114057,0.9737715116758064,-3.8,-3.2665370738138533,-1.7014319356063712,382261639.2970324,5025948.539621178
 2006-05-14T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.264162524596918,-2.264162524596918,0.0,72790.69625173377,68324.90699197896,262046506.5062415,1442136300.8016355,-2.264162524596918,-3.7509048501181472,63.89465090867328,63.89465090867327,12.877426769084405,0.9919371823286536,-3.799999999999999,-3.447947702005723,-2.0532023605877714,334574941.224339,17298999.11309954
 2006-05-14T20:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.093983106475578,-3.093983106475578,0.0,0.0,0.0,0.0,0.0,-3.093983106475578,-3.093983106475578,63.89465090867329,63.89465090867328,0.0,1.0,-3.5738754953631986,-3.5738754953631986,-3.5738754953631986,293357424.9791771,5025948.539621178
 2006-05-14T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.261178104406923,-2.261178104406923,0.0,0.0,0.0,0.0,0.0,-2.261178104406923,-2.261178104406923,63.89465090867327,63.894650908673285,0.0,0.9996614452781152,-2.644846493943882,-2.644846493943882,-2.644846493943882,276377799.2977858,5025948.539621178
 2006-05-14T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6183379982201005,-1.6183379982201005,0.0,0.0,0.0,0.0,0.0,-1.6183379982201005,-1.6183379982201005,63.89465090867328,63.89465090867328,0.0,0.9991451821794792,-1.9901281597099003,-1.9901281597099003,-1.9901281597099003,261501278.2595092,5025948.539621178
 2006-05-14T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9812311123987332,-0.9812311123987332,0.0,0.0,0.0,0.0,0.0,-0.9812311123987332,-0.9812311123987332,63.89465090867328,63.89465090867328,0.0,0.9986289190808432,-1.3549523504451162,-1.3549523504451162,-1.3549523504451162,276230972.7696751,5025948.539621178
 2006-05-15T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5597874288054535,-0.5597874288054535,0.0,0.0,0.0,0.0,0.0,-0.5597874288054535,-0.5597874288054535,63.89465090867329,63.89465090867328,0.0,0.9981126559822072,-0.7172696094048487,-0.7172696094048487,-0.7172696094048487,275972854.40927786,5025948.539621178
 2006-05-15T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0223430468363514,0.0223430468363514,0.0,0.0,0.0,0.0,0.0,0.0223430468363514,0.0223430468363514,63.89465090867328,63.89465090867328,0.0,0.9975963928835714,-0.2152412450273999,-0.2152412450273999,-0.2152412450273999,277809269.6260546,5025948.539621178
 2006-05-15T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5995507631343253,0.5995507631343253,0.0,0.0,0.0,0.0,0.0,0.5995507631343253,0.5995507631343253,63.89465090867328,63.89465090867327,0.0,0.9970801297849357,0.0929892309372124,0.0929892309372124,0.0929892309372124,277742760.9590865,5025948.539621178
 2006-05-15T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.844016516025447,0.844016516025447,0.0,0.0,0.0,0.0,0.0,0.844016516025447,0.844016516025447,63.89465090867328,63.89465090867328,0.0,0.9965638666862996,0.7695387886398235,0.7695387886398235,0.7695387886398235,283061061.9889903,5025948.539621178
 2006-05-15T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9770154535692545,0.9770154535692545,0.0,0.0,0.0,0.0,0.0,0.9770154535692545,0.9770154535692545,63.89465090867327,63.89465090867327,0.0,0.9960476035876636,0.8974933847095954,0.8974933847095954,0.8974933847095954,287626122.6502324,5025948.539621178
 2006-05-15T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.14295131992655,7.14295131992655,0.0,60630.117895824114,0.0,218268424.42496684,1262037348.426154,7.14295131992655,5.834289070841181,63.89465090867328,63.89465090867327,0.0,0.9955313404890276,1.0324526839861303,1.0324526839861303,1.0324526839861303,360455466.4292752,24794693.743940573
 2006-05-15T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.49076349917746,8.49076349917746,0.0,87480.64749015546,85374.95255366807,314930330.9645597,1727190906.5715888,8.49076349917746,6.7,63.89465090867328,63.89465090867328,0.0,0.9950150773903916,6.7,6.7,6.7,539962074.4857142,101824952.3447056
 2006-05-15T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.761875755724217,8.761875755724217,0.0,93932.4090193457,85804.68964872525,338156672.46964455,1988484554.7341616,8.761875755724217,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9944988142917556,6.7,6.7,6.7,835843776.9252456,29407351.058981765
 2006-05-15T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.382240059120846,9.382240059120846,0.0,109263.80663175392,104692.619459359,393349703.8743141,2586254079.967591,9.382240059120846,6.7,63.89465090867328,63.89465090867328,0.0,0.9939825511931196,6.7,6.7,6.7,833911231.1760399,28831562.35079689
 2006-05-15T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.713532256124465,9.713532256124465,0.0,117926.97169963956,115355.7692841898,424537098.1187025,2905373103.9361005,9.713532256124465,6.7,63.89465090867328,63.89465090867328,0.0,0.9934662880944838,6.7,6.7,6.7,814206661.947781,22761178.69362504
 2006-05-15T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.820118372461154,9.820118372461154,0.0,0.0,0.0,0.0,0.0,9.820118372461154,9.820118372461154,63.89465090867328,63.89465090867328,0.0,0.9929500249958478,6.7,6.7,6.7,723618658.7645545,39826665.28461868
 2006-05-15T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.700656947308923,9.700656947308923,0.0,0.0,0.0,0.0,0.0,9.700656947308923,9.700656947308923,63.89465090867328,63.89465090867328,22.633864008370693,0.8601563633423153,9.859431594132738,6.700013616116121,0.9404989405964024,697338552.2701142,33718342.30870346
 2006-05-15T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.17959407252131,10.17959407252131,0.0,0.0,0.0,0.0,0.0,10.17959407252131,10.17959407252131,63.89465090867328,63.89465090867328,23.777931726689527,0.7324484152754063,9.769972151942955,6.699995985953981,1.5205138862503738,725905905.7245687,38346810.29462016
 2006-05-15T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.182067549749528,11.182067549749528,0.0,159774.5712732525,197062.07350284496,575188456.5837091,4288602007.607093,11.182067549749528,6.731747878180403,63.89465090867328,63.89465090867328,0.0,0.6103318176530907,10.334971562533134,10.334971562533134,10.334971562533134,882075352.6493148,29613452.056770712
 2006-05-15T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.605533016009415,8.605533016009415,0.0,199131.9522994728,198877.0481182101,716875028.278102,5418150492.158745,8.605533016009415,2.987804511418133,63.89465090867328,63.89465090867328,0.0,0.6098155545544548,6.7,6.7,6.7,884531909.3633715,21477935.623640813
 2006-05-15T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.870247345771732,3.870247345771732,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,3.870247345771732,-1.7350204898295416,63.89465090867328,63.89465090867328,0.0,0.6092992914558188,0.4935314247630202,0.4935314247630202,0.4935314247630202,914551628.615006,23758993.52460671
 2006-05-15T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.723909410042328,1.723909410042328,0.0,191901.0084662781,199182.93313572527,690843630.4786009,5216605710.639286,1.723909410042328,-3.662479077255423,63.89465090867328,63.89465090867328,63.89465090867328,0.6522955921316735,-2.245362923328231,-0.897857301795716,-0.8978573017957161,711366109.0766414,20170729.720954407
 2006-05-15T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8736072977907283,0.8736072977907283,0.0,167849.39257697458,175593.25716103634,604257813.2771086,4529801998.625144,0.8736072977907283,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7421305002250765,-3.8,-1.6709967708747793,-1.6709967708747793,606476621.7954257,19462449.631592225
 2006-05-15T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4355631492446764,0.4355631492446764,0.0,153835.56192868587,160029.96318443603,553808022.9432693,4106855945.6575527,0.4355631492446764,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8263800547035579,-3.8,-1.9412381398705036,-1.9412381398705036,580028115.042785,18624349.04626664
 2006-05-15T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1810434668609705,-0.1810434668609705,0.0,135096.7443948557,144026.97694502477,486348279.8214804,3510311002.048752,-0.1810434668609705,-3.8,63.89465090867328,63.89465090867328,61.20243111701971,0.8968059054710655,-3.8,-2.351717341741314,-2.288009166015132,538878267.7039393,18775829.50688398
 2006-05-15T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8244865789737313,-0.8244865789737313,0.0,116750.15390367011,125085.69498063886,420300554.05321234,2886240503.3636546,-0.8244865789737313,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9489156467147288,-3.8,-2.8005978135592224,-2.8005978135592224,547315427.6744868,21710331.09021136
 2006-05-15T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.644878262087262,-2.644878262087262,0.0,69285.28673540441,65554.03421732604,249427032.24745595,1120465168.3707285,-2.644878262087262,-3.8,63.89465090867327,63.89465090867327,15.269633312960451,0.9782401062936564,-3.799999999999999,-3.3105317383177137,-1.7518562711967731,375620493.38542855,5025948.539621177
 2006-05-15T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.02084617434341,-2.02084617434341,0.0,40362.98463090643,110686.98036507831,145306744.67126313,701335431.2801007,-2.02084617434341,-2.743874274733232,63.89465090867328,63.894650908673285,12.476822189910903,0.9948789241234662,-3.8,-3.479222802987173,-2.1572782627958835,395363202.636489,17399376.732861258
 2006-05-15T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.0992395321009902,3.0992395321009902,0.0,0.0,0.0,0.0,0.0,3.0992395321009902,3.0992395321009902,63.89465090867327,63.89465090867327,0.0,1.0,0.943829940430635,0.943829940430635,0.943829940430635,297683700.72926205,5025948.539621177
 2006-05-16T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.744870663897917,6.744870663897917,0.0,38190.80003808815,0.0,137486880.1371173,698780200.4493071,6.744870663897917,6.020339945569661,63.89465090867329,63.894650908673285,0.0,1.0,3.6912589373926297,3.6912589373926297,3.6912589373926297,276675191.19051933,5025948.539621178
 2006-05-16T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.539212180658699,7.539212180658699,0.0,36171.46401583447,2529.442593820213,130217270.45700409,809252221.8527381,7.539212180658699,6.7,63.89465090867327,63.894650908673285,0.0,0.9995240543773476,6.7,6.7,6.7,296463917.48592985,5025948.539621178
