Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-05-16T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.272432726712825,7.272432726712825,0.0,29177.583160497197,108072.08270172894,105039299.37778991,552046780.8553494,7.272432726712825,6.7,63.89465090867328,63.89465090867328,0.0,0.9990077912787114,6.7,6.7,6.7,390205043.6103649,5025948.539621178
 2006-05-16T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.673628852029727,7.673628852029727,0.0,46320.61847933208,47243.0786561433,166754226.5255955,938970332.6420577,7.673628852029727,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9984915281800752,6.699999999999999,6.699999999999999,6.699999999999999,350365684.838693,5025948.539621177
 2006-05-16T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727577240653825,6.727577240653825,0.0,2389.139789949966,2380.493164268365,8600903.24381988,26613988.456251405,6.727577240653825,6.7,63.89465090867327,63.89465090867327,0.0,0.9979752650814396,6.700000000000001,6.700000000000001,6.700000000000001,307918620.991938,5025948.539621178
 2006-05-16T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.348359526686377,9.348359526686377,0.0,108457.6489932492,97607.08693883504,390447536.37569714,2553600103.3208303,9.348359526686377,6.7,63.89465090867328,63.89465090867327,0.0,0.9974590019828036,6.7,6.7,6.7,444113112.8286735,5025948.539621178
 2006-05-16T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.769706282420316,8.769706282420316,0.0,94035.58844907436,97770.00965423994,338528118.4166676,1996050160.095038,8.769706282420316,6.7,63.89465090867328,63.89465090867328,0.0,0.9969427388841676,6.7,6.7,6.7,552830174.8879879,86411446.31902945
 2006-05-16T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.744708785358789,8.744708785358789,0.0,93437.06674183773,91263.6627569576,336373440.27061576,1971958792.6514213,8.744708785358789,6.7,63.89465090867328,63.89465090867328,0.0,0.9964264757855316,6.7,6.7,6.7,840107874.4055188,39470243.819688015
 2006-05-16T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.22288776500448,9.22288776500448,0.0,105260.44584511104,96939.65758316212,378937605.0423997,2432720327.3056765,9.22288776500448,6.7,63.89465090867328,63.89465090867328,0.0,0.9959102126868956,6.7,6.7,6.7,823820247.8639573,22498277.459519584
 2006-05-16T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.958416751057149,9.958416751057149,0.0,124595.24628183442,117087.37793455477,448542886.614604,3141210854.664863,9.958416751057149,6.7,63.89465090867328,63.89465090867328,0.0,0.9953939495882598,6.7,6.7,6.7,813032016.420645,36370639.17248176
 2006-05-16T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.810360813350664,10.810360813350664,0.0,6775.609929631418,0.0,24392195.746673107,77139305.0904946,10.810360813350664,10.730317232805216,63.89465090867328,63.89465090867328,0.0,0.9948776864896238,6.7,6.7,6.7,724991116.5996188,30134341.395064432
 2006-05-16T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.960903728174626,10.960903728174626,0.0,7815.094612565556,5804.529072549851,28134340.605236,89011096.22357169,10.960903728174626,10.868544371281102,63.89465090867328,63.89465090867328,30.460994425952464,0.8219805268133857,10.8685443712811,6.700005816794749,2.1246631961043096,725395569.7805583,45392291.13872454
 2006-05-16T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.532040385832786,11.532040385832786,0.0,56219.845509802464,37065.68134933012,202391443.83528885,639336210.1660346,11.532040385832786,10.868544371281102,63.89465090867328,63.89465090867328,35.737261703169104,0.6436857275824137,10.8685443712811,6.699989536637295,3.415585099653163,781393123.7043319,30605557.21332508
 2006-05-16T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.726171747783882,12.726171747783882,0.0,194930.0324262489,195897.066211457,701748116.734496,5340980173.23099,12.726171747783882,7.181491659628661,63.89465090867328,63.89465090867328,0.0,0.496472204904974,10.8685443712811,10.8685443712811,10.8685443712811,946872178.632588,22559047.93649768
 2006-05-16T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.155227216823834,12.155227216823834,0.0,198567.0959712216,198646.28118155527,714841545.4963979,5418150492.158745,12.155227216823834,6.531367403191748,63.89465090867328,63.89465090867328,0.0,0.495955941806338,6.7,6.7,6.7,915553958.279642,21738477.188679878
 2006-05-16T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.13947899864651,12.13947899864651,0.0,198399.88926996908,198458.49497299248,714239601.3718886,5418150492.158745,12.13947899864651,6.5156445413785065,63.89465090867328,63.89465090867328,0.0,0.4954396787077021,6.476185586663626,6.476185586663626,6.476185586663626,950737309.21443,32958899.30987569
 2006-05-16T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.647985900918608,8.647985900918608,0.0,199827.04732511716,199473.4079540194,719377370.3704216,5418150492.158745,8.647985900918608,3.030196263302582,63.89465090867328,63.89465090867328,0.0,0.4949234156090661,6.575637233561766,6.575637233561766,6.575637233561766,745649459.41466,20806784.295565236
 2006-05-16T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.1781517582810745,3.1781517582810745,0.0,199737.7904279669,199706.8655481925,719056045.5406809,5418150492.158745,3.1781517582810745,-2.4236301766752764,63.89465090867328,63.89465090867328,0.0,0.4944071525104302,0.2936246993965286,0.2936246993965286,0.2936246993965286,653502221.9946027,19417436.891858205
 2006-05-16T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.012950121216536,2.012950121216536,0.0,199475.4357820726,199799.9370982356,718111568.8154614,5407593721.943506,2.012950121216536,-3.5720368427505806,63.89465090867328,63.89465090867328,63.89465090867328,0.5576969002727181,-3.1866556522437754,-1.2015635255505863,-1.2015635255505868,634498590.3564678,13528965.387352414
 2006-05-16T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3788391347790458,1.3788391347790458,0.0,184784.06442217293,192315.53049330355,665222631.9198226,5017203120.3196335,1.3788391347790458,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6490531633369843,-3.8,-1.514074560652184,-1.5140745606521842,595086718.352715,15653054.369857747
 2006-05-16T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0032741241672574,1.0032741241672574,0.0,172096.19877531927,176828.82388307826,619546315.5911494,4654942630.98134,1.0032741241672574,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7417342938600844,-3.8,-1.670077684347944,-1.670077684347944,591139118.1659534,7199842.582611883
 2006-05-16T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8477556628073623,-0.8477556628073623,0.0,117807.49739774573,99976.0661090184,424106990.6318847,2862968714.5765066,-0.8477556628073623,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.826031977808136,-3.799999999999999,-1.9397460648302487,-1.9397460648302487,403314936.5880076,5025948.539621177
 2006-05-16T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2888562237941985,-1.2888562237941985,0.0,106088.36663733024,92825.51047262696,381918119.894389,2435708295.5429974,-1.2888562237941985,-3.799999999999999,63.89465090867325,63.89465090867328,61.22268969267124,0.896533206951318,-3.8,-2.3496776649007143,-2.2863807883743847,368610101.1972649,5025948.539621178
 2006-05-16T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9290186340990207,-1.9290186340990207,0.0,93570.72812113808,82886.51383044542,336854621.2360971,1814830824.3935027,-1.9290186340990207,-3.8,63.89465090867328,63.894650908673285,63.894650908673285,0.9487285329230576,-3.8,-2.7985759195115927,-2.7985759195115927,354044283.88667846,5025948.539621178
 2006-05-17T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7925848944660003,-1.7925848944660003,0.0,92172.1962821798,121319.76811479604,331819906.6158474,1947187582.3897035,-1.7925848944660003,-3.799999999999999,63.89465090867327,63.89465090867327,15.294598461166084,0.9781195600498064,-3.8,-3.3093461396688038,-1.7502464741094874,398691814.6504468,5025948.539621178
 2006-05-17T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0303469944476014,-3.0303469944476014,0.0,29454.27289116714,55627.122800986246,106035382.4082017,333125030.80422425,-3.0303469944476014,-3.37377575545438,63.89465090867327,63.894650908673285,12.487062025250912,0.994799902298062,-3.8,-3.478368270911492,-2.1542528250675312,333722152.5397571,5025948.539621178
 2006-05-17T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.871366142545147,2.871366142545147,0.0,0.0,0.0,0.0,0.0,2.871366142545147,2.871366142545147,63.89465090867327,63.89465090867327,0.0,1.0,-1.433345317853344,-1.433345317853344,-1.433345317853344,299431788.33373404,5025948.539621177
 2006-05-17T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.996947028631394,6.996947028631394,0.0,40460.23489511479,0.0,145656845.62241322,746637862.8997765,6.996947028631394,6.222803938800104,63.89465090867329,63.89465090867328,0.0,0.9999783641260876,3.782395151789837,3.782395151789837,3.782395151789837,286270170.0014792,5025948.539621178
 2006-05-17T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.766226976357864,6.766226976357864,0.0,5741.439294884874,19901.15014245174,20669181.46158554,63911106.01176256,6.766226976357864,6.7,63.89465090867328,63.89465090867328,0.0,0.9994621010274516,6.7,6.7,6.7,321164654.70558035,5025948.539621178
 2006-05-17T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.499478441920829,9.499478441920829,0.0,112368.83248249808,100596.4691474508,404527796.93699306,2699174548.058105,9.499478441920829,6.7,63.89465090867328,63.89465090867328,0.0,0.998945837928816,6.700000000000001,6.700000000000001,6.700000000000001,447019749.8953738,16564776.303803133
 2006-05-17T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.307020760376856,9.307020760376856,0.0,107322.64735189948,107179.14301962366,386361530.46683824,2513792872.746335,9.307020760376856,6.7,63.89465090867328,63.89465090867328,0.0,0.9984295748301798,6.7,6.7,6.7,561644345.1911516,33588655.07770633
 2006-05-17T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.819715683454396,9.819715683454396,0.0,120902.96971725576,109667.43364337822,435250690.98212063,3007619434.1652155,9.819715683454396,6.7,63.89465090867327,63.89465090867327,0.0,0.9979133117315436,6.700000000000001,6.700000000000001,6.700000000000001,858139599.1593826,21871776.28345573
 2006-05-17T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.543510970867452,10.543510970867452,0.0,141084.05108379966,134665.50099458112,507902583.90167886,3704625602.728503,10.543510970867452,6.7,63.89465090867328,63.89465090867328,0.0,0.997397048632908,6.7,6.7,6.7,861581098.2849053,24663770.14822733
 2006-05-17T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.02861353632415,11.02861353632415,0.0,155662.46085595366,150730.29351855593,560384859.0814332,4171624604.429632,11.02861353632415,6.7,63.89465090867328,63.89465090867328,0.0,0.996880785534272,6.7,6.7,6.7,849869030.2675285,23284781.64270573
 2006-05-17T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.07632164081321,12.07632164081321,0.0,83444.75578437596,56811.62602976861,300401120.8237535,1163594705.0885222,12.07632164081321,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.996364522435636,6.7,6.7,6.7,791589002.239443,40581954.772636846
 2006-05-17T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.245997541545696,12.245997541545696,0.0,91881.27382415098,91881.272362149,330772585.7669435,1327034000.6717942,12.245997541545696,10.868544371281102,63.89465090867328,63.89465090867328,30.61257009920276,0.8173322739324339,10.8685443712811,6.699977140852436,2.167897966407338,792878897.644856,41177265.38211746
 2006-05-17T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.38821001566653,12.38821001566653,0.0,91926.49885129348,91894.02355291988,330935395.86465657,1463975476.737842,12.38821001566653,10.868544371281102,63.89465090867328,63.89465090867328,35.82946576568459,0.6390910429324451,10.8685443712811,6.700003523294504,3.434789594626272,823823283.9221222,30258934.905852493
 2006-05-17T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.756003580548942,13.756003580548942,0.0,204111.80269205343,202318.413768928,734802489.6913924,5418150492.158745,13.756003580548942,8.129563302882852,63.89465090867328,63.89465090867328,0.0,0.4918999052330256,10.8685443712811,10.8685443712811,10.8685443712811,925688041.3110768,34015028.45824858
 2006-05-17T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.99311126034874,12.99311126034874,0.0,205598.895142535,206130.210245424,740156022.5131261,5418150492.158745,12.99311126034874,7.367901069166244,63.89465090867328,63.89465090867328,12.066922613172878,0.4809598719038931,8.188751603784551,6.700003602132628,0.3057944567242607,925439303.9749576,27256302.32738596
 2006-05-17T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.736521398675931,12.736521398675931,0.0,203738.6492586057,204500.9121165596,733459137.3309807,5418150492.158745,12.736521398675931,7.111724797609543,63.89465090867328,63.89465090867328,4.918225658227837,0.4523987339300989,7.258573893406469,6.700035360207207,0.0023747928006709,959153130.7866098,30906158.61769752
 2006-05-17T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.13402117714456,11.13402117714456,0.0,206106.90394305417,204122.0178120734,741984854.194995,5418150492.158745,11.13402117714456,5.511806146115089,63.89465090867328,63.89465090867328,2.448448954624779,0.4345979827799398,6.966898289862012,6.69992612910114,7.435889965989873e-07,741277210.311597,23527046.24476704
 2006-05-17T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.027447668557093,8.027447668557093,0.0,206708.6710080975,207420.79915049183,744151215.6291511,5418150492.158745,8.027447668557093,2.410758234375053,63.89465090867328,63.89465090867328,0.0,0.4340817196813038,4.653111970122154,4.653111970122154,4.653111970122154,652810880.8704121,10003246.011577137
 2006-05-17T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.382335430687541,3.382335430687541,0.0,205443.102466911,205816.02005000648,739595168.8808796,5418150492.158745,3.382335430687541,-2.220480138850104,63.89465090867328,63.89465090867328,0.0,0.4335654565826679,0.2616285018409332,0.2616285018409332,0.2616285018409332,630188709.3296318,5025948.539621178
 2006-05-17T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.549731996837138,2.549731996837138,0.0,204816.84174064847,205004.9548954813,737340630.2663344,5418150492.158745,2.549731996837138,-3.048868048352533,63.89465090867328,63.89465090867328,63.89465090867328,0.4923208165364174,-2.901231128893295,-1.061752558214386,-1.061752558214386,599036376.1330459,5357251.37987636
 2006-05-17T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.5012348319357023,2.5012348319357023,0.0,205260.0765184212,204815.42562609137,738936275.4663162,5418150492.158745,2.5012348319357023,-3.097120014982487,63.89465090867328,63.89465090867328,63.89465090867328,0.5719547097904978,-3.127272386588104,-1.1876311759576792,-1.1876311759576792,620476429.3740047,10733872.165767057
 2006-05-17T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0380885154948631,0.0380885154948631,0.0,148225.96326917436,125756.40964537454,533613467.7690278,3715154352.0792346,0.0380885154948631,-3.7947807222252656,63.89465090867327,63.89465090867327,63.89465090867327,0.6508363077966676,-3.077016290984892,-1.2283142989452969,-1.2283142989452969,422701329.9559321,17433689.943590336
 2006-05-17T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3313285809044037,0.3313285809044037,0.0,157909.73506275704,132485.44964935508,568475046.2259254,3986233473.802086,0.3313285809044037,-3.782260504704192,63.89465090867325,63.89465090867328,63.89465090867328,0.7434009020241359,-3.8,-1.6739617485041915,-1.6739617485041918,414782347.72013664,5025948.539621178
 2006-05-17T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1460639062319478,0.1460639062319478,0.0,151506.8817896454,188881.3950576497,545424774.4427236,3824963185.0453534,0.1460639062319478,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.8270885884025031,-3.8,-1.9442871027467417,-1.9442871027467417,452869379.4414505,11660309.548604986
 2006-05-18T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9496323442338992,-0.9496323442338992,0.0,118737.5469492706,96768.10459061868,427455169.0173743,2764043475.680004,-0.9496323442338992,-3.799999999999999,63.89465090867325,63.89465090867328,61.16125112007133,0.8973605926262282,-3.8,-2.355876720795072,-2.2913364081983847,366433977.8667176,5025948.539621178
 2006-05-18T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.751748027798472,-1.751748027798472,0.0,96334.5615763694,83449.07526812158,346804421.67492974,1986764854.426951,-1.751748027798472,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.9492958822679493,-3.8,-2.804715766020655,-2.8047157660206548,356018101.2098239,5025948.539621178
 2006-05-18T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1726733586439453,-2.1726733586439453,0.0,81873.56349440893,126955.6329273894,294744828.57987213,1578502732.098119,-2.1726733586439453,-3.8,63.89465090867328,63.89465090867327,15.219131286800913,0.978484993814546,-3.799999999999999,-3.3129403596879725,-1.7551720066682928,402245860.494993,5025948.539621177
 2006-05-18T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.529054845882197,-2.529054845882197,0.0,56429.295589527406,121475.64202518194,203145464.12229863,1206601738.2607737,-2.529054845882197,-3.772977402524455,63.89465090867327,63.89465090867327,12.456122383962455,0.99503938764998,-3.799999999999999,-3.48096070533406,-2.163463064149433,401865947.79061687,5025948.539621178
 2006-05-18T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.65464936265929,-3.65464936265929,0.0,0.0,0.0,0.0,0.0,-3.65464936265929,-3.65464936265929,63.89465090867327,63.89465090867327,0.0,1.0,-3.73476563530623,-3.73476563530623,-3.73476563530623,288040388.160032,5025948.539621178
 2006-05-18T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.284266007897485,4.284266007897485,0.0,31108.708859936265,0.0,111991351.89577056,615461393.2055616,4.284266007897485,3.6460930223242793,63.89465090867327,63.89465090867327,0.0,1.0,-3.5985017739780623,-3.5985017739780623,-3.5985017739780623,359772617.1624943,20309541.12464966
 2006-05-18T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.603658975897497,8.603658975897497,0.0,90094.47191913905,93515.86065382032,324340098.90890056,1836014095.125753,8.603658975897497,6.7,63.89465090867328,63.89465090867328,0.0,0.9996497064407984,6.7,6.7,6.7,548885931.4614319,123461161.94390978
 2006-05-18T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.585820663397314,8.585820663397314,0.0,89682.574251722,87532.73318016392,322857267.30619925,1818818987.950285,8.585820663397314,6.7,63.89465090867328,63.89465090867328,0.0,0.9991334433421624,6.7,6.7,6.7,836310813.3918829,60556311.59798414
 2006-05-18T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.860813792548795,8.860813792548795,0.0,96226.94332936924,94203.7563676828,346416995.9857292,2083852902.693312,8.860813792548795,6.7,63.89465090867328,63.89465090867328,0.0,0.9986171802435264,6.7,6.7,6.7,822113255.3419876,53185405.22487631
 2006-05-18T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.021014385642207,9.021014385642207,0.0,100143.3800297122,98582.50405755085,360516168.106964,2238228301.2175093,9.021014385642207,6.7,63.89465090867328,63.89465090867328,0.0,0.9981009171448906,6.7,6.7,6.7,798079757.8169138,35047898.21017398
 2006-05-18T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.150353151488028,9.150353151488028,0.0,0.0,0.0,0.0,0.0,9.150353151488028,9.150353151488028,63.89465090867328,63.89465090867328,0.0,0.9975846540462546,6.7,6.7,6.7,719638639.7960902,45533700.52008234
 2006-05-18T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.008801680264384,9.008801680264384,0.0,0.0,0.0,0.0,0.0,9.008801680264384,9.008801680264384,63.89465090867328,63.89465090867328,18.097636552978003,0.8937031549159846,9.190634382923257,6.699998450216197,0.3973141615195956,694715495.5928241,39144950.83483425
 2006-05-18T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.336117310500695,9.336117310500695,0.0,0.0,0.0,0.0,0.0,9.336117310500695,9.336117310500695,63.89465090867328,63.89465090867328,17.618226578107283,0.7957517657108849,9.023237426056166,6.69996922610033,0.5976214910301323,721670196.6364585,43973918.16816864
 2006-05-18T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.976887652281086,9.976887652281086,0.0,125642.1308968614,162033.67266547217,452311671.22870106,3158919706.7872133,9.976887652281086,6.7,63.89465090867328,63.89465090867328,0.0,0.7030168180044054,9.420298127612972,9.420298127612972,9.420298127612972,844846373.1052768,28685799.320090663
 2006-05-18T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.793346137467073,4.793346137467073,0.0,195883.9290291038,199182.93313572527,705182144.5047737,5326155158.953741,4.793346137467073,-0.7177072517600301,63.89465090867328,63.89465090867328,0.0,0.7025005549057695,6.7,6.7,6.7,866435730.6815099,21599065.840833075
 2006-05-18T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8841334078607878,0.8841334078607878,0.0,168172.1262941596,171804.56348245163,605419654.6589746,4539973446.538013,0.8841334078607878,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7421149131194796,-3.8,-1.6709605629082478,-1.670960562908248,874816438.0924855,23656845.963497017
 2006-05-18T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1169673000606647,-0.1169673000606647,0.0,136972.65045274666,143990.20841929928,493101541.629888,3572464874.081482,-0.1169673000606647,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.826366363412454,-3.8,-1.9411793787504696,-1.9411793787504696,660381478.737641,20156244.083697505
 2006-05-18T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5623267023735646,-0.5623267023735646,0.0,124030.72226171788,129410.20653746316,446510600.1421844,3140534921.5482125,-0.5623267023735646,-3.8,63.89465090867328,63.89465090867328,61.20322345560475,0.89679518194893,-3.8,-2.351637092394517,-2.2879449619569234,569549928.8841213,15805509.083886445
 2006-05-18T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1011354200114194,-1.1011354200114194,0.0,109234.94987545766,116498.06160980149,393245819.55164754,2617891826.2683954,-1.1011354200114194,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9489082910173848,-3.8,-2.800518273563749,-2.800518273563749,547279078.840563,21565278.32652924
 2006-05-18T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5867289098179826,-1.5867289098179826,0.0,96596.4431732942,100336.74396814016,347747195.4238592,2146867367.583208,-1.5867289098179826,-3.8,63.89465090867328,63.89465090867328,15.270612731325116,0.9782353676848928,-3.8,-3.3104851394257464,-1.7517926568303657,505915033.4679083,34933498.991079494
 2006-05-18T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6780941586167364,-1.6780941586167364,0.0,60768.413503786935,92172.23294246348,218766288.61363295,1289871126.626131,-1.6780941586167364,-3.007861669050273,63.89465090867328,63.89465090867328,12.477220821411915,0.9948758178086512,-3.8,-3.4791892172825456,-2.1571587565162256,522063468.75125134,80843754.86828224
 2006-05-18T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.411679995387828,-0.411679995387828,0.0,0.0,0.0,0.0,0.0,-0.411679995387828,-0.411679995387828,63.8946509086733,63.894650908673285,0.0,1.0,-0.8052989385230569,-0.8052989385230569,-0.8052989385230569,313447348.2701289,15174701.587113837
 2006-05-18T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.769286119650072,5.769286119650072,0.0,0.0,0.0,0.0,0.0,5.769286119650072,5.769286119650072,63.89465090867328,63.894650908673285,0.0,1.0,1.6815245069469134,1.6815245069469134,1.6815245069469134,307652228.82226515,5025948.539621178
 2006-05-18T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.806494042373899,7.806494042373899,0.0,54376.22491376055,0.0,195754409.6895379,1107334606.6755066,7.806494042373899,6.6582991098609385,63.89465090867327,63.89465090867328,0.0,0.9995216200218864,6.428496920386513,6.428496920386513,6.428496920386513,275982373.32710785,5025948.539621178
 2006-05-19T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.698317931927588,7.698317931927588,0.0,49354.49000829594,18298.252605705075,177676164.02986538,962794048.2447324,7.698317931927588,6.7,63.89465090867328,63.894650908673285,0.0,0.9990053569232504,6.7,6.7,6.7,307618177.11121124,5025948.539621178
 2006-05-19T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.844470134762523,6.844470134762523,0.0,12535.621921294847,27811.784227405115,45128238.91666147,139411062.23138872,6.844470134762523,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9984890938246146,6.7,6.7,6.7,310913225.1019324,5025948.539621178
 2006-05-19T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.831027385254269,7.831027385254269,0.0,55951.82173188707,18966.274977481327,201426558.23479345,1090842987.448249,7.831027385254269,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9979728307259786,6.7,6.7,6.7,307508542.13490933,5025948.539621178
 2006-05-19T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.798474620440278,6.798474620440278,0.0,8535.103367763297,20311.133631468685,30726372.123947877,95030012.9198978,6.798474620440278,6.7,63.89465090867328,63.89465090867327,0.0,0.9974565676273426,6.699999999999999,6.699999999999999,6.699999999999999,315670687.6940885,5025948.539621177
 2006-05-19T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727637255080594,6.727637255080594,0.0,2394.395058394707,2379.6355454958857,8619822.210220946,26671906.08519222,6.727637255080594,6.7,63.89465090867327,63.89465090867327,0.0,0.9969403045287066,6.700000000000001,6.700000000000001,6.700000000000001,307738586.73152566,5025948.539621178
 2006-05-19T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.184861984284325,9.184861984284325,0.0,104332.72191753062,94902.03272668562,375597798.9031102,2396084441.9544897,9.184861984284325,6.7,63.89465090867328,63.89465090867327,0.0,0.9964240414300708,6.7,6.7,6.7,438373765.8050543,30251421.94535216
 2006-05-19T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.213872849313132,8.213872849313132,0.0,83171.83749239762,84632.50203124521,299418614.9726314,1460268208.9950724,8.213872849313132,6.7,63.89465090867328,63.89465090867328,0.0,0.9959077783314348,6.7,6.7,6.7,538612279.565024,149608873.731054
 2006-05-19T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.327654808504644,8.327654808504644,0.0,85065.39211965514,82879.70458462808,306235411.6307586,1569953932.7210908,8.327654808504644,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9953915152327988,6.700000000000001,6.700000000000001,6.700000000000001,829415033.3174394,71070725.24565066
 2006-05-19T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.906415112997653,8.906415112997653,0.0,97349.23231900642,93020.40375369258,350457236.34842306,2127794395.2401748,8.906415112997653,6.7,63.89465090867328,63.89465090867328,0.0,0.994875252134163,6.7,6.7,6.7,820596431.8824481,50016668.10361034
 2006-05-19T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.149243296866896,9.149243296866896,0.0,103331.00301808564,102175.01997179457,371991610.86510825,2361782704.7774863,9.149243296866896,6.7,63.89465090867328,63.89465090867328,0.0,0.994358989035527,6.7,6.7,6.7,801831582.3550873,28696934.969510637
 2006-05-19T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.22003207559738,9.22003207559738,0.0,0.0,0.0,0.0,0.0,9.22003207559738,9.22003207559738,63.89465090867328,63.89465090867328,0.0,0.993842725936891,6.7,6.7,6.7,720858477.0756603,41084043.18239977
 2006-05-19T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.049145946485575,9.049145946485575,0.0,0.0,0.0,0.0,0.0,9.049145946485575,9.049145946485575,63.89465090867328,63.89465090867328,18.289535363857297,0.8869702221334548,9.214660845999637,6.699997353350336,0.4296620573958698,693255444.1770438,34335392.26028539
 2006-05-19T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.536513902720031,9.536513902720031,0.0,0.0,0.0,0.0,0.0,9.536513902720031,9.536513902720031,63.89465090867328,63.89465090867328,18.6169787314328,0.7872895757337597,9.157319187763386,6.699957040292613,0.7234965555371318,722110914.8090634,36915379.56925125
 2006-05-19T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.233123563774818,10.233123563774818,0.0,132825.89370648368,171892.16625891792,478173217.3433412,3405656194.068061,10.233123563774818,6.7,63.89465090867328,63.89465090867328,0.0,0.6874589455428787,9.626799310515636,9.626799310515636,9.626799310515636,852189090.9569162,30595325.318227507
 2006-05-19T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.562334462756248,5.562334462756248,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.562334462756248,-0.0467753763494051,63.89465090867328,63.89465090867328,0.0,0.6869426824442427,6.7,6.7,6.7,868277074.729899,23235901.49481752
 2006-05-19T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.643482503067638,1.643482503067638,0.0,193154.3648355157,199182.93313572527,695355713.4078567,5252549712.79817,1.643482503067638,-3.779575092745736,63.89465090867328,63.89465090867328,63.89465090867328,0.7164082353669973,-3.3112886715782186,-1.4090511631309417,-1.4090511631309417,900650890.6646116,27587746.92222827
 2006-05-19T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6098134773613589,0.6098134773613589,0.0,159326.51985129828,164855.87598646735,573575471.4646739,4275148718.810127,0.6098134773613589,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8030891903500196,-3.8,-1.8493016035800165,-1.8493016035800165,679792929.6709738,23459817.719767477
 2006-05-19T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1023068369092033,0.1023068369092033,0.0,143587.59084770858,152142.79882087326,516915327.0517509,3784705548.72604,0.1023068369092033,-3.8,63.89465090867328,63.89465090867328,62.610946203699385,0.8781781422587863,-3.8,-2.219758600633398,-2.187359101147131,589477661.6343074,9730903.112949844
 2006-05-19T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6419814787192192,-0.6419814787192192,0.0,121842.8415392285,131031.37032355448,438634229.5412226,3063269989.671042,-0.6419814787192192,-3.8,63.89465090867328,63.89465090867328,58.51972910415962,0.9356004383757356,-3.8,-2.6811663008742195,-2.5784036302823563,560881361.7097169,5025948.539621178
 2006-05-19T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4065468535023753,-1.4065468535023753,0.0,101187.21370353393,105934.87598055325,364273969.332722,2321643507.136996,-1.4065468535023753,-3.8,63.89465090867328,63.89465090867328,16.580794245534737,0.9723136619909768,-3.8,-3.2521322103862804,-1.6887729596607075,511411071.6635512,13669060.027195243
 2006-05-19T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6827213936056442,-1.6827213936056442,0.0,94185.87261210717,96747.88127291344,339069141.40358573,2053754900.7502167,-1.6827213936056442,-3.8,63.89465090867328,63.89465090867328,13.017392349926611,0.990973106002118,-3.8,-3.437909126986309,-2.022710869696036,526390285.1566217,24356095.71573298
 2006-05-19T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.3221777655385343,-2.3221777655385343,0.0,0.0,0.0,0.0,0.0,-2.3221777655385343,-2.3221777655385343,63.89465090867327,63.894650908673285,0.0,1.0,-3.8,-3.8,-3.8,314186264.33236253,17393774.49216136
 2006-05-19T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.3412075695362726,3.3412075695362726,0.0,0.0,0.0,0.0,0.0,3.3412075695362726,3.3412075695362726,63.89465090867326,63.89465090867328,0.0,1.0,1.2000822896135726,1.2000822896135726,1.2000822896135726,305983158.5762647,5025948.539621178
 2006-05-19T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.041779156472807,7.041779156472807,0.0,33802.82495270265,3427.63818449692,121690169.82972954,492039454.2624356,7.041779156472807,6.531737847134068,63.89465090867325,63.894650908673285,0.0,1.0,3.720833817645876,3.720833817645876,3.720833817645876,289152626.1991716,5025948.539621178
 2006-05-20T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.13262803422698,7.13262803422698,0.0,21671.796188822893,20474.13078002818,78018466.2797624,417250881.0170196,7.13262803422698,6.7,63.89465090867328,63.894650908673285,0.0,0.9997721067694004,6.7,6.7,6.7,286922640.4551631,5025948.539621178
 2006-05-20T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.5248406539605375,7.5248406539605375,0.0,39228.77185009187,98343.14219854747,141223578.66033074,795481915.3349512,7.5248406539605375,6.7,63.89465090867328,63.89465090867327,0.0,0.9992558436707644,6.699999999999999,6.699999999999999,6.699999999999999,355928034.38162434,5025948.539621177
 2006-05-20T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.829794461030862,6.829794461030862,0.0,11236.10526018468,2397.696762120729,40449978.936664864,125253669.5692527,6.829794461030862,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9987395805721286,6.7,6.7,6.7,273509504.9348305,5025948.539621178
 2006-05-20T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.415190657701913,7.415190657701913,0.0,33107.35412054478,2479.00456706777,119186474.83396111,689745120.7406673,7.415190657701913,6.7,63.89465090867329,63.89465090867328,0.0,0.9982233174734928,6.7,6.7,6.7,280841271.8238421,5025948.539621178
 2006-05-20T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.113613855853463,7.113613855853463,0.0,21893.021794708213,93410.43176658508,78814878.46094958,398938230.4076325,7.113613855853463,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9977070543748568,6.700000000000001,6.700000000000001,6.700000000000001,362138315.64303017,5025948.539621178
 2006-05-20T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.177304476362082,9.177304476362082,0.0,104152.54981278077,94159.14847682755,374949179.3260108,2388802120.0090284,9.177304476362082,6.7,63.89465090867327,63.89465090867327,0.0,0.9971907912762206,6.7,6.7,6.7,437845803.5714191,32588688.887221854
 2006-05-20T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.210292295153119,8.210292295153119,0.0,83144.57878537207,84468.9497890919,299320483.6273394,1456816253.7246127,8.210292295153119,6.7,63.89465090867328,63.89465090867328,0.0,0.9966745281775848,6.7,6.7,6.7,478694736.6566201,140929449.57049
 2006-05-20T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.267832853770143,8.267832853770143,0.0,83804.03174722813,82879.70458462808,301694514.2900213,1512287798.358368,8.267832853770143,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9961582650789488,6.700000000000001,6.700000000000001,6.700000000000001,559223880.689542,78177110.46982907
 2006-05-20T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.661189456804667,8.661189456804667,0.0,91455.76222914403,88346.88419398046,329240744.02491856,1891462801.5602436,8.661189456804667,6.7,63.89465090867328,63.89465090867328,0.0,0.9956420019803128,6.7,6.7,6.7,544105026.2053851,48166448.203703895
 2006-05-20T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.863336544573086,8.863336544573086,0.0,96284.86871524942,95254.90252772004,346625527.374898,2086284765.6238053,8.863336544573086,6.7,63.89465090867328,63.89465090867328,0.0,0.995125738881677,6.7,6.7,6.7,522039943.1105276,32074167.045837045
 2006-05-20T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.82958805397473,8.82958805397473,0.0,0.0,0.0,0.0,0.0,8.82958805397473,8.82958805397473,63.89465090867328,63.89465090867328,0.0,0.994609475783041,6.7,6.7,6.7,443437726.2263423,26061356.276772115
 2006-05-20T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.766322932822854,8.766322932822854,0.0,0.0,0.0,0.0,0.0,8.766322932822854,8.766322932822854,63.89465090867328,63.89465090867328,15.444053547605868,0.904411053281182,8.770858887760742,6.699918110103086,0.2030280632240817,362736277.87538576,11668500.479814176
 2006-05-20T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.83586775398637,8.83586775398637,0.0,0.0,0.0,0.0,0.0,8.83586775398637,8.83586775398637,63.89465090867328,63.89465090867328,16.087253549836664,0.8168496923477853,8.816781617444347,6.699978452532905,0.4093552755026834,362934314.7040853,13920415.187328083
 2006-05-20T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.23095782839898,9.23095782839898,0.0,105878.02594562613,138291.17619855396,381160893.404254,2440415402.1292105,9.23095782839898,6.7,63.89465090867328,63.89465090867328,0.0,0.74140553038361,8.850860149530003,8.850860149530003,8.850860149530003,469418898.66543,18580837.2577464
 2006-05-20T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.71987420108048,3.71987420108048,0.0,185418.44822141455,199182.93313572527,667506413.5970926,5022118383.372635,3.71987420108048,-1.4734692579864097,63.89465090867328,63.89465090867328,0.0,0.7408892672849741,6.7,6.7,6.7,505508084.3908562,18227466.185330067
 2006-05-20T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0845971537461458,0.0845971537461458,0.0,143014.3647401783,147967.2018387308,514851713.064642,3767696111.948593,0.0845971537461458,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7890821232054958,-3.8,-1.801069531256823,-1.801069531256823,500813959.3685883,5196467.476942542
 2006-05-20T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3430180426661855,-0.3430180426661855,0.0,130325.25116210208,134844.16051022045,469170904.1835675,3353263767.572882,-0.3430180426661855,-3.8,63.89465090867328,63.89465090867328,63.49907571949872,0.8666395645937648,-3.8,-2.14492523405036,-2.1346147451775668,473193765.0770341,17623915.676076572
 2006-05-20T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5232075344772282,-1.5232075344772282,0.0,100429.01525696497,82244.88419026951,361544454.9250738,2208482941.2325506,-1.5232075344772282,-3.8000000000000007,63.89465090867329,63.89465090867327,59.05323516852902,0.9272650424338772,-3.799999999999999,-2.6030852750527465,-2.504957513340239,353105138.2816845,10167993.387357391
 2006-05-20T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.384918228740625,-2.384918228740625,0.0,77536.1656401168,116854.97438651616,279130196.3044205,1372625744.155341,-2.384918228740625,-3.799999999999999,63.89465090867327,63.89465090867327,24.34470633625708,0.9683292650589146,-3.8,-3.149666819116405,-2.093147964368791,383499272.6238179,5025948.539621178
 2006-05-20T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.344163426974133,-3.344163426974133,0.0,39991.97664252522,37387.294257937,143971115.9130908,442160324.5627329,-3.344163426974133,-3.8,63.89465090867328,63.894650908673285,13.422767382745606,0.9883317786988536,-3.8,-3.4108264145212743,-1.947467680993693,309022330.67520034,5025948.539621178
 2006-05-20T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.6374887027804057,-3.6374887027804057,0.0,4122.222311973444,24733.333871840663,14840000.323104398,45354968.40281351,-3.6374887027804057,-3.684246523909836,63.8946509086733,63.89465090867328,11.809435121898698,1.0,-3.8,-3.5529101396386635,-2.463126541794992,324017711.33655614,5025948.539621178
 2006-05-20T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0829582484267184,-3.0829582484267184,0.0,0.0,0.0,0.0,0.0,-3.0829582484267184,-3.0829582484267184,63.89465090867328,63.894650908673285,0.0,1.0,-3.466837685802957,-3.466837685802957,-3.466837685802957,277596603.40875804,5025948.539621178
 2006-05-20T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.902280158576452,-2.902280158576452,0.0,0.0,0.0,0.0,0.0,-2.902280158576452,-2.902280158576452,63.89465090867328,63.89465090867328,0.0,1.0,-2.977295944207929,-2.977295944207929,-2.977295944207929,260800494.3691441,5025948.539621178
 2006-05-20T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.773783164654056,-2.773783164654056,0.0,0.0,0.0,0.0,0.0,-2.773783164654056,-2.773783164654056,63.89465090867328,63.89465090867328,0.0,0.9998317221847532,-2.8487364282608585,-2.8487364282608585,-2.8487364282608585,253320576.43569812,5025948.539621178
 2006-05-21T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.644086613056261,-2.644086613056261,0.0,0.0,0.0,0.0,0.0,-2.644086613056261,-2.644086613056261,63.89465090867328,63.89465090867328,0.0,0.9993154590861172,-2.720248417063216,-2.720248417063216,-2.720248417063216,253244730.6263858,5025948.539621178
 2006-05-21T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.5140897526515924,-2.5140897526515924,0.0,0.0,0.0,0.0,0.0,-2.5140897526515924,-2.5140897526515924,63.89465090867328,63.89465090867328,0.0,0.9987991959874812,-2.589015896987482,-2.589015896987482,-2.589015896987482,253122494.51991412,5025948.539621178
 2006-05-21T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.3856635916303106,-2.3856635916303106,0.0,0.0,0.0,0.0,0.0,-2.3856635916303106,-2.3856635916303106,63.89465090867328,63.89465090867328,0.0,0.9982829328888454,-2.4605750163180398,-2.4605750163180398,-2.4605750163180398,252964902.53985104,5025948.539621178
 2006-05-21T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.2572611438821,-2.2572611438821,0.0,0.0,0.0,0.0,0.0,-2.2572611438821,-2.2572611438821,63.89465090867328,63.89465090867328,0.0,0.9977666697902094,-2.332158726978089,-2.332158726978089,-2.332158726978089,260149761.75373396,5025948.539621178
 2006-05-21T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.128882421403295,-2.128882421403295,0.0,0.0,0.0,0.0,0.0,-2.128882421403295,-2.128882421403295,63.89465090867328,63.89465090867328,0.0,0.9972504066915736,-2.203766165469157,-2.203766165469157,-2.203766165469157,274711226.8242246,5025948.539621178
 2006-05-21T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0006783914169777,-2.0006783914169777,0.0,0.0,0.0,0.0,0.0,-2.0006783914169777,-2.0006783914169777,63.89465090867328,63.89465090867328,0.0,0.9967341435929375,-2.075397327403002,-2.075397327403002,-2.075397327403002,303998385.1661486,17580011.708309807
 2006-05-21T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.861672924475444,-1.861672924475444,0.0,0.0,0.0,0.0,0.0,-1.861672924475444,-1.861672924475444,63.89465090867327,63.89465090867327,0.0,0.9962178804943016,-1.9438647557466413,-1.9438647557466413,-1.9438647557466413,271777616.77959675,5025948.539621178
 2006-05-21T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.8693469446749265,1.8693469446749265,0.0,0.0,0.0,0.0,0.0,1.8693469446749265,1.8693469446749265,63.89465090867327,63.89465090867328,0.0,0.9957016173956657,-1.7958041474286452,-1.7958041474286452,-1.7958041474286452,276611831.2287266,8812781.277718306
 2006-05-21T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.385517771322002,8.385517771322002,0.0,81873.13190374168,65438.36722203921,294743274.85347015,1625561918.6147623,8.385517771322002,6.699999999999997,63.89465090867325,63.89465090867327,0.0,0.9951853542970296,6.009510041841853,6.009510041841853,6.009510041841853,341556329.56457067,5025948.539621178
 2006-05-21T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.31886376541968,8.31886376541968,0.0,78412.48593439069,41126.35503000393,282284949.3638065,1561265546.6006138,8.31886376541968,6.7,63.89465090867328,63.89465090867327,0.0,0.9946690911983938,6.7,6.7,6.7,275711572.5895422,5025948.539621178
 2006-05-21T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.508779107763899,7.508779107763899,0.0,0.0,0.0,0.0,0.0,7.508779107763899,7.508779107763899,63.89465090867329,63.89465090867328,0.0,0.9941528280997578,6.7,6.7,6.7,254629118.0415168,17462556.19864609
 2006-05-21T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.565247893452689,7.565247893452689,0.0,0.0,0.0,0.0,0.0,7.565247893452689,7.565247893452689,63.89465090867328,63.89465090867327,0.2607816287688081,0.9615787974897504,6.727454145317454,6.699996503331258,0.0,231912691.8241101,5025948.539621177
 2006-05-21T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8031211465855,6.8031211465855,0.0,0.0,0.0,0.0,0.0,6.8031211465855,6.8031211465855,63.89465090867327,63.89465090867327,1.947735020496615,0.9190136975622576,6.910660901970598,6.699999507595294,2.7355895326763857e-13,232252112.1542221,5025948.539621178
 2006-05-21T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.656116899195623,7.656116899195623,0.0,49686.110687481385,32129.54121886716,178869998.4749331,922186472.209788,7.656116899195623,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9153157602644332,6.914578912581934,6.914578912581934,6.914578912581934,270436624.6298481,17448671.291166328
 2006-05-21T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4272066132516461,0.4272066132516461,0.0,127009.1595132737,199182.93313572477,457232974.2477853,3009879654.3690066,0.4272066132516461,-2.6833045681064416,63.89465090867327,63.89465090867328,0.0,0.9147994971657972,6.7,6.7,6.7,375324412.2115963,5025948.539621178
 2006-05-21T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2411067881521811,-1.2411067881521811,0.0,106742.97238678968,122095.23965518034,384274700.5924427,2482119952.687077,-1.2411067881521811,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.9544207137454676,-3.8,-2.861447587487953,-2.861447587487953,378257811.378697,17275943.996475823
 2006-05-21T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8463498050837104,-1.8463498050837104,0.0,93645.31451568284,79468.28264481662,337123132.25645816,1895035754.8805408,-1.8463498050837104,-3.8000000000000007,63.89465090867329,63.89465090867327,14.791064750754153,0.9806195771065886,-3.799999999999999,-3.3339506511642,-1.7867534249987251,354271631.79672223,5025948.539621177
 2006-05-21T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0746627346432347,-2.0746627346432347,0.0,45840.7669076043,104137.35926313794,165026760.8673755,922963638.7229116,-2.0746627346432347,-3.0261741180288904,63.8946509086733,63.89465090867328,12.281281395121349,0.9964338847341834,-3.8,-3.496224018730361,-2.219573686718586,389798675.42934257,5025948.539621178
