Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-05-21T18:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.684964947001633,4.684964947001633,0.0,16200.073976099937,0.0,58320266.31395977,199996242.77835807,4.684964947001633,4.477673441596012,63.89465090867326,63.89465090867327,0.0,0.9999762558945272,-0.0824229781083804,-0.0824229781083804,-0.0824229781083804,289762242.8420864,5025948.539621178
 2006-05-21T19:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.91486182325529,6.91486182325529,0.0,18606.235120029643,33382.24632411804,66982446.43210671,207340865.55057445,6.91486182325529,6.7,63.89465090867328,63.89465090867328,0.0,0.9994599927958916,6.7,6.7,6.7,310989368.9660584,17270631.647727575
 2006-05-21T20:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727713926791604,6.727713926791604,0.0,2403.658370452201,2466.4208433448343,8653170.133627925,26745898.902184717,6.727713926791604,6.7,63.89465090867328,63.89465090867328,0.0,0.9989437296972556,6.7,6.7,6.7,310583916.57549727,5025948.539621178
 2006-05-21T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727699273454168,6.727699273454168,0.0,2399.4737547423297,2404.5890029049265,8638105.51707239,26731757.69570583,6.727699273454168,6.7,63.89465090867328,63.89465090867328,0.0,0.9984274665986196,6.7,6.7,6.7,295409048.06184286,5025948.539621178
 2006-05-21T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727747459835393,6.727747459835393,0.0,2407.3564374849866,2406.142848507007,8666483.174945952,26778260.57200559,6.727747459835393,6.7,63.89465090867328,63.89465090867328,0.0,0.9979112034999836,6.7,6.7,6.7,280443865.73735964,5025948.539621178
 2006-05-21T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727748380876743,6.727748380876743,0.0,2406.992659098012,2406.573733685704,8665173.57275284,26779149.442027222,6.727748380876743,6.7,63.89465090867328,63.89465090867328,0.0,0.9973949404013476,6.7,6.7,6.7,295064398.8076677,5025948.539621178
 2006-05-22T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727748380881482,6.727748380881482,0.0,2406.864759798321,2406.62146303957,8664713.135273956,26779149.44660143,6.727748380881482,6.7,63.89465090867328,63.89465090867328,0.0,0.9968786773027116,6.7,6.7,6.7,294923086.3018386,5025948.539621178
 2006-05-22T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727748380881482,6.727748380881482,0.0,2406.3817475075903,2406.1502499430976,8662974.291027326,26779149.44660143,6.727748380881482,6.7,63.89465090867328,63.89465090867328,0.0,0.9963624142040758,6.7,6.7,6.7,294789848.9636289,5025948.539621178
 2006-05-22T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727748380881482,6.727748380881482,0.0,2406.182218566601,2406.139480925439,8662255.986839764,26779149.44660143,6.727748380881482,6.7,63.89465090867328,63.89465090867328,0.0,0.9958461511054398,6.7,6.7,6.7,294648793.83472794,5025948.539621178
 2006-05-22T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727748380881482,6.727748380881482,0.0,2404.241388199823,2405.981571206544,8655268.997519363,26779149.44660143,6.727748380881482,6.7,63.89465090867328,63.89465090867328,0.0,0.995329888006804,6.7,6.7,6.7,301852745.22419536,5025948.539621178
 2006-05-22T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727642133264946,6.727642133264946,0.0,2395.0694013666825,2379.885958906295,8622249.844920058,26676613.85641793,6.727642133264946,6.7,63.89465090867327,63.89465090867327,0.0,0.994813624908168,6.700000000000001,6.700000000000001,6.700000000000001,307478830.01071966,5025948.539621178
 2006-05-22T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.968944538014865,8.968944538014865,0.0,99016.91545034286,90991.69476594936,356460895.6212343,2188040332.763594,8.968944538014865,6.7,63.89465090867328,63.89465090867327,0.0,0.994297361809532,6.699999999999999,6.699999999999999,6.699999999999999,435195160.7144598,31178057.356108177
 2006-05-22T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.085308735563302,8.085308735563302,0.0,82879.7045846281,82879.70458462808,298366936.5046611,1336314145.9913266,8.085308735563302,6.7,63.89465090867328,63.89465090867328,0.0,0.993781098710896,6.7,6.7,6.7,536337358.1083335,186816987.05210263
 2006-05-22T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.175713262588177,8.175713262588177,0.0,83315.43682673018,82879.70458462808,299935572.5762287,1423473806.881996,8.175713262588177,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.99326483561226,6.700000000000001,6.700000000000001,6.700000000000001,828382245.8407898,79854930.42946035
 2006-05-22T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.610285328443851,8.610285328443851,0.0,90255.5202611998,87032.96368068524,324919872.94031924,1842399716.3320863,8.610285328443851,6.7,63.89465090867328,63.89465090867328,0.0,0.992748572513624,6.7,6.7,6.7,813573981.6004705,42254994.82301259
 2006-05-22T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.859589607732586,8.859589607732586,0.0,96197.41937068551,94185.26804935804,346310709.73446786,2082673146.0325515,8.859589607732586,6.7,63.89465090867328,63.89465090867328,0.0,0.9922323094149882,6.7,6.7,6.7,792035141.3985648,34343574.91276825
 2006-05-22T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.98231191456395,8.98231191456395,0.0,0.0,0.0,0.0,0.0,8.98231191456395,8.98231191456395,63.89465090867328,63.89465090867328,0.0,0.9917160463163522,6.7,6.7,6.7,715384713.3945423,31447366.53187728
 2006-05-22T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.951889522292129,8.951889522292129,0.0,0.0,0.0,0.0,0.0,8.951889522292129,8.951889522292129,63.89465090867328,63.89465090867328,17.03080708573328,0.8950050874257003,9.0195653234683,6.7000091508989135,0.3172630095907216,690922210.8526192,44746153.83084059
 2006-05-22T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.447619265925177,9.447619265925177,0.0,0.0,0.0,0.0,0.0,9.447619265925177,9.447619265925177,63.89465090867328,63.89465090867328,17.437009354303772,0.799487564802452,9.000196929407577,6.699819549098019,0.5708953968709896,715069315.5839503,30266078.37370374
 2006-05-22T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.212517615463703,10.212517615463703,0.0,132085.9736356415,165931.69352889393,475509505.0883095,3385842548.6485724,10.212517615463703,6.7,63.89465090867328,63.89465090867328,0.0,0.7043883810156402,9.760231031353662,9.760231031353662,9.760231031353662,845454092.0210367,22007742.34110888
 2006-05-22T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.758395046347201,5.758395046347201,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.758395046347201,0.1485621102320872,63.89465090867328,63.89465090867328,0.0,0.7038721179170042,6.7,6.7,6.7,869814717.6305946,22692577.705302656
 2006-05-22T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.705526583583479,1.705526583583479,0.0,195032.47795133397,199182.93313572527,702116920.6248021,5304494377.193166,1.705526583583479,-3.771463571937431,63.89465090867328,63.89465090867328,63.89465090867328,0.7302916034666243,-3.2195356806973754,-1.3939124664325104,-1.3939124664325104,901460915.2913728,30858583.31715078
 2006-05-22T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8617954611725622,0.8617954611725622,0.0,167455.1431163709,173372.0314485536,602838515.2189353,4518406738.04398,0.8617954611725622,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8153164930094432,-3.8,-1.895619015130888,-1.895619015130888,690088354.1706215,20758744.878782663
 2006-05-22T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3095774491902037,0.3095774491902037,0.0,149940.89762481474,158624.38951777222,539787231.4493331,3985134185.753646,0.3095774491902037,-3.8,63.89465090867328,63.89465090867328,61.85933943450732,0.8880457476139134,-3.8,-2.28784269588288,-2.2380893176549748,598107400.875872,19377119.04533694
 2006-05-22T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4662010158839344,-0.4662010158839344,0.0,126863.76904213564,137419.93859866573,456709568.5516884,3233776594.6656933,-0.4662010158839344,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.942717138087514,-3.8,-2.7351843467770927,-2.7351843467770927,567220405.7641816,18515977.314749315
 2006-05-22T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1696323125798564,-1.1696323125798564,0.0,107363.9569793656,111378.04755269084,386510245.1257162,2551450013.4744925,-1.1696323125798564,-3.8,63.89465090867328,63.89465090867328,15.850203063298,0.9755193271225434,-3.8,-3.2837642258575137,-1.7189727447857943,516395052.5312687,22895163.37175665
 2006-05-22T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.466743567228689,-1.466743567228689,0.0,84170.20860390842,103725.083332277,303012750.9740703,1929294094.310465,-1.466743567228689,-3.455711729804644,63.89465090867328,63.89465090867328,12.715600789180607,0.993090537506356,-3.8,-3.4600855366021275,-2.091963050924344,532273976.1093286,26945253.501321863
 2006-05-22T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3782656473601238,-1.3782656473601238,0.0,0.0,0.0,0.0,0.0,-1.3782656473601238,-1.3782656473601238,63.89465090867328,63.89465090867327,0.0,1.0,-1.7342703788278668,-1.7342703788278668,-1.7342703788278668,314269806.9285377,5025948.539621177
 2006-05-22T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.242774618965478,4.242774618965478,0.0,0.0,0.0,0.0,0.0,4.242774618965478,4.242774618965478,63.8946509086733,63.89465090867327,0.0,1.0,-0.910775213999671,-0.910775213999671,-0.910775213999671,310554183.8548073,17396495.715950757
 2006-05-22T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.332577690147395,7.332577690147395,0.0,34107.75916260354,0.0,122787932.98537284,761029543.1819384,7.332577690147395,6.54339480323214,63.89465090867325,63.89465090867327,0.0,0.9999848566175972,6.077576068705028,6.077576068705028,6.077576068705028,278975574.7233229,5025948.539621177
 2006-05-23T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.130526454130435,7.130526454130435,0.0,22393.56383249819,95658.99523465584,80616829.79699351,415237932.06494766,7.130526454130435,6.7,63.89465090867328,63.89465090867327,0.0,0.9994685935189612,6.699999999999999,6.699999999999999,6.699999999999999,379363114.1380234,5025948.539621177
 2006-05-23T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.634613434858188,7.634613434858188,0.0,46583.74818514923,18985.734460775933,167701493.46653733,901388398.964334,7.634613434858188,6.699999999999999,63.89465090867325,63.89465090867327,0.0,0.9989523304203256,6.7,6.7,6.7,308746813.83700657,5025948.539621178
 2006-05-23T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.863280768486297,6.863280768486297,0.0,14159.721137215798,28431.27610742841,50974996.09397691,157563599.82111105,6.863280768486297,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9984360673216895,6.700000000000001,6.700000000000001,6.700000000000001,312178628.2314831,5025948.539621178
 2006-05-23T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.781993686739767,7.781993686739767,0.0,49001.51641310807,2384.4092676127334,176405459.08718902,1043473798.7781152,7.781993686739767,6.7,63.89465090867328,63.89465090867328,0.0,0.9979198042230536,6.7,6.7,6.7,303314889.8516814,11905411.2690875
 2006-05-23T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.781179315525407,6.781179315525407,0.0,7041.593288898785,28969.40363058886,25349735.84003562,78335523.60957822,6.781179315525407,6.7,63.89465090867327,63.89465090867327,0.0,0.9974035411244176,6.700000000000001,6.700000000000001,6.700000000000001,323913873.11081994,5025948.539621178
 2006-05-23T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.255373899191143,9.255373899191143,0.0,106088.96701804794,95560.22727160684,381920281.26497257,2464018925.59103,9.255373899191143,6.7,63.89465090867328,63.89465090867327,0.0,0.9968872780257818,6.7,6.7,6.7,441819280.4707884,12378233.321988106
 2006-05-23T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.45575990964881,8.45575990964881,0.0,86656.48949206319,91070.07302951356,311963362.17142755,1693453021.025862,8.45575990964881,6.7,63.89465090867328,63.89465090867328,0.0,0.9963710149271456,6.7,6.7,6.7,546904963.4361447,105176275.21542583
 2006-05-23T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.682684875920998,8.682684875920998,0.0,92031.59102659028,85329.21607571829,331313727.6957251,1912165306.7481945,8.682684875920998,6.7,63.89465090867327,63.89465090867327,0.0,0.9958547518285098,6.700000000000001,6.700000000000001,6.700000000000001,835076759.6451931,38251761.08743408
 2006-05-23T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.375017776572038,9.375017776572038,0.0,109087.90021330638,103535.22304485014,392716440.767903,2579294265.4275303,9.375017776572038,6.7,63.89465090867328,63.89465090867328,0.0,0.9953384887298738,6.7,6.7,6.7,832697401.8371203,22287899.845950767
 2006-05-23T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.737967086455086,9.737967086455086,0.0,118581.75467805576,115627.4873567836,426894316.8410008,2928906531.036537,9.737967086455086,6.7,63.89465090867328,63.89465090867328,0.0,0.994822225631238,6.7,6.7,6.7,815626651.7388794,28309247.187619817
 2006-05-23T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.956558181980904,9.956558181980904,0.0,0.0,0.0,0.0,0.0,9.956558181980904,9.956558181980904,63.89465090867328,63.89465090867328,0.0,0.994305962532602,6.7,6.7,6.7,725555378.5851363,24401108.859833676
 2006-05-23T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.967193141498852,9.967193141498852,0.0,0.0,0.0,0.0,0.0,9.967193141498852,9.967193141498852,63.89465090867328,63.89465090867328,24.347551125037,0.8555613921822327,10.110957916474623,6.700009038123566,1.1596926853089826,699446329.2946067,31898247.500664063
 2006-05-23T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.598296371154358,10.598296371154358,0.0,0.0,0.0,0.0,0.0,10.598296371154358,10.598296371154358,63.89465090867328,63.89465090867328,26.37618233910926,0.7163173355316177,10.054027426001223,6.700028464787613,1.9291748594097555,728029789.5405781,42599640.98866063
 2006-05-23T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.482740205476148,11.482740205476148,0.0,166965.01966383203,196598.18145037608,601074070.7897954,4520608173.229071,11.482740205476148,6.791302289702684,63.89465090867328,63.89465090867328,0.0,0.5796307900619678,10.792382831965387,10.792382831965387,10.792382831965387,886607289.1486372,21929687.78349317
 2006-05-23T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.164613581699532,9.164613581699532,0.0,199097.8066761736,198672.17437841516,716752104.034225,5418150492.158745,9.164613581699532,3.5458564888455566,63.89465090867328,63.89465090867328,0.0,0.5791145269633319,6.7,6.7,6.7,885792509.779314,21351543.70175555
 2006-05-23T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.888360578057547,4.888360578057547,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,4.888360578057547,-0.72105214967493,63.89465090867328,63.89465090867328,0.0,0.5785982638646959,1.5600585829820115,1.5600585829820115,1.5600585829820115,921216845.9100964,23530779.132727265
 2006-05-23T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.2878745435829653,2.2878745435829653,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.2878745435829653,-3.309402362206024,63.89465090867328,63.89465090867328,63.89465090867328,0.5995127521122612,-1.5069580061043828,-0.5816053800534543,-0.5816053800534544,718096454.4616292,20077408.964201
 2006-05-23T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5038423193348704,1.5038423193348704,0.0,189029.0499645771,196616.19691106916,680504579.8724777,5137725838.132812,1.5038423193348704,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6834988666236547,-3.699202248173738,-1.5189442183051505,-1.5189442183051507,630142565.5626571,16908720.574949462
 2006-05-23T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.975933731276688,0.975933731276688,0.0,171230.41213113218,179665.92597658702,616429483.6720759,4628539425.243149,0.975933731276688,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7736565991302236,-3.8,-1.753342886423293,-1.753342886423293,601142027.0022838,7702571.748233268
 2006-05-23T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2435193714441044,0.2435193714441044,0.0,147903.81683970164,157437.9374701937,532453740.622926,3921304255.922544,0.2435193714441044,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8536511409459344,-3.8,-2.0707920000976583,-2.0707920000976587,551386268.2384884,5419222.898443458
 2006-05-23T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3551157440937482,-0.3551157440937482,0.0,129992.88365300297,137268.13001690933,467974381.1508106,3341529027.742406,-0.3551157440937482,-3.8,63.89465090867328,63.89465090867328,59.70032932546403,0.9176798435088545,-3.8,-2.5185894391330965,-2.4285623315254354,557595704.8432257,7854065.983638026
 2006-05-23T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.200024662513578,-2.200024662513578,0.0,87225.24964746079,80486.18039667743,314010898.7308589,1551972036.4237175,-2.200024662513578,-3.7999999999999994,63.89465090867325,63.89465090867327,63.89465090867327,0.9630822705078184,-3.799999999999999,-2.962765734813161,-2.962765734813161,386461392.3438108,17401201.390531342
 2006-05-23T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.428766622085423,-2.428766622085423,0.0,79355.3363616639,109278.81828639992,285679210.9019901,1330092913.3554974,-2.428766622085423,-3.799999999999999,63.89465090867327,63.894650908673285,13.945887417306722,0.9851952409456332,-3.8,-3.3792748531651187,-1.872400444581631,393983387.4399008,5025948.539621178
 2006-05-23T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.397023788798021,-2.397023788798021,0.0,33532.75785093207,98811.73866109512,120717928.26335543,766617751.4756811,-2.397023788798021,-3.18735342544974,63.89465090867327,63.894650908673285,11.940719724713809,0.9993914789165086,-3.8,-3.529686289113541,-2.3535545100207704,376740788.4604126,5025948.539621178
 2006-05-24T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.828623342540704,2.828623342540704,0.0,0.0,0.0,0.0,0.0,2.828623342540704,2.828623342540704,63.89465090867329,63.89465090867327,0.0,1.0,-2.523540679495196,-2.523540679495196,-2.523540679495196,302184149.8985425,5025948.539621177
 2006-05-24T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.968726043076091,6.968726043076091,0.0,46668.09978024357,0.0,168005159.20887694,841307229.7437706,6.968726043076091,6.096434087784438,63.89465090867327,63.89465090867327,0.0,1.0,4.889499411918594,4.889499411918594,4.889499411918594,276727054.6253548,5025948.539621177
 2006-05-24T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.604685551453836,7.604685551453836,0.0,43803.73266567321,22770.76551901268,157693437.59642357,872484188.9146142,7.604685551453836,6.7,63.89465090867328,63.894650908673285,0.0,0.999716301189162,6.7,6.7,6.7,310981939.2332856,5025948.539621178
 2006-05-24T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.308788566398945,7.308788566398945,0.0,37885.30125002148,95516.60366818291,136387084.5000773,587255795.4690516,7.308788566398945,6.700000000000003,63.8946509086733,63.894650908673285,0.0,0.9992000380905258,6.7,6.7,6.7,385307807.26445866,5025948.539621178
 2006-05-24T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.732792634927414,6.732792634927414,0.0,2846.297862690284,4995.005944250813,10246672.30568502,31647086.94348401,6.732792634927414,6.7,63.89465090867328,63.89465090867328,0.0,0.99868377499189,6.7,6.7,6.7,309704817.30661505,5025948.539621178
 2006-05-24T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.338592097839127,9.338592097839127,0.0,108204.9212145688,97635.48285055847,389537716.37244767,2544191070.0888605,9.338592097839127,6.7,63.89465090867328,63.89465090867327,0.0,0.998167511893254,6.7,6.7,6.7,443701462.4388108,19723757.689645324
 2006-05-24T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.696618310379199,8.696618310379199,0.0,92289.17342532432,95312.33730747022,332241024.33116764,1925610740.586382,8.696618310379199,6.7,63.89465090867328,63.89465090867328,0.0,0.997651248794618,6.7,6.7,6.7,551333214.6654435,64648696.88197538
 2006-05-24T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.999733599164813,8.999733599164813,0.0,99715.9758378003,91996.73719201505,358977513.0160811,2217700474.0383124,8.999733599164813,6.7,63.89465090867327,63.89465090867327,0.0,0.997134985695982,6.700000000000001,6.700000000000001,6.700000000000001,840972117.3881058,22071148.05745727
 2006-05-24T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.939187463619827,9.939187463619827,0.0,124130.30929624775,113123.66397229678,446869113.466492,3122684590.911533,9.939187463619827,6.7,63.89465090867328,63.89465090867328,0.0,0.996618722597346,6.7,6.7,6.7,841632897.3408942,22331924.49255817
 2006-05-24T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.747970120042565,10.747970120042565,0.0,147085.45910057108,139107.57275085556,529507652.7620559,3901468125.891566,10.747970120042565,6.7,63.89465090867328,63.89465090867328,0.0,0.99610245949871,6.7,6.7,6.7,838418452.7618481,29835480.999445
 2006-05-24T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.172985590630816,11.172985590630816,0.0,25782.81339977352,14853.136331325912,92818128.23918466,293386217.5446073,11.172985590630816,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9955861964000742,6.7,6.7,6.7,764239486.0440658,30985365.175189786
 2006-05-24T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.018950639556158,11.018950639556158,0.0,12729.871039916652,13528.117915900171,45827535.74369994,144951694.6076075,11.018950639556158,10.868544371281102,63.89465090867328,63.89465090867328,30.638125326055714,0.816550042539903,10.8685443712811,6.69997618407066,2.1751531707333456,733125849.7543155,43972132.01938304
 2006-05-24T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.484395291767322,11.484395291767322,0.0,52154.087343119805,39619.12266295421,187754714.43523127,593436263.3542613,11.484395291767322,10.868544371281102,63.89465090867328,63.89465090867328,35.84469243675634,0.6383179874197789,10.8685443712811,6.700005226879644,3.437950458371719,784175570.8980436,30732274.903390106
 2006-05-24T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.739546000650392,12.739546000650392,0.0,193383.987627484,195252.8801570378,696182355.4589423,5322270349.609266,12.739546000650392,7.214262889998909,63.89465090867328,63.89465090867328,0.0,0.4911304392477628,10.8685443712811,10.8685443712811,10.8685443712811,966505712.369814,22389650.071086194
 2006-05-24T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.00646803997178,12.00646803997178,0.0,198098.53842757293,197847.2219363397,713154738.3392625,5418150492.158745,12.00646803997178,6.3828478959212775,63.89465090867328,63.89465090867328,0.0,0.4906141761491268,6.7,6.7,6.7,915489742.3902504,21380489.70388133
 2006-05-24T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.802016187035695,11.802016187035695,0.0,197905.03958787688,198126.116024145,712458142.5163567,5418150492.158745,11.802016187035695,6.17872541848864,63.89465090867328,63.89465090867328,0.0,0.4900979130504909,6.229319022956667,6.229319022956667,6.229319022956667,950470102.068045,28150976.78424741
 2006-05-24T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.593961489655075,6.593961489655075,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,6.593961489655075,0.9813230460574583,63.89465090867328,63.89465090867328,0.0,0.4895816499518549,6.0161567916029695,6.0161567916029695,6.0161567916029695,738607806.526518,20652602.21817292
 2006-05-24T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.3491402689949843,2.3491402689949843,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.3491402689949843,-3.24844588699161,63.89465090867328,63.89465090867328,63.89465090867328,0.5056124728721191,-2.3132092199002563,-0.8520580206156795,-0.8520580206156796,646026977.3149272,19366925.83908009
 2006-05-24T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.8004401087809505,1.8004401087809505,0.0,197496.57361718165,199182.93313572527,710987665.0218539,5372023305.821564,1.8004401087809505,-3.746748528961993,63.89465090867328,63.89465090867328,63.89465090867328,0.5901298669336887,-3.55259246351406,-1.361888163907799,-1.361888163907799,624951646.1868147,18540841.058157854
 2006-05-24T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2482366310497797,1.2482366310497797,0.0,180301.50296207843,188593.51346221697,649085410.6634823,4891248730.995015,1.2482366310497797,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6846435171778749,-3.8,-1.5619716796824392,-1.5619716796824394,589839332.5474827,18705437.171601456
 2006-05-24T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8556451594370026,0.8556451594370026,0.0,167254.98400189928,172565.9951907902,602117942.4068375,4512470405.823321,0.8556451594370026,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7747067786801418,-3.8,-1.756424916320228,-1.756424916320228,587591855.4186435,17670900.822246023
 2006-05-24T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8391266502204099,-0.8391266502204099,0.0,117711.4929433156,96462.3187691112,423761374.5959364,2871834239.3132105,-0.8391266502204099,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.8545441912577585,-3.799999999999999,-2.0754889265428678,-2.0754889265428678,400884519.7001207,5025948.539621177
 2006-05-24T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3406552663310665,-1.3406552663310665,0.0,104277.18981851725,90579.3152942448,375397883.3466621,2385544190.791469,-1.3406552663310665,-3.799999999999999,63.89465090867325,63.89465090867328,59.654373876458976,0.918345445081772,-3.8,-2.524284990981553,-2.433606224264556,369050192.3405581,5025948.539621178
 2006-05-24T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7484683752979266,-1.7484683752979266,0.0,96702.02218825642,81604.89575632132,348127279.8777232,1989980494.56094,-1.7484683752979266,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.9635136862519598,-3.8,-2.9679986029294043,-2.9679986029294043,353009957.6663682,5025948.539621178
 2006-05-25T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1572396400326714,-2.1572396400326714,0.0,82820.00904465474,77840.80854389363,298152032.5607572,1593473400.171265,-2.1572396400326714,-3.799999999999999,63.89465090867325,63.89465090867328,13.896478361538152,0.985480227018624,-3.8,-3.382120659799013,-1.8786315878425612,350922298.2412597,5025948.539621178
 2006-05-25T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.9524026631995604,-2.9524026631995604,0.0,15904.445428542707,64223.96040309453,57256003.54275376,185788609.3968944,-2.9524026631995604,-3.1439378107695592,63.89465090867327,63.894650908673285,11.92106867521884,0.9995739556022286,-3.8,-3.531806018291221,-2.362531489084393,339605091.8710393,5025948.539621178
 2006-05-25T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.433792127408687,3.433792127408687,0.0,1631.410141267885,0.0,5873076.508564384,18131321.82816489,3.433792127408687,3.415002751780728,63.89465090867327,63.89465090867328,0.0,1.0,-1.0486156076589792,-1.0486156076589792,-1.0486156076589792,297910121.16028166,5025948.539621178
 2006-05-25T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.547077832978964,7.547077832978964,0.0,43952.57193172976,90167.84756216148,158229258.95422718,816967908.0343933,7.547077832978964,6.699999999999998,63.89465090867326,63.894650908673285,0.0,1.0,6.6492460213972615,6.6492460213972615,6.6492460213972615,386267971.39983046,5025948.539621178
 2006-05-25T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.765779466301829,6.765779466301829,0.0,5697.451519415811,19660.51449174511,20510825.46989692,63479287.23447524,6.765779466301829,6.7,63.89465090867328,63.89465090867328,0.0,0.9998826979693524,6.7,6.7,6.7,320875639.0643039,5025948.539621178
 2006-05-25T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.444310403471446,9.444310403471446,0.0,110924.0676033578,99700.753622271,399326643.3720881,2646033478.839331,9.444310403471446,6.7,63.89465090867328,63.89465090867327,0.0,0.9993664348707164,6.7,6.7,6.7,445194743.4957439,5025948.539621178
 2006-05-25T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.90564087522341,8.90564087522341,0.0,97322.79140679233,99467.83620172276,350362049.06445235,2127050004.7344408,8.90564087522341,6.7,63.89465090867328,63.89465090867328,0.0,0.9988501717720806,6.7,6.7,6.7,553877097.8123236,23268748.016667627
 2006-05-25T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.640498543858223,9.640498543858223,0.0,116210.89034616244,101075.2044916642,418359205.2461848,2834985635.929742,9.640498543858223,6.7,63.89465090867327,63.89465090867327,0.0,0.9983339086734446,6.700000000000001,6.700000000000001,6.700000000000001,849143840.8565083,25521110.589443136
 2006-05-25T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.869702782166598,10.869702782166598,0.0,150815.07783071173,136697.7508571235,542934280.1905621,4018635775.326912,10.869702782166598,6.7,63.89465090867328,63.89465090867328,0.0,0.9978176455748088,6.7,6.7,6.7,864395452.134908,34921933.36671246
 2006-05-25T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.711543539701196,11.711543539701196,0.0,177500.21780651118,168305.68677699877,639000784.10344,4828836562.382669,11.711543539701196,6.7,63.89465090867328,63.89465090867328,0.0,0.9973013824761728,6.7,6.7,6.7,872127557.8422605,22526170.02634503
 2006-05-25T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.96121721392553,11.96121721392553,0.0,89383.8235634272,89730.97622446563,321781764.8283379,1052763470.00583,11.96121721392553,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9967851193775368,6.7,6.7,6.7,822871617.4135543,40810314.37619993
 2006-05-25T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.566024468026097,11.566024468026097,0.0,59070.87898852748,67233.61251877986,212655164.35869893,672080485.0173573,11.566024468026097,10.868544371281102,63.89465090867328,63.89465090867328,30.598808949592275,0.8177539687021536,10.8685443712811,6.699977277420962,2.1639853248700724,780158143.7643385,38237372.033608064
 2006-05-25T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.009678988459552,12.009678988459552,0.0,87949.01371010061,78236.44233604803,316616449.3563622,1099434846.6572628,12.009678988459552,10.868544371281102,63.89465090867328,63.89465090867328,35.82123207825665,0.6395077814967938,10.8685443712811,6.700002042420505,3.433078267862295,816845161.9541496,31561657.33986759
 2006-05-25T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.348813331507474,13.348813331507474,0.0,199138.9769859086,197907.6745426645,716900317.149271,5418150492.158745,13.348813331507474,7.723029488903182,63.89465090867328,63.89465090867328,0.0,0.4923146936463948,10.8685443712811,10.8685443712811,10.8685443712811,972897049.3233478,33174014.405383248
 2006-05-25T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.38333749651237,12.38333749651237,0.0,201115.3186423426,200657.3096499442,724015147.1124334,5418150492.158745,12.38333749651237,6.759110106004841,63.89465090867328,63.89465090867328,2.8358893564402425,0.4896210791436416,7.01112679519795,6.699946384800638,5.6995174642e-06,921457237.4992971,29950705.209639117
 2006-05-25T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.403410368995528,12.403410368995528,0.0,201527.98563065205,201541.7654850658,725500748.2703474,5418150492.158745,12.403410368995528,6.779150633967557,63.89465090867328,63.89465090867328,0.5195132766599206,0.4866117745642508,6.754909582419203,6.6999869064080295,0.0,958098761.5212764,39191321.73549749
 2006-05-25T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.733258654620808,10.733258654620808,0.0,203500.1183508548,202302.87887581013,732600426.0630773,5418150492.158745,10.733258654620808,5.111712700000428,63.89465090867328,63.89465090867328,0.9506156632963936,0.4827683775481727,6.801173672757352,6.699986763834986,0.0,748990835.5699197,20630069.518354785
 2006-05-25T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.207214980778108,6.207214980778108,0.0,204577.81095798712,204162.2007230464,736480119.4487536,5418150492.158745,6.207214980778108,0.5948737254910327,63.89465090867328,63.89465090867328,0.0,0.4822521144495367,3.844832349116464,3.844832349116464,3.844832349116464,656741321.233136,19332130.24199256
 2006-05-25T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.6515703787317197,2.6515703787317197,0.0,204266.30463674004,204843.8988732938,735358696.6922642,5418150492.158745,2.6515703787317197,-2.947545141862664,63.89465090867328,63.89465090867328,63.89465090867328,0.4948901473111918,-1.879089821041331,-0.6890032903258165,-0.6890032903258165,632090637.8003694,18456696.31156875
 2006-05-25T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.04266188293034,2.04266188293034,0.0,201968.5045787496,203174.09386570877,727086616.4834986,5418150492.158745,2.04266188293034,-3.5533754034339395,63.89465090867328,63.89465090867328,63.89465090867328,0.5719540955226678,-3.271391332584569,-1.2422372394279246,-1.2422372394279249,599223020.7001803,18650563.34928528
 2006-05-25T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5827284417792808,1.5827284417792808,0.0,192564.13972262084,197918.2315730681,693230903.0014349,5213778938.963176,1.5827284417792808,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6623469102496164,-3.7856239423523217,-1.5247763385924,-1.5247763385924,619410961.321038,5025948.539621178
 2006-05-25T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3879012532619093,-0.3879012532619093,0.0,130727.1025053863,107684.23796947717,470617569.0193908,3308331197.8423085,-0.3879012532619093,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7541239594373845,-3.799999999999999,-1.7001149983792674,-1.7001149983792674,412866631.5591354,5025948.539621177
 2006-05-25T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8211225675588375,-0.8211225675588375,0.0,118551.8411734694,99639.58312364512,426786628.2244899,2888773928.9260497,-0.8211225675588375,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.8368561300771757,-3.8,-1.9879686795494755,-1.9879686795494755,378783317.0011751,17381484.97529203
 2006-05-25T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0927115523468058,-1.0927115523468058,0.0,111120.90947490344,87690.68267971964,400035274.10965246,2626012728.774832,-1.0927115523468058,-3.8,63.89465090867327,63.89465090867327,60.60390704449735,0.904950292320622,-3.8,-2.4142351673565536,-2.338989241101932,361678807.1459685,5025948.539621178
 2006-05-26T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6346556926726308,-1.6346556926726308,0.0,99049.34091603923,136821.03288365345,356577627.2977411,2100311438.3628964,-1.6346556926726308,-3.8000000000000007,63.89465090867328,63.894650908673285,63.894650908673285,0.954564744227099,-3.8,-2.863075652875866,-2.8630756528758665,421777097.01659423,5025948.539621178
 2006-05-26T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.016295669638972,-2.016295669638972,0.0,81215.09195495507,120168.08734816572,292374331.0378383,1730188695.4815023,-2.016295669638972,-3.8,63.89465090867328,63.894650908673285,14.772748420663264,0.9807134023887666,-3.8,-3.3348751990088865,-1.7882560819404372,410563377.289208,5025948.539621178
 2006-05-26T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4303077043066812,-1.4303077043066812,0.0,38077.9515606066,53945.06433202108,137080625.6181837,652581987.5466592,-1.4303077043066812,-2.10307439162956,63.89465090867327,63.89465090867327,12.27382631965704,0.9964949921991536,-3.799999999999999,-3.4968997733087948,-2.222131561063557,336694462.6250479,5025948.539621177
 2006-05-26T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.321317444754252,4.321317444754252,0.0,14229.140181006987,0.0,51224904.65162517,218777158.2931194,4.321317444754252,4.094527747303665,63.89465090867327,63.89465090867328,0.0,1.0,0.6477144664269844,0.6477144664269844,0.6477144664269844,288736930.6863184,5025948.539621178
 2006-05-26T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.7284670918584055,6.7284670918584055,0.0,2470.407952093843,2879.289554141289,8893468.627537835,27472746.99136372,6.7284670918584055,6.7,63.89465090867328,63.894650908673285,0.0,0.999511996104776,6.7,6.7,6.7,308341841.9962903,5025948.539621178
 2006-05-26T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.533503351672769,9.533503351672769,0.0,113264.53878448892,101279.2498244819,407752339.6241602,2731948868.244468,9.533503351672769,6.7,63.89465090867327,63.89465090867328,0.0,0.99899573300614,6.700000000000001,6.700000000000001,6.700000000000001,449328771.1721602,5025948.539621178
 2006-05-26T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.615348840647428,9.615348840647428,0.0,115325.96488651037,113091.8951302469,415173473.5914373,2810804933.8790126,9.615348840647428,6.7,63.89465090867328,63.89465090867328,0.0,0.998479469907504,6.7,6.7,6.7,568631740.3689779,28789466.718219265
 2006-05-26T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.49521827162344,10.49521827162344,0.0,140223.8511241961,120415.87070916496,504805864.0471061,3658076562.1760464,10.49521827162344,6.7,63.89465090867327,63.89465090867327,0.0,0.9979632068088682,6.700000000000001,6.700000000000001,6.700000000000001,870080151.1150854,30382168.84915168
 2006-05-26T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.66479461716138,11.66479461716138,0.0,177248.63453012807,166468.61988763712,638095084.308461,4783854058.3047695,11.66479461716138,6.7,63.89465090867328,63.89465090867328,0.0,0.9974469437102322,6.7,6.7,6.7,897409781.241711,26363952.215476684
 2006-05-26T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.263202527546012,12.263202527546012,0.0,198859.25209950228,190269.0785190164,715893307.5582082,5326079280.901298,12.263202527546012,6.734733918751374,63.89465090867328,63.89465090867328,0.0,0.9969306806115964,6.7,6.7,6.7,892627484.1208808,22543965.52667301
 2006-05-26T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.283384477567106,12.283384477567106,0.0,91789.46339002148,91678.64242303804,330442068.20407724,1363037668.6619437,12.283384477567106,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9964144175129604,6.7,6.7,6.7,826022236.5384007,29964681.792107783
 2006-05-26T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.40140090592602,12.40140090592602,0.0,91802.612947625,91874.28362552368,330489406.61145,1476683224.5865774,12.40140090592602,10.868544371281102,63.89465090867328,63.89465090867328,30.610933607894005,0.817382404464605,10.8685443712811,6.6999771720730745,2.167432886263992,799562507.6013702,27388680.26129112
 2006-05-26T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.401293546887045,12.401293546887045,0.0,92265.34526515256,91870.96095847516,332155242.95454925,1476577636.5783925,12.401293546887045,10.868544371281102,63.89465090867328,63.89465090867328,35.828487953462314,0.6391405841214969,10.8685443712811,6.700003364298344,3.4345864329608533,829310109.0284394,43219027.29300261
 2006-05-26T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.592932274290796,14.592932274290796,0.0,201648.8413489539,202715.06099227368,725935828.8562341,5418150492.158745,14.592932274290796,8.96514217492282,63.89465090867328,63.89465090867328,0.0,0.4919492151824708,10.8685443712811,10.8685443712811,10.8685443712811,982012224.4832716,25350570.690334648
 2006-05-26T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.09440842353523,13.09440842353523,0.0,202926.0507098144,202556.8518065363,730533782.5553317,5418150492.158745,13.09440842353523,7.46903490311167,63.89465090867328,63.89465090867328,17.789623371139722,0.4759180047619286,8.914141930674262,6.699990576990125,0.9616167506231506,944772466.0974568,26527128.781577986
 2006-05-26T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.546117144743908,12.546117144743908,0.0,203969.1661141725,203348.95204911177,734288998.0110208,5418150492.158745,12.546117144743908,6.921627432907191,63.89465090867328,63.89465090867328,4.096430237151218,0.4431078148688528,7.1589509024257305,6.7000050436657705,0.0004778578946815,951913643.7873172,36506780.59466049
 2006-05-26T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.268898907233398,10.268898907233398,0.0,205940.8045885173,205370.95556082815,741386896.5186621,5418150492.158745,10.268898907233398,4.648167179126447,63.89465090867328,63.89465090867328,1.770177839793703,0.4332872776494352,6.890893843372136,6.6999841599848695,1.5781012052684671e-09,734811449.8314197,21562065.34926997
 2006-05-26T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.939276356399135,4.939276356399135,0.0,202900.67470399023,204755.57770142108,730442428.9343649,5418150492.158745,4.939276356399135,-0.6690936506246873,63.89465090867328,63.89465090867328,0.0,0.4327710145507992,2.9891514545640376,2.9891514545640376,2.9891514545640376,649350102.3479233,19317185.648888238
 2006-05-26T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.307180831478308,2.307180831478308,0.0,201650.8058574265,201164.38447084985,725942901.0867352,5418150492.158745,2.307180831478308,-3.290193126828856,63.89465090867328,63.89465090867328,63.89465090867328,0.4631443407153881,-2.760608828835726,-0.9964577485079672,-0.9964577485079672,630060605.7711145,15525400.39803296
 2006-05-26T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.9056596530652872,1.9056596530652872,0.0,199795.83514067184,201742.6606335005,719265006.5064187,5396636575.82694,1.9056596530652872,-3.667472323571225,63.89465090867328,63.89465090867328,63.89465090867328,0.5497404296049149,-3.4301211599479995,-1.2882128102587265,-1.2882128102587265,599186370.1627609,18640429.395849988
 2006-05-26T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5097275519901077,1.5097275519901077,0.0,189218.87750158715,193265.0651298304,681187959.0057137,5143409682.053965,1.5097275519901077,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6437794297277343,-3.8,-1.5079536450769822,-1.5079536450769822,616733981.3510188,5025948.539621178
 2006-05-26T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.281590642208239,-0.281590642208239,0.0,133868.90754429772,107581.05471675863,481928067.1594719,3411253914.8766527,-0.281590642208239,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7367970010400293,-3.799999999999999,-1.6588449922208248,-1.658844992220825,411309902.5596098,5025948.539621177
 2006-05-26T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7452270172774815,-0.7452270172774815,0.0,120606.29779139116,101498.90198558896,434182672.0490082,2962309909.2127056,-0.7452270172774815,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.8216840823741666,-3.8,-1.9214242828013024,-1.9214242828013024,380457232.0183466,17373103.149073556
 2006-05-26T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0204829999968512,-1.0204829999968512,0.0,113602.13207321503,85268.99920789587,408967675.4635742,2695879273.7462287,-1.0204829999968512,-3.8,63.89465090867328,63.894650908673285,61.47824137008463,0.8931085703435498,-3.8,-2.3243474178360977,-2.2663467187966013,335693538.9519217,5025948.539621178
 2006-05-27T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7181698740661755,-1.7181698740661755,0.0,98895.9130513954,119018.85404218486,356025286.98502344,2019310789.792786,-1.7181698740661755,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.9462420095042896,-3.8,-2.7719895982557405,-2.7719895982557405,381325436.41628087,5025948.539621178
 2006-05-27T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.969767322162556,-1.969767322162556,0.0,90331.01923246552,79432.40944422435,325191669.2368759,1775321075.0204575,-1.969767322162556,-3.8,63.89465090867327,63.89465090867328,15.5438498663761,0.9769340379156176,-3.8,-3.297686069156696,-1.7351850710277694,331643728.6877432,5025948.539621178
 2006-05-27T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.012813775239431,-2.012813775239431,0.0,51776.31649863338,55140.71500866274,186394739.3950801,1047851090.838482,-2.012813775239431,-3.0930754444916264,63.89465090867329,63.894650908673285,12.589435408463764,0.9940216424503044,-3.8,-3.4699977771745742,-2.12515310318513,313437920.12838686,5025948.539621178
 2006-05-27T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2420496384722762,-0.2420496384722762,0.0,0.0,0.0,0.0,0.0,-0.2420496384722762,-0.2420496384722762,63.89465090867329,63.894650908673285,0.0,0.9998816538723824,-1.4299224954997778,-1.4299224954997778,-1.4299224954997778,264025410.0742091,5025948.539621178
 2006-05-27T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.11715367378675,6.11715367378675,0.0,876.54638719824,0.0,3155566.9939136645,9737549.437044688,6.11715367378675,6.10706358252559,63.89465090867328,63.894650908673285,0.0,0.9993653907737464,2.1429907203692578,2.1429907203692578,2.1429907203692578,287281204.2627058,5025948.539621178
 2006-05-27T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.635175256376554,9.635175256376554,0.0,115934.94408050408,104207.34206746543,417365798.6898147,2829881924.845516,9.635175256376554,6.7,63.89465090867327,63.89465090867328,0.0,0.9988491276751104,6.700000000000001,6.700000000000001,6.700000000000001,451030941.3285164,5025948.539621178
 2006-05-27T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.559774752369028,9.559774752369028,0.0,113858.18692761136,115302.28632046167,409889472.939401,2757276158.492709,9.559774752369028,6.7,63.89465090867328,63.89465090867328,0.0,0.9983328645764744,6.7,6.7,6.7,509705505.54657125,24438751.28775714
 2006-05-27T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.967122366259089,9.967122366259089,0.0,124865.70156087882,114325.39091293166,449516525.6191637,3149590602.207959,9.967122366259089,6.7,63.89465090867327,63.89465090867327,0.0,0.9978166014778383,6.700000000000001,6.700000000000001,6.700000000000001,592483947.8024893,13095270.975915346
