Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-05-27T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.619710842280773,10.619710842280773,0.0,144123.22142193167,136571.2361872695,518843597.11895394,3777990932.1770697,10.619710842280773,6.7,63.89465090867328,63.89465090867328,0.0,0.9973003383792024,6.7,6.7,6.7,595158696.724729,12492469.106596842
 2006-05-27T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.868155193643933,10.868155193643933,0.0,152930.297293308,152145.71294574687,550549070.2559086,4017173345.670268,10.868155193643933,6.7,63.89465090867328,63.89465090867328,0.0,0.9967840752805666,6.7,6.7,6.7,578186343.4868771,10304866.31394578
 2006-05-27T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.979525700029868,10.979525700029868,0.0,9599.05010747367,2271.3001541791505,34556580.38690521,106956628.22548684,10.979525700029868,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9962678121819306,6.7,6.7,6.7,477190649.688518,19483299.406500302
 2006-05-27T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.05798189075874,11.05798189075874,0.0,16500.290652864096,17923.215092532024,59401046.35031075,182565155.82631692,11.05798189075874,10.868544371281102,63.89465090867328,63.89465090867328,30.61574234012004,0.8172351126036798,10.8685443712811,6.699977068754904,2.168799330796256,402201406.4070895,16391303.97247042
 2006-05-27T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.93573844289324,10.93573844289324,0.0,5874.364097208436,7322.140580714257,21147710.749950368,64758838.92235488,10.93573844289324,10.868544371281102,63.89465090867328,63.89465090867328,35.83136041987084,0.6389950237849749,10.8685443712811,6.700003804544736,3.4351831706676874,393647336.1450723,5025948.539621178
 2006-05-27T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.769837773912991,11.769837773912991,0.0,180040.4744455016,204321.57342186425,648145708.0038059,4697268274.860794,11.769837773912991,6.894624942664006,63.89465090867328,63.89465090867328,0.0,0.4918043338714242,10.8685443712811,10.8685443712811,10.8685443712811,533572473.1563073,18449794.04734198
 2006-05-27T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.083487022193696,8.083487022193696,0.0,207790.88030441487,208247.7493381812,748047169.0958939,5418150492.158745,8.083487022193696,2.466786115900524,63.89465090867328,63.89465090867328,0.0,0.4912880707727882,6.7,6.7,6.7,534195281.6725186,18210545.36074752
 2006-05-27T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.081976525740585,3.081976525740585,0.0,208081.67411228688,207028.5701401953,749094026.8042328,5418150492.158745,3.081976525740585,-2.5193166571872223,63.89465090867328,63.89465090867328,45.5586148337988,0.4934519320218505,-0.7130270377511563,-0.3291369242234495,-0.1746321615981904,558273193.3408158,5025948.539621178
 2006-05-27T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.7793445460001376,2.7793445460001376,0.0,208883.9753466084,209141.1254345803,751982311.2477903,5418150492.158745,2.7793445460001376,-2.820416790840488,63.89465090867328,63.89465090867328,63.89465090867328,0.5593282701044049,-2.8216273683097834,-1.0650447007458332,-1.0650447007458332,539075153.5072395,17448495.464685097
 2006-05-27T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8718366984255361,0.8718366984255361,0.0,173561.9811377382,190917.7728216537,624823132.0958575,4526928029.439571,0.8718366984255361,-3.8,63.89465090867329,63.89465090867327,63.89465090867327,0.6315669222131122,-2.753381404163086,-1.0837165824436146,-1.0837165824436148,459369746.9481656,17634404.280741222
 2006-05-27T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2191511438887479,0.2191511438887479,0.0,150583.58103569367,182396.5045427882,542100891.7284973,3895807922.758448,0.2191511438887479,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.7253185035125805,-3.8,-1.6342458771243942,-1.6342458771243944,445043790.30196416,17528858.908895675
 2006-05-27T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6136597512665228,-0.6136597512665228,0.0,126353.86160940275,155043.30838482737,454873901.7938498,3089596960.1015406,-0.6136597512665228,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.8115040531212532,-3.8,-1.880732375688084,-1.880732375688084,420757349.940284,17594359.801085845
 2006-05-27T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0867919227570224,-1.0867919227570224,0.0,114114.68835048308,142833.08040537583,410812878.0617391,2631591396.65608,-1.0867919227570224,-3.799999999999999,63.89465090867327,63.89465090867327,62.090710572140665,0.8849937160033696,-3.799999999999999,-2.2663616162633136,-2.2218043529209512,433635298.129028,17828325.62564037
 2006-05-27T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6039411108137374,-1.6039411108137374,0.0,101438.10186935536,79990.56007000145,365177166.72967935,2130171576.088895,-1.6039411108137374,-3.7999999999999994,63.89465090867326,63.894650908673285,63.894650908673285,0.94057379212286,-3.8,-2.713298676391655,-2.713298676391655,352762050.4657181,5025948.539621178
 2006-05-27T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1739541513015115,-3.1739541513015115,0.0,55597.93364800634,69792.1423347622,200152561.1328228,607262892.0803312,-3.1739541513015115,-3.8,63.89465090867327,63.89465090867328,16.156667690384065,0.9741473228569264,-3.8,-3.2702446236536296,-1.7049804398223944,332706381.2829131,17384933.745201644
 2006-05-27T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.3111551841024416,-3.3111551841024416,0.0,41430.552482077335,36770.899210404925,149149988.93547848,453472396.3574442,-3.3111551841024416,-3.77865371717826,63.89465090867327,63.894650908673285,12.842077321175156,0.9921854224293638,-3.8,-3.4505478596055728,-2.061330938805824,302387920.35133964,5025948.539621178
 2006-05-28T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1341401283966928,-3.1341401283966928,0.0,0.0,0.0,0.0,0.0,-3.1341401283966928,-3.1341401283966928,63.89465090867327,63.89465090867327,0.0,1.0,-3.637885000372468,-3.637885000372468,-3.637885000372468,256657349.248296,5025948.539621177
 2006-05-28T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.037817912792782,-2.037817912792782,0.0,0.0,0.0,0.0,0.0,-2.037817912792782,-2.037817912792782,63.89465090867329,63.89465090867328,0.0,0.9998430572120602,-2.7106479861897714,-2.7106479861897714,-2.7106479861897714,256649346.8957533,5025948.539621178
 2006-05-28T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.056963786652117,-1.056963786652117,0.0,0.0,0.0,0.0,0.0,-1.056963786652117,-1.056963786652117,63.89465090867327,63.894650908673285,0.0,0.9993267941134244,-1.192700511511377,-1.192700511511377,-1.192700511511377,254674921.2841572,5025948.539621178
 2006-05-28T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0172188560243586,-0.0172188560243586,0.0,0.0,0.0,0.0,0.0,-0.0172188560243586,-0.0172188560243586,63.8946509086733,63.89465090867328,0.0,0.9988105310147884,-0.7063999249077886,-0.7063999249077886,-0.7063999249077886,263897433.6012389,5025948.539621178
 2006-05-28T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.317118459588155,6.317118459588155,0.0,13046.760466551716,0.0,46968337.679586165,144911638.34140417,6.317118459588155,6.166950292217359,63.89465090867329,63.894650908673285,0.0,0.9982942679161524,2.131881200290476,2.131881200290476,2.131881200290476,298251144.63103867,5025948.539621178
 2006-05-28T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.809869284864884,6.809869284864884,0.0,9529.833860317813,7846.254558225248,34307401.897144124,106026191.3276812,6.809869284864884,6.7,63.89465090867329,63.89465090867328,0.0,0.9977780048175164,6.7,6.7,6.7,329325260.6153256,5025948.539621178
 2006-05-28T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727409759043517,6.727409759043517,0.0,2377.1689390726588,2376.2924081859146,8557808.18066157,26452358.21144864,6.727409759043517,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9972617417188804,6.700000000000001,6.700000000000001,6.700000000000001,292105253.53712165,5025948.539621178
 2006-05-28T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.971123462990322,8.971123462990322,0.0,90591.71352038934,2382.858045414732,326130168.67340165,2189459304.627916,8.971123462990322,6.700000000000003,63.89465090867329,63.89465090867328,0.0,0.9967454786202444,6.7,6.7,6.7,297062855.4902583,5025948.539621178
 2006-05-28T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.35118124539942,9.35118124539942,0.0,107358.29238311698,122097.05041221654,386489852.579221,2556014315.831381,9.35118124539942,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9962292155216086,6.700000000000001,6.700000000000001,6.700000000000001,394973523.9505992,5025948.539621178
 2006-05-28T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.786535415607593,8.786535415607593,0.0,90652.71602618888,39020.85452230532,326349777.69428,2011824486.497271,8.786535415607593,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9957129524229726,6.7,6.7,6.7,280554136.8824653,17278926.52628635
 2006-05-28T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.205615153409328,9.205615153409328,0.0,0.0,0.0,0.0,0.0,9.205615153409328,9.205615153409328,63.89465090867329,63.89465090867327,0.0,0.9951966893243368,6.700000000000001,6.700000000000001,6.700000000000001,260037130.89688548,5025948.539621178
 2006-05-28T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.848859511360965,8.848859511360965,0.0,0.0,0.0,0.0,0.0,8.848859511360965,8.848859511360965,63.89465090867326,63.89465090867327,21.685414801868333,0.8897059336947949,9.769636756633677,6.700420846570028,0.7263935939542633,232512390.4737353,17487135.445095986
 2006-05-28T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.440349200268836,9.440349200268836,0.0,0.0,0.0,0.0,0.0,9.440349200268836,9.440349200268836,63.89465090867329,63.89465090867327,21.595918905255,0.8027015205908793,9.597288686261184,6.700068866807602,1.0254446363823426,262044711.47780964,17780448.23867463
 2006-05-28T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.447563890776328,9.447563890776328,0.0,112577.23947721344,119115.28720622449,405278062.1179685,2648797661.6709976,9.447563890776328,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.7120573659678551,10.089461586629316,10.089461586629316,10.089461586629316,333118450.59982693,5025948.539621177
 2006-05-28T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.357539166244052,4.357539166244052,0.0,199197.62559645588,206707.03686857727,717111452.1472409,5214209345.313694,4.357539166244052,-1.03554412771315,63.8946509086733,63.89465090867327,0.0,0.7115411028692193,6.700000000000001,6.700000000000001,6.700000000000001,424145100.8291249,17186727.023432694
 2006-05-28T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0894917767410338,0.0894917767410338,0.0,151022.16588547875,108003.71131126398,543679797.1877235,3770548132.0442367,0.0894917767410338,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.767275288777755,-3.8,-1.735113588813324,-1.735113588813324,356314090.3696116,5025948.539621178
 2006-05-28T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3991125504940747,0.3991125504940747,0.0,160696.85455357912,174058.32324511904,578508676.3928847,4070367220.747984,0.3991125504940747,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.8482022683489662,-3.8,-2.0427936119387664,-2.0427936119387664,447974352.7462405,5025948.539621178
 2006-05-28T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5150539877855885,-0.5150539877855885,0.0,133464.23981739543,90914.27219028476,480471263.3426235,3185521324.563472,-0.5150539877855885,-3.8,63.89465090867329,63.89465090867327,59.9853841405745,0.9135947992945382,-3.8,-2.4841693194584757,-2.3984162110040725,367927789.3442957,5025948.539621178
 2006-05-28T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7783633223004585,-0.7783633223004585,0.0,125120.02551274485,146926.3967291644,450432091.8458815,2930958437.182532,-0.7783633223004585,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9604167404023328,-3.8,-2.9308335610678053,-2.9308335610678053,416382697.9237344,17209650.86343676
 2006-05-28T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6165023884180802,-1.6165023884180802,0.0,100116.10132623708,67283.05287728609,360417964.7744534,2117987168.5377624,-1.6165023884180802,-3.8,63.89465090867328,63.89465090867327,14.193617632170248,0.983797851871934,-3.799999999999999,-3.3653680181276253,-1.8434404057400335,337148288.53855526,5025948.539621177
 2006-05-28T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.162921615807297,-2.162921615807297,0.0,39694.71816411909,118590.79898530254,142900985.3908287,944712458.1608642,-2.162921615807297,-3.136854520910802,63.89465090867327,63.89465090867327,12.039727758017726,0.9984935459380258,-3.8,-3.519354330406067,-2.3106177275650017,415580381.243541,5025948.539621178
 2006-05-28T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.4130972166672784,3.4130972166672784,0.0,0.0,0.0,0.0,0.0,3.4130972166672784,3.4130972166672784,63.89465090867326,63.89465090867327,0.0,0.9999257331381456,-0.7700665334001433,-0.7700665334001433,-0.7700665334001433,297900354.3691526,5025948.539621177
 2006-05-28T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.255910706593994,7.255910706593994,0.0,50294.97390407071,0.0,181061906.0546545,882569464.4860547,7.255910706593994,6.340845059088504,63.89465090867328,63.894650908673285,0.0,0.99940947003951,4.364021951041053,4.364021951041053,4.364021951041053,265067979.47326317,5025948.539621178
 2006-05-28T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.990127066161423,6.990127066161423,0.0,24044.32373281213,19963.78398916541,86559565.43812372,279948523.6718223,6.990127066161423,6.699999999999998,63.89465090867327,63.89465090867328,0.0,0.998893206940874,6.7,6.7,6.7,315615155.03854567,5025948.539621178
 2006-05-29T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.618242528335931,7.618242528335931,0.0,45787.16993136762,97722.42479118178,164833811.75292346,885573640.5133677,7.618242528335931,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.998376943842238,6.7,6.7,6.7,387003811.3499589,16713125.472460195
 2006-05-29T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.874953966588756,6.874953966588756,0.0,15189.536555263388,5970.909561748907,54682331.5989482,168828751.3924031,6.874953966588756,6.7,63.89465090867327,63.89465090867327,0.0,0.997860680743602,6.700000000000001,6.700000000000001,6.700000000000001,299507009.6256567,5025948.539621178
 2006-05-29T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.904372422301297,6.904372422301297,0.0,17741.843112868144,39246.32978479727,63870635.20632535,197215758.9421569,6.904372422301297,6.699999999999998,63.89465090867326,63.894650908673285,0.0,0.9973444176449662,6.7,6.7,6.7,329047836.1063757,5025948.539621178
 2006-05-29T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.764674875005357,6.764674875005357,0.0,5612.558788202434,19212.77904118564,20205211.63752876,62413415.1928575,6.764674875005357,6.7,63.89465090867328,63.89465090867328,0.0,0.99682815454633,6.7,6.7,6.7,316276032.9575347,5025948.539621178
 2006-05-29T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727601669665851,6.727601669665851,0.0,2395.5582879959416,2381.264686190567,8624009.836785387,26637563.8263223,6.727601669665851,6.7,63.89465090867328,63.89465090867328,0.0,0.9963118914476942,6.7,6.7,6.7,308107214.8269984,5025948.539621178
 2006-05-29T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.6777881114823,9.6777881114823,0.0,117052.65168209407,106046.00251250553,421389546.05553865,2870927855.531172,9.6777881114823,6.7,63.89465090867327,63.89465090867328,0.0,0.9957956283490582,6.700000000000001,6.700000000000001,6.700000000000001,452862288.642103,17622943.046912543
 2006-05-29T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.53499938018953,9.53499938018953,0.0,113216.78329493404,113001.14216533676,407580419.8617626,2733409694.796631,9.53499938018953,6.7,63.89465090867328,63.89465090867328,0.0,0.9952793652504224,6.7,6.7,6.7,566883680.089239,29933410.214436542
 2006-05-29T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.160134643078754,10.160134643078754,0.0,130375.96305151012,117340.62258089564,469353466.9854365,3335457749.9933147,10.160134643078754,6.7,63.89465090867327,63.89465090867327,0.0,0.9947631021517862,6.700000000000001,6.700000000000001,6.700000000000001,866603338.657342,21659925.09687615
 2006-05-29T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.073667040173865,11.073667040173865,0.0,157922.3091423251,146918.3389144007,568520312.9123703,4214979246.52609,11.073667040173865,6.7,63.89465090867328,63.89465090867328,0.0,0.9942468390531504,6.7,6.7,6.7,875143334.1061698,22193549.689324822
 2006-05-29T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.8059085449838,11.8059085449838,0.0,183475.9851531464,171875.79265309116,660513546.551327,4919625246.285303,11.8059085449838,6.7,63.89465090867328,63.89465090867328,0.0,0.9937305759545144,6.7,6.7,6.7,871185582.2084376,35326612.188123524
 2006-05-29T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.254770200837044,12.254770200837044,0.0,91252.52641794282,91197.77542513605,328509095.1045941,1335481494.4345825,12.254770200837044,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9932143128558784,6.7,6.7,6.7,819776248.8184996,24217585.17055441
 2006-05-29T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.971872234811723,11.971872234811723,0.0,89560.37819594152,91279.84769031603,322417361.50538945,1063024024.3345016,11.971872234811723,10.868544371281102,63.89465090867328,63.89465090867328,30.71610205891041,0.8141675531252587,10.8685443712811,6.699974365865224,2.197218668117907,794437325.3857778,32812803.341249764
 2006-05-29T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.0923836419132,12.0923836419132,0.0,91258.14740491472,91212.56447390512,328529330.657693,1179094302.202042,12.0923836419132,10.868544371281102,63.89465090867328,63.89465090867328,35.89067969987587,0.6359633145663238,10.8685443712811,6.700003024713036,3.447467468737554,821299889.9948597,40991871.04021651
 2006-05-29T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.930390730172643,12.930390730172643,0.0,200775.5120509104,199905.20752764316,722791843.3832775,5399563887.045794,12.930390730172643,7.324574008996957,63.89465090867328,63.89465090867328,0.0,0.488786535140625,10.8685443712811,10.8685443712811,10.8685443712811,931589222.62571,20600456.63932816
 2006-05-29T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.244378270094556,12.244378270094556,0.0,203119.01287989653,202440.26070496885,731228446.3676275,5418150492.158745,12.244378270094556,6.620374791555424,63.89465090867328,63.89465090867328,0.0,0.488270272041989,6.7,6.7,6.7,916235438.1846348,21240929.254787788
 2006-05-29T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.39868395690607,12.39868395690607,0.0,203477.6841625228,203562.3696386067,732519662.9850819,5418150492.158745,12.39868395690607,6.7744318353462125,63.89465090867328,63.89465090867328,0.386541495173004,0.4874686989669327,6.740794462807167,6.7000148868449845,0.0,951394932.6368792,23335736.854857963
 2006-05-29T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.89527969247522,10.89527969247522,0.0,205499.87766527224,204194.3014595723,739799559.5949802,5418150492.158745,10.89527969247522,5.273453929091359,63.89465090867328,63.89465090867328,0.8770485008498355,0.4838141620617074,6.793249376621951,6.700001990542929,0.0,743006749.7385194,22098603.203300346
 2006-05-29T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.253947956819373,7.253947956819373,0.0,206433.4698082588,206253.76634086203,743160491.3097318,5418150492.158745,7.253947956819373,1.6387704270369268,63.89465090867328,63.89465090867328,0.0,0.4832978989630715,4.270620785868405,4.270620785868405,4.270620785868405,655029606.2655199,13028731.455885358
 2006-05-29T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.154973025237552,3.154973025237552,0.0,206373.3870549329,206551.2345408262,742944193.3977581,5418150492.158745,3.154973025237552,-2.446690045584896,63.89465090867328,63.89465090867328,46.44823682901727,0.4855475060003326,-0.726950276992401,-0.3307891337710303,-0.1819871163262666,630667360.3404186,9770344.264877385
 2006-05-29T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.566442256893204,2.566442256893204,0.0,206478.17424160757,206288.57418412503,743321427.2697871,5418150492.158745,2.566442256893204,-3.03224232744672,63.89465090867328,63.89465090867328,63.89465090867328,0.5495860239238246,-2.9236826290439555,-1.0983274874118043,-1.0983274874118043,596111212.4482695,18619585.37504872
 2006-05-29T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.358028975117629,2.358028975117629,0.0,205515.4472461232,206347.92868114647,739855610.0860434,5418150492.158745,2.358028975117629,-3.2396019376493785,63.89465090867328,63.89465090867328,63.89465090867328,0.6274472845407524,-3.0611327140614573,-1.2011668618879765,-1.2011668618879765,617890230.9529647,5025948.539621178
 2006-05-29T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1146359791175657,-0.1146359791175657,0.0,141807.75736649468,119493.36881854836,510507926.51938087,3573268847.3459606,-0.1146359791175657,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7078058952822806,-3.4179818570663967,-1.4399243802392323,-1.4399243802392323,419561480.67422384,5025948.539621177
 2006-05-29T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1892211891927663,-0.1892211891927663,0.0,139098.2827976243,144562.53875163753,500753818.0714475,3501020264.509804,-0.1892211891927663,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.7957914202019223,-3.8,-1.823559525718153,-1.8235595257181532,425035789.8738024,17373639.155160364
 2006-05-29T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1990680057242862,-1.1990680057242862,0.0,110377.132562169,155107.13289981778,397357677.2238084,2522466492.0197816,-1.1990680057242862,-3.8,63.89465090867328,63.894650908673285,63.07015044245944,0.8722013745885246,-3.8,-2.1803796769801678,-2.159206781370261,427181597.6394155,5025948.539621178
 2006-05-30T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3948241607138447,-1.3948241607138447,0.0,107523.34367138991,137208.17373795455,387084037.2170038,2333014489.534741,-1.3948241607138447,-3.799999999999999,63.89465090867327,63.89465090867327,58.79094655917452,0.9313047787930272,-3.799999999999999,-2.6403656218448512,-2.539696533047963,416279946.4975364,5025948.539621177
 2006-05-30T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9294014613773751,-1.9294014613773751,0.0,91946.30073954324,62597.13799889935,331006682.6623558,1814475858.0330448,-1.9294014613773751,-3.7999999999999994,63.89465090867325,63.894650908673285,23.870030613403603,0.970042558198036,-3.8,-3.168108176216482,-2.108569094585847,341824116.7965676,5025948.539621178
 2006-05-30T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.111689312896398,-2.111689312896398,0.0,80476.864319487,54691.701282260605,289716711.5501532,1637657102.4503942,-2.111689312896398,-3.8,63.89465090867328,63.89465090867328,13.244386701050786,0.9894684358379828,-3.8,-3.422412604952686,-1.978412082142744,338236353.49343574,5025948.539621178
 2006-05-30T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.954868705346288,-1.954868705346288,0.0,0.0,0.0,0.0,0.0,-1.954868705346288,-1.954868705346288,63.89465090867327,63.894650908673285,0.0,1.0,-3.8,-3.8,-3.8,284544609.42263407,5025948.539621178
 2006-05-30T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.468030909023013,3.468030909023013,0.0,0.0,0.0,0.0,0.0,3.468030909023013,3.468030909023013,63.89465090867328,63.89465090867328,0.0,0.9997876198957732,1.5883399530802629,1.5883399530802629,1.5883399530802629,307566056.3438391,5025948.539621178
 2006-05-30T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.786403238144235,8.786403238144235,0.0,90678.62332509736,0.0,326443043.97035056,2138128714.5471003,8.786403238144235,6.568823470619333,63.89465090867327,63.89465090867328,0.0,0.9992713567971372,3.630133534921586,3.630133534921586,3.630133534921586,362016677.2138759,5025948.539621178
 2006-05-30T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.71831795877043,9.71831795877043,0.0,118058.27311383496,115639.00098686696,425009783.20980585,2909981581.353138,9.71831795877043,6.7,63.89465090867328,63.89465090867328,0.0,0.9987550936985012,6.7,6.7,6.7,571399221.3739183,26755831.93223525
 2006-05-30T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.538827396205123,10.538827396205123,0.0,142077.85700791734,122123.85438695412,511480285.22850245,3700065423.604799,10.538827396205123,6.7,63.89465090867327,63.89465090867327,0.0,0.9982388305998652,6.700000000000001,6.700000000000001,6.700000000000001,872517024.5583813,30613015.597811017
 2006-05-30T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.738847852199727,11.738847852199727,0.0,181149.7444876389,169329.9660968626,652139080.1555002,4855103813.574944,11.738847852199727,6.7,63.89465090867328,63.89465090867328,0.0,0.9977225675012292,6.7,6.7,6.7,897137068.0948845,32834587.347670466
 2006-05-30T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.2541783195002,12.2541783195002,0.0,198966.447189454,193655.7330736424,716279209.8820343,5337044961.238753,12.2541783195002,6.714343820202319,63.89465090867328,63.89465090867328,0.0,0.9972063044025934,6.7,6.7,6.7,894042526.4031945,22417300.4447998
 2006-05-30T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.23472352040921,12.23472352040921,0.0,91400.6717844434,91090.18335681976,329042418.4239962,1316173903.4568715,12.23472352040921,10.868544371281102,63.89465090867328,63.89465090867328,0.6393354587383987,0.9962162513404508,6.767731596182857,6.700013082612004,0.0,826541871.7212888,41006837.43090782
 2006-05-30T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.34653475503678,12.34653475503678,0.0,91601.2684297822,91689.4135709354,329764566.34721583,1423849974.0912597,12.34653475503678,10.868544371281102,63.89465090867328,63.89465090867328,30.61743374502016,0.8171833144298037,10.8685443712811,6.699977024556109,2.1692798402813818,799986469.092384,40710282.458070256
 2006-05-30T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.230461871176637,12.230461871176637,0.0,91677.66058045778,91547.80581556776,330039578.08964807,1312072170.2678056,12.230461871176637,10.868544371281102,63.89465090867328,63.89465090867328,35.832373333254324,0.6389436650453403,10.8685443712811,6.700003952562168,3.435393561659553,830103454.6083087,27755905.48125685
 2006-05-30T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.178544309469748,14.178544309469748,0.0,201094.9226357504,200924.77425770057,723941721.4887016,5418150492.158745,14.178544309469748,8.551422451505836,63.89465090867328,63.89465090867328,0.0,0.4917532143975224,10.8685443712811,10.8685443712811,10.8685443712811,983100239.9871109,32835427.269976992
 2006-05-30T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.069491944161554,13.069491944161554,0.0,203374.07987778052,202727.14154373624,732146687.56001,5418150492.158745,13.069491944161554,7.444158624604739,63.89465090867328,63.89465090867328,13.717497223561862,0.4793033638582412,8.403953052262748,6.699917797688344,0.4667371044375024,946761493.9565438,21276978.83947756
 2006-05-30T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.931832019092596,12.931832019092596,0.0,203020.9572980781,203610.6976254367,730875446.2730812,5418150492.158745,12.931832019092596,7.306720615931737,63.89465090867328,63.89465090867328,5.89559956395097,0.4475395202526888,7.380095608137433,6.699979107083072,0.009207212356606,985957768.436104,25605248.104507443
 2006-05-30T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.862888324108669,11.862888324108669,0.0,205291.07706872092,204149.54754808053,739047877.4473953,5418150492.158745,11.862888324108669,6.239499488005103,63.89465090867328,63.89465090867328,4.885023029113608,0.4215488720376165,7.254380751309799,6.699935309102679,0.0023989762807747,762350789.7273102,20262491.943040688
 2006-05-30T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.495032344239702,10.495032344239702,0.0,207469.55866052464,206798.28195580424,746890411.1778888,5418150492.158745,10.495032344239702,4.873881702592128,63.89465090867328,63.89465090867328,0.0,0.4210326089389805,6.067900703435296,6.067900703435296,6.067900703435296,665827426.9688842,19330198.78148711
 2006-05-30T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.461715004083978,6.461715004083978,0.0,207032.2729072082,207460.75130027265,745316182.4659495,5418150492.158745,6.461715004083978,0.8484496484252267,63.89465090867328,63.89465090867328,0.0,0.4205163458403446,3.6919532905057375,3.6919532905057375,3.6919532905057375,640068469.1727791,14852143.98769326
 2006-05-30T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.932460064989325,2.932460064989325,0.0,205954.04004120195,206415.32749555729,741434544.1483271,5418150492.158745,2.932460064989325,-2.668076433678815,63.89465090867328,63.89465090867328,63.89465090867328,0.428794530450752,-1.524456980630858,-0.5407231179384046,-0.5407231179384046,600481302.1050775,5997306.882207955
 2006-05-30T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.514930021381964,2.514930021381964,0.0,205596.8292887048,205510.98401888527,740148585.4393374,5418150492.158745,2.514930021381964,-3.0834940277315384,63.89465090867328,63.89465090867328,63.89465090867328,0.4997183511126309,-3.0055505618986857,-1.1035721251422868,-1.103572125142287,619224744.0932446,5025948.539621178
 2006-05-30T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5893975941937951,0.5893975941937951,0.0,164547.63464642427,141930.18434275,592371484.7271273,4254057894.388642,0.5893975941937951,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.5800901616345835,-3.1213693995980467,-1.1904293498967675,-1.1904293498967675,445349470.5356666,16901597.53636945
 2006-05-30T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3200292026891,0.3200292026891,0.0,155500.94097300596,186971.23850049765,559803387.5028214,3993283527.1385193,0.3200292026891,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.6763510089023985,-3.8,-1.5496909102533356,-1.5496909102533358,461293051.81719226,5025948.539621178
 2006-05-30T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3637931761338309,-0.3637931761338309,0.0,134010.15207583635,114785.26700909447,482436547.4730109,3331641423.1301336,-0.3637931761338309,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.7670823092402881,-3.8,-1.734575400494987,-1.734575400494987,382196570.6070869,5025948.539621178
 2006-05-31T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6076663503919443,-0.6076663503919443,0.0,127279.72905510002,99670.83096002832,458207024.5983602,3095657876.987503,-0.6076663503919443,-3.799999999999999,63.89465090867325,63.89465090867327,63.89465090867327,0.8480368977062354,-3.8,-2.041961297960222,-2.0419612979602224,370499910.8566151,5025948.539621178
 2006-05-31T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.111244351075883,-1.111244351075883,0.0,114424.25208207236,83217.71536357363,411927307.4954606,2607642656.4537635,-1.111244351075883,-3.8,63.89465090867327,63.89465090867328,59.99418161421642,0.9134698797131848,-3.8,-2.4831310255462795,-2.397515939858329,356915537.61570233,5025948.539621178
 2006-05-31T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6280612546434252,-1.6280612546434252,0.0,103869.4808737393,132666.7421781434,373930131.1454616,2106676118.051416,-1.6280612546434252,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.9602269783193572,-3.8,-2.928586228893473,-2.928586228893473,416690449.50837207,5025948.539621178
 2006-05-31T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.806392389836064,-1.806392389836064,0.0,97624.0621090432,128046.54633704036,351446623.59255546,1933773993.726012,-1.806392389836064,-3.8,63.89465090867328,63.89465090867327,14.216154635939974,0.9836732156026324,-3.799999999999999,-3.3641310426118487,-1.8409825591066515,423003487.9883061,5025948.539621177
 2006-05-31T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.591569732652973,-3.591569732652973,0.0,13325.762682197856,50752.53095085213,47972745.655912295,144047276.25560677,-3.591569732652973,-3.740072465970354,63.89465090867329,63.894650908673285,12.048775091844073,0.9984132120644422,-3.8,-3.518437716793528,-2.306875291688001,346545438.5780915,5025948.539621178
 2006-05-31T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.400314989462846,5.400314989462846,0.0,48854.91889583915,0.0,175877708.02502093,1091240547.5878773,5.400314989462846,4.26854260881647,63.89465090867327,63.89465090867327,0.0,0.999851743667914,-3.6877473907057774,-3.6877473907057774,-3.6877473907057774,361409087.2968232,11538894.709607445
 2006-05-31T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.33157040712068,10.33157040712068,0.0,136629.02219769917,133493.50857933634,491864479.911717,3500562029.6885586,10.33157040712068,6.7,63.89465090867328,63.89465090867328,0.0,0.999335480569278,6.7,6.7,6.7,588852170.1486768,18877587.16976588
 2006-05-31T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.379425690046933,11.379425690046933,0.0,170658.2394556152,147322.67756240466,614369662.0402147,4509203841.320569,11.379425690046933,6.7,63.89465090867328,63.89465090867328,0.0,0.998819217470642,6.7,6.7,6.7,893059362.218882,21567121.185961075
 2006-05-31T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.340668287391551,12.340668287391551,0.0,203034.3580157684,196890.46749627852,730923688.8567663,5380504225.062494,12.340668287391551,6.75558534608626,63.89465090867328,63.89465090867328,0.0,0.998302954372006,6.7,6.7,6.7,922379163.650016,22128314.28187595
 2006-05-31T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.550221104961054,12.550221104961054,0.0,205939.4920893243,205716.7231098542,741382171.5215676,5418150492.158745,12.550221104961054,6.925724754536357,63.89465090867328,63.89465090867328,0.0,0.99778669127337,6.715624746833593,6.715624746833593,6.715624746833593,906234175.7483678,28544596.227022383
 2006-05-31T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.595698596588646,12.595698596588646,0.0,92634.1589519472,92566.37436534444,333482972.22700983,1663768400.760701,12.595698596588646,10.868544371281102,63.89465090867328,63.89465090867328,3.6455732474183344,0.9944336380845163,7.105504708168039,6.700093027599181,1.8997468487214064e-08,833860298.2604485,24118717.098908987
 2006-05-31T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.375040090272288,12.375040090272288,0.0,92827.3527174242,92733.26800139554,334178469.7827271,1451299471.1475017,12.375040090272288,10.868544371281102,63.89465090867328,63.89465090867328,30.675993680266423,0.8153925846653485,10.8685443712811,6.699974133971876,2.1858805633113434,803554758.5843439,27145253.727591597
 2006-05-31T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.576327907270445,12.576327907270445,0.0,92735.55116980748,92879.64779989074,333847984.2113069,1645117689.001734,12.576327907270445,10.868544371281102,63.89465090867328,63.89465090867328,35.86710844240609,0.6371742290980631,10.8685443712811,6.700005299389392,3.442594514593458,834858291.4644306,45321730.82727496
 2006-05-31T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.868913789046037,14.868913789046037,0.0,202737.6503440553,202851.5412081008,729855541.2385991,5418150492.158745,14.868913789046037,9.240692671411407,63.89465090867328,63.89465090867328,0.0,0.4899919369191149,10.8685443712811,10.8685443712811,10.8685443712811,990126623.3339156,25086900.394389693
 2006-05-31T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.789994625681052,13.789994625681052,0.0,205340.6152874504,204691.81519105373,739226215.0348214,5418150492.158745,13.789994625681052,8.163499504072293,63.89465090867328,63.89465090867328,23.066045506425336,0.4697187318106754,9.517176785694788,6.700008860363512,1.7134134102166882,982953127.6677952,19591779.97200443
 2006-05-31T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.319329340455056,13.319329340455056,0.0,206310.41257814883,205901.3853753085,742717485.2813358,5418150492.158745,13.319329340455056,7.693593224687208,63.89465090867328,63.89465090867328,10.023453323257224,0.4082678591440467,7.916306921060785,6.699905783301023,0.1623399442567628,985944547.252374,24020203.319187403
 2006-05-31T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.375939994695008,12.375939994695008,0.0,209072.7189325209,208163.30726232292,752661788.1570754,5418150492.158745,12.375939994695008,6.751724516723034,63.89465090867328,63.89465090867328,8.072191273059795,0.3660234639960313,7.659219696104919,6.700062030589484,0.0670997708722227,750757835.6117309,21381602.267408434
 2006-05-31T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.407610238908674,12.407610238908674,0.0,210061.8157844104,209605.41651765103,756222536.8238773,5418150492.158745,12.407610238908674,6.783343728315804,63.89465090867328,63.89465090867328,0.0,0.3635230867897239,6.634402657720719,6.634402657720719,6.634402657720719,666045021.2086636,19321366.225332208
 2006-05-31T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.81802052623108,11.81802052623108,0.0,210722.07199885327,210500.79495731357,758599459.1958717,5418150492.158745,11.81802052623108,6.194703917606886,63.89465090867328,63.89465090867328,0.0219180150332332,0.3595087461026152,6.702338533402702,6.700039405781785,0.0,642412953.465227,14099178.223600194
 2006-05-31T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.026436584760638,9.026436584760638,0.0,211893.43579486583,212027.30565694495,762816368.8615172,5418150492.158745,9.026436584760638,3.407913704551932,63.89465090867328,63.89465090867328,0.0,0.3589924830039792,5.537836039914308,5.537836039914308,5.537836039914308,605636826.8713763,5025948.539621178
 2006-05-31T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.356836429674504,4.356836429674504,0.0,209803.49320344185,211116.6252021506,755292575.5323906,5418150492.158745,4.356836429674504,-1.250217687122109,63.89465090867328,63.89465090867328,0.0,0.3584762199053433,1.4708278460679152,1.4708278460679152,1.4708278460679152,620082337.5674288,5025948.539621178
 2006-05-31T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9299522792270216,0.9299522792270216,0.0,177287.47651453107,158754.96330089518,638234915.4523119,4566549930.448314,0.9299522792270216,-3.783138536470828,63.89465090867328,63.89465090867327,63.89465090867327,0.3941512829621105,-2.272424150227258,-0.787871160055499,-0.7878711600554991,460558243.5833212,9418851.9855826
 2006-05-31T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5445913552978016,0.5445913552978016,0.0,164065.49490127972,198224.53052059817,590635781.644607,4210351988.2489142,0.5445913552978016,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.4934361522293485,-3.8,-1.390477933180648,-1.390477933180648,468602477.0804001,5025948.539621178
 2006-05-31T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0245508408589294,-0.0245508408589294,0.0,145718.51257421996,123893.08096274085,524586645.2671918,3650437958.918619,-0.0245508408589294,-3.790338474756883,63.89465090867327,63.894650908673285,63.894650908673285,0.5925555544724084,-3.8,-1.4584614528842943,-1.4584614528842943,473416099.18265104,5025948.539621178
 2006-06-01T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0019296851995395,0.0019296851995395,0.0,146103.91516657817,113259.75505532887,525974094.5996815,3685451905.1298046,0.0019296851995395,-3.799999999999999,63.89465090867325,63.89465090867327,63.89465090867327,0.6882841465134344,-3.8,-1.5676015658346047,-1.5676015658346047,467233079.41152775,5025948.539621178
 2006-06-01T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3404642294678579,-0.3404642294678579,0.0,133837.2649798443,100226.03754175952,481814153.9274395,3354153220.958853,-0.3404642294678579,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.7780420053591293,-3.8,-1.766370743800503,-1.7663707438005032,457413631.4000951,5025948.539621178
 2006-06-01T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.719405128551989,-0.719405128551989,0.0,122188.06790242436,152031.5805289508,439877044.4487279,2987409910.5128245,-0.719405128551989,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.8573733671629997,-3.8,-2.0905745669373093,-2.0905745669373097,516586286.3397121,5025948.539621178
 2006-06-01T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.578031687708657,-1.578031687708657,0.0,103030.92620169593,144363.40189482435,370911334.3261052,2155102614.4099107,-1.578031687708657,-3.8,63.89465090867328,63.89465090867327,59.51016314917825,0.9204477973508912,-3.799999999999999,-2.542439295534744,-2.4497868942679526,517135037.0100581,5025948.539621177
 2006-06-01T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.144534463219331,-3.144534463219331,0.0,55369.776853481664,79432.40944422435,199331196.672534,635799915.2169397,-3.144534463219331,-3.8000000000000007,63.89465090867329,63.894650908673285,63.634520310639225,0.964867738070998,-3.8,-2.9849274925232527,-2.981595569884785,453005523.1045257,5025948.539621178
 2006-06-01T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5308869301111541,-0.5308869301111541,0.0,125125.77067932692,115345.08930969828,450452774.4455769,3170857070.2576723,-0.5308869301111541,-3.8,63.89465090867327,63.89465090867327,13.74386729078632,0.9863745523879572,-3.799999999999999,-3.391075695200893,-1.8989284056368363,548930984.5124567,5882712.306175225
 2006-06-01T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9643478962935386,2.9643478962935386,0.0,34390.93496169982,123465.90518557088,123807365.86211938,774243596.7632684,2.9643478962935386,2.164684007806084,63.89465090867328,63.89465090867328,11.862753573391444,1.0,-3.8,-3.5384988106297066,-2.391513588843696,664505402.3298655,30545742.49832253
 2006-06-01T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.208644534247016,10.208644534247016,0.0,131659.93401944332,114773.75262354972,473975762.4699959,3382165939.3926315,10.208644534247016,6.7,63.89465090867328,63.89465090867328,0.0,0.999628745173969,6.7,6.7,6.7,955598173.3361866,21554655.510588888
 2006-06-01T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.869743081743872,10.869743081743872,0.0,150687.2916262208,145999.75754306238,542474249.8543949,4018699445.120847,10.869743081743872,6.7,63.89465090867328,63.89465090867328,0.0,0.9991124820753332,6.7,6.7,6.7,963394287.8498136,22100920.93738491
 2006-06-01T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.141036212266394,11.141036212266394,0.0,158958.4323990493,155602.06420891956,572250356.6365775,4279833935.2573295,11.141036212266394,6.7,63.89465090867328,63.89465090867328,0.0,0.9985962189766971,6.7,6.7,6.7,944117551.304408,26101289.32543166
 2006-06-01T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.324634989734056,11.324634989734056,0.0,38659.82534832125,33810.16440628656,139175371.25395647,439511777.0080125,11.324634989734056,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9980799558780612,6.7,6.7,6.7,863147813.2874134,25455487.31660074
 2006-06-01T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.255329842970696,11.255329842970696,0.0,32864.48142346563,28563.54300870986,118312133.12447628,372732837.14705193,11.255329842970696,10.868544371281102,63.89465090867328,63.89465090867328,30.556293849948133,0.8190557469548518,10.8685443712811,6.699984504124072,2.1518891770401307,834320386.937973,27075316.234993152
 2006-06-01T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.788658823112454,11.788658823112454,0.0,78199.64942829513,65120.32861320871,281518737.94186246,886549881.3637807,11.788658823112454,10.868544371281102,63.89465090867328,63.89465090867328,35.79579674323316,0.6407947232044727,10.8685443712811,6.699989337305144,3.4277721878867773,889047230.2474836,43937650.09754719
 2006-06-01T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.740950624120694,12.740950624120694,0.0,197839.5990436852,196388.8773732092,712222556.557267,5397463818.473354,12.740950624120694,7.137619083545424,63.89465090867328,63.89465090867328,0.0,0.4935955403811292,10.8685443712811,10.8685443712811,10.8685443712811,1004957841.228976,25146597.054495998
 2006-06-01T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.219118677454508,12.219118677454508,0.0,198930.65839416216,199637.06603707164,716150370.2189839,5418150492.158745,12.219118677454508,6.595155902623763,63.89465090867328,63.89465090867328,0.2552610205487874,0.4928912570434383,6.726861942123192,6.699987929666477,0.0,1001063835.8171256,25433511.59611924
 2006-06-01T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.367580243882548,11.367580243882548,0.0,199980.81763684287,198791.0167750122,719930943.4926344,5418150492.158745,11.367580243882548,5.744989199925194,63.89465090867328,63.89465090867328,0.0,0.492315756610694,6.35442756322859,6.35442756322859,6.35442756322859,1029631753.1256584,38578984.06708399
 2006-06-01T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.121194223655659,6.121194223655659,0.0,200691.60476361745,201352.84370480463,722489777.1490228,5418150492.158745,6.121194223655659,0.509692533885707,63.89465090867328,63.89465090867328,0.0,0.4917994935120581,5.323196279275438,5.323196279275438,5.323196279275438,825031214.4444838,20550593.332039826
 2006-06-01T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.142294155070247,2.142294155070247,0.0,199436.01130132985,199841.0268333295,717969640.6847873,5418150492.158745,2.142294155070247,-3.454246683131997,63.89465090867328,63.89465090867328,63.89465090867328,0.5116067653796303,-2.51893236450816,-0.930212811703447,-0.9302128117034472,735226430.7176731,19282755.05412004
