Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-01T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5297222434065754,1.5297222434065754,0.0,189924.94142036964,197244.1746982802,683729789.1133306,5162674360.635103,1.5297222434065754,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6012974891174663,-3.7512020155622494,-1.4470483822868725,-1.4470483822868725,715007880.9706349,18471989.476718944
 2006-06-01T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1403015692701508,1.1403015692701508,0.0,176652.14583461857,181343.2630411086,635947725.0046269,4787147570.77957,1.1403015692701508,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6966265500241127,-3.8,-1.5810799625701355,-1.5810799625701355,660621215.9172354,24333425.865314037
 2006-06-01T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7851859037860714,0.7851859037860714,0.0,164963.66047206675,169968.4468267078,593869177.6994402,4444461169.559182,0.7851859037860714,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.785655496239603,-3.8,-1.7899999176879953,-1.7899999176879953,673509229.2330916,36939585.27696359
 2006-06-01T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9659748992903804,-0.9659748992903804,0.0,114843.03668002116,94796.41109099863,413434932.04807615,2748341956.2167253,-0.9659748992903804,-3.8,63.89465090867328,63.89465090867327,63.71980909072693,0.8637815672306134,-3.799999999999999,-2.127137097901906,-2.122546902244519,489010445.00719976,5025948.539621177
 2006-06-01T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3070392004608322,-1.3070392004608322,0.0,108337.649733108,81212.96189864515,390015539.03918886,2418114885.65482,-1.3070392004608322,-3.799999999999999,63.89465090867325,63.89465090867327,59.19156731223036,0.9251737688165712,-3.8,-2.584185448814763,-2.487582541819016,451616819.5753301,5025948.539621178
 2006-06-01T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.783593810043466,-1.783593810043466,0.0,97081.7113257792,79432.40944422435,349494160.77280515,1955908911.5714512,-1.783593810043466,-3.8,63.89465090867328,63.89465090867328,24.72562481208216,0.9669896292084807,-3.8,-3.135274919973305,-2.0822526321845887,443406143.98913246,12351842.137586884
 2006-06-02T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.222385709121076,-2.222385709121076,0.0,82123.12679708817,74033.00215450508,295643256.4695173,1530281877.6900706,-2.222385709121076,-3.800000000000001,63.8946509086733,63.89465090867328,13.56647736312308,0.9874424599152112,-3.8,-3.4018236232616306,-1.9246907424226336,440127104.6144665,5025948.539621178
 2006-06-02T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.142954254184991,0.142954254184991,0.0,7174.499961576122,43046.99976945673,25828199.86167404,78891963.15838757,0.142954254184991,0.0616221216356352,63.89465090867326,63.89465090867327,11.833562921916302,1.0,-3.8,-3.5463843953805627,-2.4306169469772083,418648851.9472143,5025948.539621178
 2006-06-02T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.348780877184178,6.348780877184178,0.0,40847.78739949359,0.0,147052034.63817692,901426995.309868,6.348780877184178,5.413965007703105,63.89465090867328,63.89465090867328,0.0,1.0,4.077344283065616,4.077344283065616,4.077344283065616,370124253.518144,5025948.539621178
 2006-06-02T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.195189750850468,7.195189750850468,0.0,29582.502499632614,34493.39185412669,106497008.99867745,477614528.244026,7.195189750850468,6.7,63.89465090867328,63.89465090867327,0.0,0.9997897927100804,6.699999999999999,6.699999999999999,6.699999999999999,417857905.8237276,5025948.539621177
 2006-06-02T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.675582849914876,7.675582849914876,0.0,43694.06396499233,108512.05671767204,157298630.27397245,940734331.8301328,7.675582849914876,6.7,63.89465090867328,63.894650908673285,0.0,0.9992735296114448,6.7,6.7,6.7,493673586.8626704,5025948.539621178
 2006-06-02T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.660606255438688,9.660606255438688,0.0,116615.86015972256,104161.33586120394,419817096.5750013,2854374501.378529,9.660606255438688,6.7,63.89465090867327,63.89465090867328,0.0,0.9987572665128086,6.700000000000001,6.700000000000001,6.700000000000001,541796468.4078602,17601665.96751378
 2006-06-02T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.497058519998406,9.497058519998406,0.0,112217.74780444017,112596.16724592067,403983892.0959846,2696864495.1150603,9.497058519998406,6.7,63.89465090867328,63.89465090867328,0.0,0.9982410034141728,6.7,6.7,6.7,658252103.2996923,63969579.745925896
 2006-06-02T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.670970580142304,9.670970580142304,0.0,116831.5692412952,112007.6378721324,420593649.2686627,2864371387.8077755,9.670970580142304,6.7,63.89465090867328,63.89465090867328,0.0,0.9977247403155368,6.7,6.7,6.7,951335027.8056417,24577772.96100633
 2006-06-02T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.292262028873152,10.292262028873152,0.0,133870.87549768656,127079.10926781282,481935151.7916716,3462705121.218828,10.292262028873152,6.7,63.89465090867328,63.89465090867328,0.0,0.9972084772169008,6.7,6.7,6.7,944051537.3952172,22110217.603825007
 2006-06-02T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.684864087519657,10.684864087519657,0.0,145190.9860701268,141504.14478401828,522687549.85245633,3840721083.241882,10.684864087519657,6.7,63.89465090867328,63.89465090867328,0.0,0.9966922141182648,6.7,6.7,6.7,929117585.7029706,34195909.23466588
 2006-06-02T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.121119717874947,11.121119717874947,0.0,21388.86054804435,2123.0611876077214,76999897.97295967,243401805.12671012,11.121119717874947,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9961759510196287,6.7,6.7,6.7,841285966.0334897,24070864.87868887
 2006-06-02T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.231075289606116,11.231075289606116,0.0,30819.78988918997,25574.99837410751,110951243.60108387,349362054.6178501,11.231075289606116,10.868544371281102,63.89465090867328,63.89465090867328,30.618755836501748,0.8171428298368915,10.8685443712811,6.699976986920806,2.169655388487829,834334502.3929391,29196538.47751385
 2006-06-02T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.812203692939343,11.812203692939343,0.0,79082.57771002047,61213.4601788549,284697279.75607365,909225250.2773885,11.812203692939343,10.868544371281102,63.89465090867328,63.89465090867328,35.833162258098376,0.6389036569835744,10.8685443712811,6.700004060475405,3.435557406881463,886827078.6113888,44144150.53315237
 2006-06-02T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.06367404176516,13.06367404176516,0.0,201285.46939594345,199544.31818375972,724627689.8253963,5418150492.158745,13.06367404176516,7.438349971760471,63.89465090867328,63.89465090867328,0.0,0.4917133925990284,10.8685443712811,10.8685443712811,10.8685443712811,1003977221.4159656,21329526.25446497
 2006-06-02T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.34806488035146,12.34806488035146,0.0,203113.9927361332,202777.95510842337,731210373.8500794,5418150492.158745,12.34806488035146,6.7238943188671705,63.89465090867328,63.89465090867328,2.0505192672851305,0.4896427905824421,6.922196424299455,6.700047983318737,2.6134494568452737e-08,1000697794.7740724,21161303.81411321
 2006-06-02T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.394758412958872,12.394758412958872,0.0,204019.0931530406,203527.9036034887,734468735.3509461,5418150492.158745,12.394758412958872,6.770512619428096,63.89465090867328,63.89465090867328,0.4520437719841867,0.4881218446240228,6.747582149808742,6.699844155416497,0.0,1035015536.8745646,34175879.89315773
 2006-06-02T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.174600368165802,10.174600368165802,0.0,208016.17363925703,205916.8517746915,748858225.1013254,5418150492.158745,10.174600368165802,4.554032103247356,63.89465090867328,63.89465090867328,0.4677178523238277,0.4846457028021529,6.749408042091113,6.700001423712116,0.0,825960703.8543998,20490089.40286774
 2006-06-02T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.411758855542483,5.411758855542483,0.0,208694.30502725215,209057.11866122103,751299498.0981078,5418150492.158745,5.411758855542483,-0.1985750921762911,63.89465090867328,63.89465090867328,0.0,0.4841294397035169,2.9255896690444105,2.9255896690444105,2.9255896690444105,735400136.6526139,19264365.378688224
 2006-06-02T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.110879906418131,3.110879906418131,0.0,207822.3431709605,208174.6403823878,748160435.4154578,5418150492.158745,3.110879906418131,-2.4905591965614744,63.89465090867328,63.89465090867328,63.89465090867328,0.5035410452350423,-2.021921686801302,-0.7442219665061824,-0.7442219665061824,716577891.4821564,18440010.500998348
 2006-06-02T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.8342919507900635,2.8342919507900635,0.0,207453.7483090191,207453.74884790735,746833493.9124687,5418150492.158745,2.8342919507900635,-2.765747360825612,63.89465090867328,63.89465090867328,63.89465090867328,0.5684084020800821,-2.653685408633793,-1.0062965807910795,-1.0062965807910795,685707710.9201404,18626211.729647502
 2006-06-02T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.610015234406103,2.610015234406103,0.0,206972.191956014,207337.45689146247,745099891.0416504,5418150492.158745,2.610015234406103,-2.9888896667467506,63.89465090867328,63.89465090867328,63.89465090867328,0.6389904841179803,-2.8388978338624997,-1.1232717222493025,-1.1232717222493025,708351714.6380767,20165461.011849027
 2006-06-02T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.276239603290159,-0.276239603290159,0.0,138402.88401868104,125790.78159283628,498250382.46725184,3416146109.122754,-0.276239603290159,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7127129128182677,-3.1130916064543968,-1.3191261795176652,-1.3191261795176654,515294617.7775965,5025948.539621177
 2006-06-02T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4077622848910234,-0.4077622848910234,0.0,133596.29229262867,109509.3913843746,480946652.25346327,3288957967.5128016,-0.4077622848910234,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.8002151131781268,-3.8,-1.8390001220088048,-1.8390001220088048,474991366.0795227,5025948.539621178
 2006-06-02T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0224992032211284,-1.0224992032211284,0.0,115290.2766713932,98461.7732234374,415044996.01701546,2693461574.821735,-1.0224992032211284,-3.8,63.89465090867329,63.89465090867328,62.79090507507208,0.8758323068105311,-3.8,-2.204140908984504,-2.17608871224332,437868343.671324,5025948.539621178
 2006-06-03T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6783259010964116,-1.6783259010964116,0.0,100428.44884320498,87584.72487126451,361542415.83553815,2057933341.664045,-1.6783259010964116,-3.7999999999999976,63.89465090867324,63.89465090867328,58.62484014381232,0.9339201477216263,-3.8,-2.6650609501101483,-2.563040816530272,430380843.4636042,5025948.539621178
 2006-06-03T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.612648287364153,-2.612648287364153,0.0,75832.2887274364,123978.78272596108,272996239.41877115,1151728162.4513052,-2.612648287364153,-3.799999999999999,63.89465090867327,63.89465090867328,16.836477536720597,0.9712419364668085,-3.8,-3.241515713275045,-1.6805448787941102,473855141.3291306,5025948.539621178
 2006-06-03T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.172754022140333,-2.172754022140333,0.0,82755.21163718343,77337.35296183238,297918761.89386034,1578424488.7103472,-2.172754022140333,-3.799999999999999,63.89465090867325,63.89465090867328,13.123160889295354,0.9902634177856842,-3.8,-3.4305757057864503,-2.001329960435684,424293490.03183705,5025948.539621178
 2006-06-03T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.727872266144043,-0.727872266144043,0.0,0.0,0.0,0.0,0.0,-0.727872266144043,-0.727872266144043,63.89465090867325,63.89465090867327,0.0,1.0,-3.8,-3.8,-3.8,355964886.877801,5025948.539621178
 2006-06-03T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.610847527732278,5.610847527732278,0.0,0.0,0.0,0.0,0.0,5.610847527732278,5.610847527732278,63.89465090867329,63.894650908673285,0.0,1.0,5.449156904716509,5.449156904716509,5.449156904716509,358862229.02521765,5025948.539621178
 2006-06-03T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.650745142502531,9.650745142502531,0.0,117167.43690518934,88773.83952456077,421802772.8586817,2844787536.666074,9.650745142502531,6.7,63.89465090867327,63.89465090867327,0.0,0.9998107704553504,5.732741950832064,5.732741950832064,5.732741950832064,536699373.8374393,17369858.640497334
 2006-06-03T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.029521071293711,10.029521071293711,0.0,126494.52321461968,127902.1712782166,455380283.5726308,3209687910.196157,10.029521071293711,6.7,63.89465090867328,63.89465090867328,0.0,0.9992945073567144,6.7,6.7,6.7,616775639.1274139,67117638.01366392
 2006-06-03T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.0412056362109,10.0412056362109,0.0,126954.48507708176,125288.48677258752,457036146.2774944,3220940652.177793,10.0412056362109,6.7,63.89465090867328,63.89465090867328,0.0,0.9987782442580786,6.7,6.7,6.7,696239853.7861174,48136572.64109001
 2006-06-03T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.226523662079982,10.226523662079982,0.0,132913.45225798074,130232.34166681756,478488428.12873065,3399407199.4598207,10.226523662079982,6.7,63.89465090867328,63.89465090867328,0.0,0.9982619811594426,6.7,6.7,6.7,678194285.4009094,38429061.16376698
 2006-06-03T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.3404175355406,10.3404175355406,0.0,136925.8399894305,133843.15065490123,492933023.9619498,3509080093.949886,10.3404175355406,6.7,63.89465090867328,63.89465090867328,0.0,0.9977457180608068,6.7,6.7,6.7,651100671.1440862,18919230.310360737
 2006-06-03T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.498368638549415,10.498368638549415,0.0,0.0,0.0,0.0,0.0,10.498368638549415,10.498368638549415,63.89465090867328,63.89465090867328,0.0,0.9972294549621707,6.7,6.7,6.7,538666828.0520636,16703302.685330708
 2006-06-03T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.522207645583306,10.522207645583306,0.0,0.0,0.0,0.0,0.0,10.522207645583306,10.522207645583306,63.89465090867328,63.89465090867328,27.571062409026418,0.8346800492313835,10.520173953234291,6.69995726782811,1.667000002650347,460495186.6167844,19118434.376223337
 2006-06-03T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.58735226163474,10.58735226163474,0.0,0.0,0.0,0.0,0.0,10.58735226163474,10.58735226163474,63.89465090867328,63.89465090867328,31.36855209687271,0.6713795711039444,10.508475440161735,6.699993947134636,2.750973763398995,460496763.94199,17269040.90849371
 2006-06-03T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.498863067038885,11.498863067038885,0.0,172932.31394723646,202037.3585559318,622556330.2100513,4531089912.645347,11.498863067038885,6.796474126951277,63.89465090867328,63.89465090867328,0.0,0.5344819755064188,10.65547859987527,10.65547859987527,10.65547859987527,623911911.5987883,18386866.66948677
 2006-06-03T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.842052573570424,7.842052573570424,0.0,206567.12450667188,206799.76961406384,743641648.2240188,5418150492.158745,7.842052573570424,2.2260022427286104,63.89465090867328,63.89465090867328,0.0,0.5339657124077829,6.7,6.7,6.7,625237217.3074808,18162596.934730664
 2006-06-03T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9381780795915584,2.9381780795915584,0.0,207555.359226743,206478.6885359765,747199293.2162747,5418150492.158745,2.9381780795915584,-2.662387299233546,63.89465090867328,63.89465090867328,63.89465090867328,0.5382117436471173,-1.0892831634401254,-0.4075646218276373,-0.4075646218276373,650287433.0363307,5025948.539621178
 2006-06-03T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.922676828419565,2.922676828419565,0.0,209414.73900590907,208885.3407132865,753893060.4212728,5418150492.158745,2.922676828419565,-2.6778098041986067,63.89465090867328,63.89465090867328,63.89465090867328,0.6069231728033329,-2.9354392651567367,-1.136815286342177,-1.136815286342177,630925669.3482361,17524465.09061385
 2006-06-03T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8944718839375486,0.8944718839375486,0.0,178272.40380687258,205596.3808994092,641780653.704741,4546497804.389213,0.8944718839375486,-3.79774139412572,63.89465090867329,63.89465090867327,63.89465090867327,0.6741283769230041,-2.460908915437249,-1.002409220971763,-1.002409220971763,561669248.1134442,17616563.800507046
 2006-06-03T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0891135285257962,0.0891135285257962,0.0,151554.25687675463,183850.46856712,545595324.7563167,3770108207.6615705,0.0891135285257962,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.7650324060666039,-3.8,-1.7289050222331983,-1.7289050222331983,531495373.5501894,13974560.38448132
 2006-06-03T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7664283930088257,-0.7664283930088257,0.0,125505.13834058148,155364.4005398421,451818498.02609336,2941638974.893432,-0.7664283930088257,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.8462781654875308,-3.8,-2.0331718678071686,-2.033171867807169,509447314.78443205,8813974.220639842
 2006-06-03T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3073896341479705,-1.3073896341479705,0.0,112286.42735748323,139791.6578947567,404231138.4869397,2417818852.1783085,-1.3073896341479705,-3.799999999999999,63.89465090867327,63.89465090867327,60.08814536633133,0.9121393403091294,-3.799999999999999,-2.4721236372116997,-2.388004403647691,521085298.1129314,16342468.939681664
 2006-06-03T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.787178972639257,-1.787178972639257,0.0,102382.08166895788,81804.16725859257,368575494.0082482,1952431312.908312,-1.787178972639257,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.959351021811604,-3.8,-2.918256579889893,-2.9182565798898934,445921611.0205759,5025948.539621178
 2006-06-03T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1866079818681587,-3.1866079818681587,0.0,53383.80272763306,77774.57451714051,192181689.81947893,594988708.3895178,-3.1866079818681587,-3.8000000000000007,63.89465090867329,63.89465090867328,14.321134041571243,0.9830978546203404,-3.8,-3.3584270301417622,-1.829894093729,429053328.1528792,5025948.539621178
 2006-06-03T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2690349790518696,-1.2690349790518696,0.0,22717.84537281714,45897.16647293138,81784243.34214172,240487264.70082408,-1.2690349790518696,-1.516960639740666,63.89465090867324,63.89465090867327,12.090984299242487,0.998041871565819,-3.8,-3.5142166878865977,-2.289781765397355,400940143.57520497,10274180.701793203
 2006-06-04T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.780250094917986,4.780250094917986,0.0,0.0,0.0,0.0,0.0,4.780250094917986,4.780250094917986,63.89465090867327,63.894650908673285,0.0,1.0,4.368215986576507,4.368215986576507,4.368215986576507,348927529.4482814,5025948.539621178
 2006-06-04T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.79352958054598,5.79352958054598,0.0,0.0,0.0,0.0,0.0,5.79352958054598,5.79352958054598,63.89465090867327,63.89465090867327,0.0,1.0,5.187318311021381,5.187318311021381,5.187318311021381,348734885.3632872,5025948.539621178
 2006-06-04T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.956724839815351,6.956724839815351,0.0,24672.522306992585,0.0,88821080.30517337,341136028.3068031,6.956724839815351,6.603107355567835,63.89465090867325,63.89465090867328,0.0,1.0,6.237372778620768,6.237372778620768,6.237372778620768,348895827.8319235,5025948.539621178
 2006-06-04T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.812392388009152,7.812392388009152,0.0,53223.83598251247,113566.94516943952,191605809.53704485,1072674031.9134142,7.812392388009152,6.7,63.89465090867328,63.89465090867327,0.0,0.9997850485992504,6.699999999999999,6.699999999999999,6.699999999999999,477297728.4732975,5025948.539621177
 2006-06-04T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.860763082903309,6.860763082903309,0.0,14110.28672970902,19396.432738234365,50797032.22695246,155138956.01678827,6.860763082903309,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9992687855006148,6.7,6.7,6.7,406690317.1552668,5025948.539621178
 2006-06-04T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.886854363200734,6.886854363200734,0.0,16349.00876887534,14587.738646605858,58856431.5679512,180316545.84117445,6.886854363200734,6.7,63.89465090867329,63.89465090867327,0.0,0.9987525224019786,6.699999999999999,6.699999999999999,6.699999999999999,426820550.2206313,17566490.90503067
 2006-06-04T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.765817403282416,6.765817403282416,0.0,5771.207110188877,19947.372996888716,20776345.59667996,63515882.32061861,6.765817403282416,6.7,63.89465090867329,63.894650908673285,0.0,0.9982362593033428,6.7,6.7,6.7,399095460.4356123,17267350.922190826
 2006-06-04T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.046214582357107,9.046214582357107,0.0,94645.00392595702,2422.8305263802367,340722014.13344526,2261787006.308731,9.046214582357107,6.699999999999999,63.89465090867325,63.89465090867327,0.0,0.997719996204707,6.700000000000001,6.700000000000001,6.700000000000001,388460767.3587136,5025948.539621178
 2006-06-04T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.51810591309556,9.51810591309556,0.0,114139.28164629008,130388.57472371754,410901413.9266443,2716784367.224788,9.51810591309556,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.997203733106071,6.700000000000001,6.700000000000001,6.700000000000001,491501488.00934255,5025948.539621178
 2006-06-04T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.958337297104928,8.958337297104928,0.0,97516.07699511349,40771.91571813877,351057877.1824086,2177305882.358234,8.958337297104928,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9966874700074352,6.700000000000001,6.700000000000001,6.700000000000001,373391643.6965063,5025948.539621178
 2006-06-04T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.48458776006239,9.48458776006239,0.0,0.0,0.0,0.0,0.0,9.48458776006239,9.48458776006239,63.89465090867327,63.89465090867328,0.0,0.9961712069087992,6.7,6.7,6.7,354966838.24199754,17479791.18351743
 2006-06-04T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.948512654341169,8.948512654341169,0.0,0.0,0.0,0.0,0.0,8.948512654341169,8.948512654341169,63.89465090867329,63.89465090867327,23.822631678929497,0.8798680007133353,10.09270884508369,6.699999275979054,0.9931267135180644,325223282.51339453,5025948.539621178
 2006-06-04T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.58071329032664,9.58071329032664,0.0,0.0,0.0,0.0,0.0,9.58071329032664,9.58071329032664,63.89465090867327,63.89465090867327,22.534093980224128,0.7898544678719117,9.705145851947613,6.69997910306842,1.184098566421076,354329253.58919096,5025948.539621178
 2006-06-04T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.76976936201508,9.76976936201508,0.0,124958.79233191416,129409.73563001536,449851652.39489096,2949133123.1857004,9.76976936201508,6.71032291258902,63.89465090867329,63.89465090867327,0.0,0.6951572833673947,10.368543569338062,10.368543569338062,10.368543569338062,430021236.63345575,5025948.539621178
 2006-06-04T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.352814409874836,5.352814409874836,0.0,213644.76228539925,212705.56940900368,769121144.2274371,5418150492.158745,5.352814409874836,-0.2546984307853467,63.89465090867328,63.89465090867328,0.0,0.6946410202687587,6.7,6.7,6.7,519656527.2466891,5025948.539621178
 2006-06-04T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7081619842936194,0.7081619842936194,0.0,176256.75113866376,120711.01688770052,634524304.0991894,4349187952.165687,0.7081619842936194,-3.780819010599902,63.89465090867327,63.89465090867327,63.89465090867327,0.7420244601294123,-3.457078968616574,-1.5202869852548553,-1.5202869852548555,457572812.4028647,5025948.539621178
 2006-06-04T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9503779970413234,0.9503779970413234,0.0,183903.07074055652,207902.1756914604,662051054.6660031,4601695025.121406,0.9503779970413234,-3.799350233283072,63.894650908673306,63.89465090867327,63.89465090867327,0.8260828446374109,-3.8,-1.9399638752640929,-1.9399638752640929,572003841.6595782,10551553.34225008
 2006-06-04T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1184914984087662,-0.1184914984087662,0.0,149280.5435528767,97673.40103933224,537409956.7903563,3568876119.3765726,-0.1184914984087662,-3.8,63.89465090867327,63.89465090867327,61.21971923463727,0.89657306654144,-3.8,-2.3499756345325387,-2.2866183347637032,468141932.0676928,6799780.529789347
 2006-06-04T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2908949043981359,-0.2908949043981359,0.0,143647.45991698586,171862.75583889196,517130855.701149,3403023214.559156,-0.2908949043981359,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.9487558899942464,-3.8,-2.7988713446274467,-2.7988713446274467,533401779.3326498,5025948.539621178
 2006-06-04T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4692561648859055,-1.4692561648859055,0.0,107307.69232297369,74338.70531918781,386307692.3627053,2260815633.475192,-1.4692561648859055,-3.8,63.89465090867328,63.89465090867327,15.290941914931487,0.9781371859794206,-3.8,-3.3095195132569653,-1.75048077140624,435183043.7172499,5025948.539621178
 2006-06-04T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0302757858461384,-1.0302757858461384,0.0,69852.14620812998,124725.5464372966,251467726.3492679,1505602635.271845,-1.0302757858461384,-2.582447492522323,63.89465090867329,63.89465090867327,12.485560401272457,0.9948114579756516,-3.8,-3.478493194118025,-2.154694185412951,512075020.66554713,5025948.539621178
 2006-06-04T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.054140585165904,5.054140585165904,0.0,18326.907651934864,0.0,65976867.54696549,222029539.8067689,5.054140585165904,4.824004626799881,63.89465090867326,63.89465090867327,0.0,1.0,0.8131722323402923,0.8131722323402923,0.8131722323402923,370520204.9281206,5025948.539621177
 2006-06-04T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.421808881258523,8.421808881258523,0.0,82458.73603677141,90206.80755789878,296851449.7323772,1660387390.9794989,8.421808881258523,6.699999999999999,63.89465090867327,63.894650908673285,0.0,0.9999874291549372,6.7,6.7,6.7,457133705.6193733,17280660.125125345
 2006-06-04T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.178180358249369,8.178180358249369,0.0,74012.15849494647,108047.21240920691,266443770.5818073,1425515304.327099,8.178180358249369,6.7,63.89465090867329,63.89465090867327,0.0,0.9994711660563012,6.7,6.7,6.7,486730949.26154697,5025948.539621178
 2006-06-05T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.781483148383194,7.781483148383194,0.0,55737.024141072754,109199.558116626,200653286.90786204,1042971780.5885048,7.781483148383194,6.699999999999998,63.89465090867327,63.89465090867328,0.0,0.9989549029576654,6.7,6.7,6.7,487576836.22218126,5025948.539621178
 2006-06-05T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.309012425859874,7.309012425859874,0.0,35827.81754370157,106379.08487586625,128980143.15732564,587401423.8526812,7.309012425859874,6.700000000000003,63.894650908673306,63.89465090867327,0.0,0.9984386398590293,6.699999999999999,6.699999999999999,6.699999999999999,485656223.414276,5025948.539621177
 2006-06-05T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.13067554821541,8.13067554821541,0.0,68368.85176349252,103290.09336787747,246127866.34857303,1379650444.2019796,8.13067554821541,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9979223767603932,6.7,6.7,6.7,485338928.9266824,5025948.539621178
 2006-06-05T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.98968433306041,7.98968433306041,0.0,59359.301583875225,4894.712311940111,213693485.70195064,1243702529.657352,7.98968433306041,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9974061136617574,6.7,6.7,6.7,397362678.24472654,5025948.539621178
 2006-06-05T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.849772316090397,6.849772316090397,0.0,13086.764664674693,46050.62931577266,47112352.79282888,144520334.0288749,6.849772316090397,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9968898505631216,6.7,6.7,6.7,434181331.7077746,5025948.539621178
 2006-06-05T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.486741997379708,9.486741997379708,0.0,113674.49542996527,102477.7757403338,409228183.5478751,2686907165.469779,9.486741997379708,6.7,63.89465090867327,63.89465090867328,0.0,0.996373587464486,6.700000000000001,6.700000000000001,6.700000000000001,544862831.9545406,5025948.539621178
 2006-06-05T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.26727151447028,10.26727151447028,0.0,135702.50496355933,130554.78543997995,488529017.8688135,3438644963.1434917,10.26727151447028,6.7,63.89465090867328,63.89465090867328,0.0,0.9958573243658496,6.7,6.7,6.7,676815195.9279487,16578508.496895025
 2006-06-05T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.651027925208526,10.651027925208526,0.0,148682.66639400806,137279.07257045753,535257599.0184291,3808124963.5688887,10.651027925208526,6.7,63.89465090867327,63.89465090867327,0.0,0.9953410612672138,6.700000000000001,6.700000000000001,6.700000000000001,973520677.171893,21419347.27770584
 2006-06-05T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.56915995393445,11.56915995393445,0.0,180091.6661519173,167773.42796874832,648329998.1469022,4691829329.876014,11.56915995393445,6.7,63.89465090867328,63.89465090867328,0.0,0.9948247981685778,6.7,6.7,6.7,977087363.5201296,22062306.614903465
 2006-06-05T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.350748767356547,12.350748767356547,0.0,205823.9781750721,196459.4323945251,740966321.4302595,5329638229.522446,12.350748767356547,6.818444436858132,63.89465090867328,63.89465090867328,0.0,0.994308535069942,6.7,6.7,6.7,972118624.3426548,35022283.0547189
 2006-06-05T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.630248634789176,12.630248634789176,0.0,95891.25421121872,98204.41044530792,345208515.1603874,1697029326.9931557,12.630248634789176,10.868544371281102,63.89465090867328,63.89465090867328,3.7916943805700414,0.9908346277741908,7.122680986402574,6.700000387901335,4.842953948980266e-08,913244492.1868442,23980912.235985585
 2006-06-05T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.368562053268542,12.368562053268542,0.0,94422.5535128278,94625.96450661388,339921192.6461801,1445060256.7783308,12.368562053268542,10.868544371281102,63.89465090867328,63.89465090867328,30.794268265187085,0.8117769134170373,10.8685443712811,6.699996508662182,2.2192753519799293,887764564.3009418,28277248.49515157
 2006-06-05T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.728397559890126,12.728397559890126,0.0,97689.69015874928,94298.603383892,351682884.5714975,1791527089.4693933,12.728397559890126,10.868544371281102,63.89465090867328,63.89465090867328,35.93594934741908,0.6336008037089687,10.8685443712811,6.700004799476997,3.4568191886669224,923042756.4796896,44831734.52618472
 2006-06-05T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.873691063105042,14.873691063105042,0.0,209226.8922056436,209509.6818995506,753216811.940317,5418150492.158745,14.873691063105042,9.245465724019144,63.89465090867328,63.89465090867328,0.0,0.4864343867323936,10.8685443712811,10.8685443712811,10.8685443712811,1053634809.2995694,22222274.539060645
 2006-06-05T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.65313236462628,13.65313236462628,0.0,210818.5492610465,210762.7785492036,758946777.3397673,5418150492.158745,13.65313236462628,8.026857972133191,63.89465090867328,63.89465090867328,23.595655264616543,0.4657687137783883,9.572785965857602,6.699983719948366,1.7935276840467038,1043048788.0936564,24759682.39030224
 2006-06-05T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.40419485564547,13.40419485564547,0.0,211712.95805709364,210788.0198700038,762166649.005537,5418150492.158745,13.40419485564547,7.778321921836388,63.89465090867328,63.89465090867328,9.167680207734223,0.4095116475341882,7.803698488736586,6.699953795969663,0.1110892093305464,1068710731.455554,37640514.93361419
 2006-06-05T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.47188342839525,12.47188342839525,0.0,213971.659859161,214119.60261869885,770297975.4929798,5418150492.158745,12.47188342839525,6.847513335683897,63.89465090867328,63.89465090867328,9.19551552603138,0.3637030734277677,7.805720895049469,6.700003596549911,0.1226909886444671,848525393.1131654,20541880.293433253
 2006-06-05T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.610486270644396,12.610486270644396,0.0,213217.95876285445,212943.42717853287,767584651.5462761,5418150492.158745,12.610486270644396,6.9858928059281125,63.89465090867328,63.89465090867328,0.0438153726851022,0.3577250896903078,6.704742548812986,6.700144811923339,0.0,762606582.7950872,19266506.482441656
 2006-06-05T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.102521715855602,12.102521715855602,0.0,213344.04105085807,213528.96526793556,768038547.7830888,5418150492.158745,12.102521715855602,6.478746771274982,63.89465090867328,63.89465090867328,1.6952994448110037,0.3452068822107507,6.882667960055681,6.700051997637669,1.445538799771384e-09,745439738.7395754,18510358.991377626
 2006-06-05T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.043150468952508,10.043150468952508,0.0,215370.3081744523,214267.64913007425,775333109.4280283,5418150492.158745,10.043150468952508,4.422789334887451,63.89465090867328,63.89465090867328,0.0,0.3439174910085973,5.974460959735345,5.974460959735345,5.974460959735345,708743489.6458039,10950434.202903269
 2006-06-05T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.21859359235804,6.21859359235804,0.0,214872.08533350483,215527.1841842281,773539507.2006173,5418150492.158745,6.21859359235804,0.6056335840574963,63.89465090867328,63.89465090867328,0.0,0.3434012279099614,3.0718646380482344,3.0718646380482344,3.0718646380482344,718523517.422724,5025948.539621178
 2006-06-05T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9871574259109906,0.9871574259109906,0.0,185045.3279851893,184996.5260294364,666163180.7466812,4634397360.844784,0.9871574259109906,-3.79598990467546,63.89465090867329,63.89465090867327,63.89465090867327,0.3506561883351372,-1.243756435199321,-0.4165601371323135,-0.4165601371323135,563307512.5324222,10034673.046103658
 2006-06-05T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4988615853569915,0.4988615853569915,0.0,168141.83355840392,202641.67788646265,605310600.8102541,4166283582.959693,0.4988615853569915,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.453533964531341,-3.8,-1.3639197430077847,-1.3639197430077847,558122561.2612969,5025948.539621178
 2006-06-05T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0446438439465568,0.0446438439465568,0.0,152152.7997469611,121826.79511482205,547750079.0890598,3727039124.419967,0.0446438439465568,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.5537388560125431,-3.8,-1.429477379283295,-1.429477379283295,474608069.2539063,5025948.539621178
 2006-06-06T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4219030158104828,0.4219030158104828,0.0,164088.82508060368,191753.47195288807,590719770.290173,4091822733.688126,0.4219030158104828,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.6510003359690764,-3.8,-1.51639230460717,-1.51639230460717,543243690.4092509,5025948.539621178
 2006-06-06T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0535712590995797,-0.0535712590995797,0.0,148252.1199907872,182256.17957926544,533707631.96683407,3631976425.5107055,-0.0535712590995797,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.7435541385007493,-3.8,-1.6743212488294898,-1.67432124882949,534775801.2829915,5025948.539621178
 2006-06-06T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5945795496847093,-0.5945795496847093,0.0,130438.19993440669,112587.85801005374,469577519.7638639,3108462308.3965306,-0.5945795496847093,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.8276297224226337,-3.8,-1.946626362655835,-1.946626362655835,470200846.1858265,5025948.539621178
 2006-06-06T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6063885159041706,-1.6063885159041706,0.0,102296.59652371866,102501.8235667498,368267747.4853873,2127739570.2473693,-1.6063885159041706,-3.7999999999999994,63.89465090867325,63.894650908673285,61.12986453676374,0.8977838577232139,-3.8,-2.359060096142094,-2.293889151643582,470873940.7105421,5025948.539621178
 2006-06-06T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.482826612130484,-2.482826612130484,0.0,80895.8181729464,144243.75491584503,291224945.42260695,1277654859.5470655,-2.482826612130484,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.9495856986299516,-3.8,-2.807862821054265,-2.807862821054266,518683467.760197,5025948.539621178
 2006-06-06T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3496179656983254,-0.3496179656983254,0.0,135292.74571992844,126124.2020216701,487053884.5917424,3346861858.9006386,-0.3496179656983254,-3.8,63.89465090867327,63.89465090867328,15.18084561173504,0.9786715796736994,-3.8,-3.314775665174413,-1.7577396227448572,557652100.0773715,5025948.539621178
 2006-06-06T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7690270818508287,0.7690270818508287,0.0,105419.4521638407,155660.1985055972,379510027.7898265,2673436418.958169,0.7690270818508287,-1.987934665613888,63.89465090867328,63.89465090867328,12.440437235760816,0.9951615867716712,-3.8,-3.4822866481014216,-2.168209788460654,688550188.4994416,18880719.0178141
 2006-06-06T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.852262167315098,10.852262167315098,0.0,162249.49357693267,41563.65389358466,584098176.8769575,4055092189.828672,10.852262167315098,6.643800115531106,63.89465090867327,63.89465090867327,0.0,1.0,3.7228698715597615,3.7228698715597615,3.7228698715597615,901551799.8354073,21490585.114810225
 2006-06-06T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.905658370351588,12.905658370351588,0.0,210776.5208431004,210161.71958249903,758795475.0351615,5418150492.158745,12.905658370351588,7.280589126207752,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1017432750.681089,22922000.732003145
 2006-06-06T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.848462357117574,13.848462357117574,0.0,210265.49475890523,211144.001640262,756955781.1320589,5418150492.158745,13.848462357117574,8.221872934952577,63.89465090867328,63.89465090867328,0.0,0.9997452465862892,7.682329794044799,7.682329794044799,7.682329794044799,1005385223.0415508,22282563.635709997
 2006-06-06T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.396650413923844,13.396650413923844,0.0,114395.07589441548,117343.54788384648,411822273.21989584,2434765808.96238,13.396650413923844,10.868544371281102,63.89465090867328,63.89465090867328,14.37773700885442,0.9857246245520676,8.626580120876085,6.699991964890121,0.0648240117124263,955817196.9578412,38946264.86547542
 2006-06-06T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.009264707937936,13.009264707937936,0.0,104848.98506782588,107743.14817650845,377456346.2441731,2061911263.9914303,13.009264707937936,10.868544371281102,63.89465090867328,63.89465090867328,30.96358498164745,0.8066450517309407,10.8685443712811,6.6999756104123565,2.266528618829371,922454555.8221736,40637413.17790674
 2006-06-06T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.166287738724128,13.166287738724128,0.0,108501.33099776936,107626.18409439488,390604791.5919697,2213055120.4993267,13.166287738724128,10.868544371281102,63.89465090867328,63.89465090867328,36.03038537297332,0.62852976244825,10.8685443712811,6.7000113515357445,3.476257018792883,956103505.7885376,26287497.47117436
 2006-06-06T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.530453199377584,15.530453199377584,0.0,207024.1774848216,208141.1222647819,745287038.9453577,5418150492.158745,15.530453199377584,9.901449877684962,63.89465090867328,63.89465090867328,0.0,0.4813846808815833,10.8685443712811,10.8685443712811,10.8685443712811,1109180592.0325594,29412542.944689076
 2006-06-06T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.448363823281712,14.448363823281712,0.0,208206.52297445724,207784.9138976254,749543482.7080461,5418150492.158745,14.448363823281712,8.8208193723582,63.89465090867328,63.89465090867328,31.006382012465988,0.4556275425121118,10.294116753254787,6.700000863175651,2.88774538010992,1125553528.725376,21150755.633127004
 2006-06-06T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.457822669400509,13.457822669400509,0.0,209998.9895007216,208891.1616701083,755996362.2025977,5418150492.158745,13.457822669400509,7.831863241853001,63.89465090867328,63.89465090867328,13.250724274716111,0.3676082014026882,8.33152428139186,6.700000868768772,0.4643604390506501,1091851875.3660662,23187811.386286467
 2006-06-06T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.303898007404996,12.303898007404996,0.0,215768.1799368145,213489.73213482945,776765447.7725322,5418150492.158745,12.303898007404996,6.67979861178259,63.89465090867328,63.89465090867328,7.6542588168207315,0.3195352306263579,7.603569863524148,6.699929141809526,0.0603432961215855,842676385.6745386,19896110.097982533
 2006-06-06T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.951442798250971,11.951442798250971,0.0,213468.6998620169,215871.8074015352,768487319.5032609,5418150492.158745,11.951442798250971,6.327911199777076,63.89465090867328,63.89465090867328,2.9555945118952502,0.3158485679825371,7.024933789149952,6.699980491040428,2.64614475069e-05,747635003.1676482,11760121.230012188
 2006-06-06T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.053401886532376,9.053401886532376,0.0,211087.6605516864,212040.8302125417,759915577.986071,5418150492.158745,9.053401886532376,3.4348214272259003,63.89465090867328,63.89465090867328,0.0,0.3137645679402158,5.505257302304405,5.505257302304405,5.505257302304405,721624337.2696829,5025948.539621178
 2006-06-06T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.547726801686074,4.547726801686074,0.0,209254.78665134413,209773.64477634468,753317231.9448389,5418150492.158745,4.547726801686074,-1.060080112147831,63.89465090867328,63.89465090867328,0.0,0.3132483048415798,1.6106935279639023,1.6106935279639023,1.6106935279639023,687216237.2225407,18570617.63358329
 2006-06-06T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.237560161035649,3.237560161035649,0.0,207900.25898819207,208498.5274111457,748440932.3574916,5418150492.158745,3.237560161035649,-2.3645202197581243,63.89465090867328,63.89465090867328,63.89465090867328,0.3452955572403751,-2.069714010366253,-0.6892352539634202,-0.6892352539634203,708538530.1441818,6173229.387114642
 2006-06-06T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4138135243086938,0.4138135243086938,0.0,160161.19065289627,141426.78186731023,576580286.3504266,4082039387.968515,0.4138135243086938,-3.7978483289391303,63.89465090867328,63.89465090867327,63.89465090867327,0.4100015727470857,-2.536172687931713,-0.8886144951007111,-0.8886144951007111,527437074.8287236,5025948.539621178
 2006-06-06T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1953565131718078,0.1953565131718078,0.0,152565.22885797126,128228.21390662403,549234823.8886966,3872464853.387299,0.1953565131718078,-3.7999999999999994,63.89465090867325,63.89465090867328,63.89465090867328,0.5114379835404321,-3.8,-1.4018982929579284,-1.401898292957929,490148083.86031467,5486417.631484428
 2006-06-06T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1062595016271025,0.1062595016271025,0.0,148985.4423632666,118993.9725670448,536347592.5077599,3786573036.35424,0.1062595016271025,-3.799999999999999,63.89465090867326,63.894650908673285,63.894650908673285,0.6100459090491281,-3.8,-1.4735830055101318,-1.473583005510132,475704255.66049457,5025948.539621178
 2006-06-07T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3386978529439219,-0.3386978529439219,0.0,136332.79148525995,121671.4702100872,490798049.3469362,3348471915.7244167,-0.3386978529439219,-3.792684347244564,63.89465090867325,63.89465090867328,63.89465090867328,0.7049514770040859,-3.8,-1.5953742905933628,-1.5953742905933628,477625513.1063988,5025948.539621178
 2006-06-07T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5896597453173547,-0.5896597453173547,0.0,129449.6157480795,109357.83660777516,466018616.6930863,3112646589.51066,-0.5896597453173547,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.7932109237421681,-3.8,-1.8147793660789,-1.8147793660789,466646759.8547235,5025948.539621178
 2006-06-07T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0446479930052686,-1.0446479930052686,0.0,116139.32955175482,101263.91238722768,418101586.3863177,2672012177.424656,-1.0446479930052686,-3.7999999999999976,63.89465090867324,63.89465090867328,63.23456662968534,0.8700676369767584,-3.8,-2.1666450139548643,-2.149594973039603,461108529.955402,5025948.539621178
 2006-06-07T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.581487888075773,-1.581487888075773,0.0,103400.09367222128,88090.5112357418,372240337.2199968,2151932081.8027163,-1.581487888075773,-3.7999999999999994,63.89465090867325,63.89465090867328,58.89046888337971,0.9297597146030208,-3.8,-2.625985089307111,-2.5262238813406714,459198057.92196953,5025948.539621178
