Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-07T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.148418341795076,-3.148418341795076,0.0,53426.09384756431,82652.82261784306,192333937.85123152,632032562.807689,-3.148418341795076,-3.8000000000000007,63.89465090867329,63.894650908673285,24.16836482844156,0.9689599108803416,-3.8,-3.1564497240835703,-2.098626302865516,458032509.9540311,15054353.097888775
 2006-06-07T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.460341666813389,-0.460341666813389,0.0,130062.40787644211,120449.26440798088,468224668.3551916,3239457159.7593927,-0.460341666813389,-3.8,63.89465090867327,63.89465090867327,13.356397844310685,0.9887502853349736,-3.799999999999999,-3.4150813732654086,-1.9586171982793368,554135811.0516506,5025948.539621178
 2006-06-07T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.231742146605659,4.231742146605659,0.0,59518.94747200146,143705.04731093883,214268210.89920527,1344178087.1504798,4.231742146605659,2.8414522663298976,63.89465090867328,63.89465090867328,11.798138273411418,1.0,-3.8,-3.55596767554041,-2.478405031333046,681421383.2384138,23615495.542490218
 2006-06-07T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.909873806579297,10.909873806579297,0.0,156309.64517982228,143368.09601828907,562714722.6473602,4057280718.4919024,10.909873806579297,6.700000000000002,63.89465090867327,63.89465090867327,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,978804282.5013433,21113552.525852986
 2006-06-07T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.117734024283983,12.117734024283983,0.0,196468.9566433127,183294.95572111275,707288243.9159257,5193970501.31359,12.117734024283983,6.726608533793069,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,997280653.5395448,22032625.14924081
 2006-06-07T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.544185625523792,12.544185625523792,0.0,205729.56106305931,205356.52642142907,740626419.8270136,5418150492.158745,12.544185625523792,6.919699012735819,63.89465090867328,63.89465090867328,0.0,1.0,6.849521460706587,6.849521460706587,6.849521460706587,994493661.0489724,34768013.02377041
 2006-06-07T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.406839001348937,12.406839001348937,0.0,92091.43503821774,92276.789028915,331529166.1375838,1481919700.7206051,12.406839001348937,10.868544371281102,63.89465090867328,63.89465090867328,2.4624378752984843,0.9976971527957498,6.968561722632954,6.700000112574378,1.106670310946356e-12,920481790.0507624,23923910.60220393
 2006-06-07T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.462382211448492,12.462382211448492,0.0,92616.56600915136,92087.07908160274,333419637.6329449,1535398331.656047,12.462382211448492,10.868544371281102,63.89465090867328,63.89465090867328,30.56879643459451,0.8186711410631312,10.8685443712811,6.699986499935655,2.155458445503712,891450011.7333895,28642266.388484027
 2006-06-07T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.592777429483116,12.592777429483116,0.0,93068.53756961128,93120.89281380035,335046735.2506005,1660955727.295861,12.592777429483116,10.868544371281102,63.89465090867328,63.89465090867328,35.80340342268258,0.6404146246051465,10.8685443712811,6.69998930168125,3.429352967568831,921762831.0237026,44346213.61765733
 2006-06-07T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.8305378319178,14.8305378319178,0.0,204319.3992848637,203299.9444642307,735549837.4255093,5418150492.158745,14.8305378319178,9.202381299692776,63.89465090867328,63.89465090867328,0.0,0.493217253557082,10.8685443712811,10.8685443712811,10.8685443712811,1114772863.9327016,20968276.820512906
 2006-06-07T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.821759646436997,13.821759646436997,0.0,207748.34686398983,206939.1760939409,747894048.7103635,5418150492.158745,13.821759646436997,8.195213325816402,63.89465090867328,63.89465090867328,23.488997196844974,0.4726179510595544,9.563538518277491,6.700000549567498,1.7741570755042693,1046425592.040328,26285767.87833847
 2006-06-07T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.634228503936017,13.634228503936017,0.0,207743.87783430816,208081.26558211612,747877960.2035096,5418150492.158745,13.634228503936017,8.007984627927714,63.89465090867328,63.89465090867328,11.24417431144796,0.4092795564476362,8.077128333633855,6.700130977890735,0.2523861239906422,1081932725.6920412,30065791.76044788
 2006-06-07T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.501401092707452,12.501401092707452,0.0,209146.73806835743,208951.89821273845,752928257.0460867,5418150492.158745,12.501401092707452,6.876983430212255,63.89465090867328,63.89465090867328,10.455366847492884,0.3538059030951832,7.969433632201215,6.699914265447578,0.21116958047409,851281924.5237815,20198586.84773916
 2006-06-07T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.395982601341563,12.395982601341563,0.0,209503.51065740292,208874.3523126139,754212638.3666507,5418150492.158745,12.395982601341563,6.771734828388524,63.89465090867328,63.89465090867328,0.0,0.3457668884944873,6.668493670937513,6.668493670937513,6.668493670937513,757018611.5917485,19261225.45782065
 2006-06-07T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.474681627111522,11.474681627111522,0.0,211314.60565912924,210388.6660151358,760732580.3728654,5418150492.158745,11.474681627111522,5.851918017534974,63.89465090867328,63.89465090867328,0.0,0.3416603958063973,6.624502696321076,6.624502696321076,6.624502696321076,736996114.9756954,11181518.340799106
 2006-06-07T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.238540608239619,8.238540608239619,0.0,211927.1986190513,212427.26550832117,762937915.0285848,5418150492.158745,8.238540608239619,2.621460950276843,63.89465090867328,63.89465090867328,0.0,0.3411441327077613,5.016167344347219,5.016167344347219,5.016167344347219,697932537.5279071,5025948.539621178
 2006-06-07T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.915737331230049,3.915737331230049,0.0,210472.6090572948,211143.07046003125,757701392.6062614,5418150492.158745,3.915737331230049,-1.6897799368208837,63.89465090867328,63.89465090867328,0.0,0.3406278696091254,0.3465012899561328,0.3465012899561328,0.3465012899561328,711268867.2652935,5025948.539621178
 2006-06-07T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9164216218298884,0.9164216218298884,0.0,179681.99931016297,169334.26945489942,646855197.5165865,4565139312.006619,0.9164216218298884,-3.79506041327625,63.89465090867329,63.89465090867327,63.89465090867327,0.3863437101562109,-2.1981994327439263,-0.7578714978825172,-0.7578714978825173,556465806.3112842,5025948.539621178
 2006-06-07T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5860429774537311,0.5860429774537311,0.0,169891.68894567652,201022.45515173452,611610080.2044353,4250304012.941716,0.5860429774537311,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.488350140245642,-3.8,-1.3872209551886128,-1.3872209551886128,558717913.0826406,13246064.192282794
 2006-06-07T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3014758172824941,0.3014758172824941,0.0,161308.9389651074,118120.27056007304,580712180.2743865,3973501287.235658,0.3014758172824941,-3.79829071093149,63.89465090867329,63.894650908673285,63.894650908673285,0.5876101790376962,-3.8,-1.4544549760164704,-1.4544549760164704,473645087.88910353,5025948.539621178
 2006-06-08T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5800150433470317,0.5800150433470317,0.0,170585.16152507605,196403.0623538924,614106581.4902736,4244765298.872694,0.5800150433470317,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.6835549823777294,-3.8,-1.5603171290997544,-1.5603171290997544,545874139.7050273,5025948.539621178
 2006-06-08T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5133579797505744,-0.5133579797505744,0.0,135335.48342504483,114399.22795033554,487207740.3301612,3186509726.697631,-0.5133579797505744,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.773708100625655,-3.8,-1.7534934823259272,-1.7534934823259272,469014357.91189474,5025948.539621178
 2006-06-08T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5776118026750842,-0.5776118026750842,0.0,133294.52782578947,187217.01187131763,479860300.1728421,3124213472.712951,-0.5776118026750842,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.8536949612425027,-3.8,-2.071021749056785,-2.071021749056785,548778245.6233109,5025948.539621178
 2006-06-08T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9935371090413588,-0.9935371090413588,0.0,120300.1424706781,169602.00070166614,433080512.8944413,2721642648.6255875,-0.9935371090413588,-3.8,63.89465090867327,63.89465090867327,59.69806321040319,0.9177125249518162,-3.799999999999999,-2.518868543503455,-2.42880899682685,545228862.4982156,5025948.539621177
 2006-06-08T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1190144666306274,-3.1190144666306274,0.0,58657.07887104662,81789.8594572493,211165483.93576783,660554247.4540346,-3.1190144666306274,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.9631034722476988,-3.8,-2.963022477537773,-2.9630224775377734,456704711.8384976,5025948.539621178
 2006-06-08T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3075169420659386,-0.3075169420659386,0.0,136701.86614142687,126566.345276383,492126718.10913664,3387452184.7444534,-0.3075169420659386,-3.8,63.89465090867327,63.89465090867328,13.943450497930147,0.985209246635056,-3.8,-3.379414627307189,-1.8727040577588272,558245438.273942,5025948.539621178
 2006-06-08T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9093433350346505,2.9093433350346505,0.0,66433.68793938264,151769.76371309036,239161276.5817775,1602664206.4147437,2.9093433350346505,1.2550322403058214,63.89465090867328,63.89465090867328,11.939747229204526,0.999400451992802,-3.8,-3.5297903740715464,-2.3539936994116752,686561104.6391938,18181426.336430293
 2006-06-08T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.355790753641417,11.355790753641417,0.0,172698.6704859564,142782.58020524296,621715213.749443,4486444670.382657,11.355790753641417,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,977920202.4118972,26896432.22284281
 2006-06-08T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.389192323659652,12.389192323659652,0.0,205266.06191129188,198581.7953347601,738957822.8806508,5374108571.5490265,12.389192323659652,6.8106694071368965,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1008158713.1198828,30021138.56216678
 2006-06-08T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.846561699463557,12.846561699463557,0.0,207926.69411785284,207909.38503587453,748536098.8242702,5418150492.158745,12.846561699463557,7.221587729930686,63.89465090867328,63.89465090867328,0.0,0.9997244919276566,6.851289479142839,6.851289479142839,6.851289479142839,993890435.1185292,26071821.815755624
 2006-06-08T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.709401601887462,12.709401601887462,0.0,95698.38609517847,95838.08231473772,344514189.94264257,1773240696.6654558,12.709401601887462,10.868544371281102,63.89465090867328,63.89465090867328,6.255296701465442,0.9941198395994968,7.427108915769949,6.70000116766072,7.58019694711e-05,920749041.5255164,25272416.29658139
 2006-06-08T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.629894224796226,12.629894224796226,0.0,94299.13770523808,93650.64865947982,339476895.73885715,1696692275.4315748,12.629894224796226,10.868544371281102,63.89465090867328,63.89465090867328,30.68631724527724,0.8150772515364963,10.8685443712811,6.699973786492389,2.1888008825367464,891930206.7385355,34774810.22144625
 2006-06-08T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.902693493662886,12.902693493662886,0.0,100784.6161605743,99626.17439869192,362824618.1780673,1959324254.3860483,12.902693493662886,10.868544371281102,63.89465090867328,63.89465090867328,35.87319205795783,0.6368625663272237,10.8685443712811,6.70000488558646,3.443853119742611,933722838.7158794,38306982.27924882
 2006-06-08T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.59647313115024,14.59647313115024,0.0,206699.83811447755,206209.8809079069,744119417.2121191,5418150492.158745,14.59647313115024,8.968677064952159,63.89465090867328,63.89465090867328,0.0,0.4896816976801565,10.8685443712811,10.8685443712811,10.8685443712811,1053801394.879012,21620255.366566677
 2006-06-08T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.833691864813948,13.833691864813948,0.0,209752.85358859377,208731.78123767657,755110272.9189377,5418150492.158745,13.833691864813948,8.207126302686993,63.89465090867328,63.89465090867328,19.73456380953662,0.4720333654899555,9.14426981672517,6.700094273308938,1.230756013565825,1030295717.7648684,21069182.00651089
 2006-06-08T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.8147061394398,13.8147061394398,0.0,210540.81966469967,210575.1099247764,757946950.7929189,5418150492.158745,13.8147061394398,8.188171180133844,63.89465090867328,63.89465090867328,12.723196352659146,0.4081928624420721,8.26960326727802,6.700001820585698,0.387217919888954,1082653473.25247,36679368.74680199
 2006-06-08T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.711713152689446,12.711713152689446,0.0,212951.1730749044,212316.8047975564,766624223.0696558,5418150492.158745,12.711713152689446,7.086956527320621,63.89465090867328,63.89465090867328,10.39687294399121,0.3451271173997292,7.960975346101006,6.699902812481529,0.2109730386571406,834273001.4742482,20195937.768891327
 2006-06-08T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.714799023999367,12.714799023999367,0.0,213113.7022579377,212611.3242337796,767209328.1285757,5418150492.158745,12.714799023999367,7.09003742925096,63.89465090867328,63.89465090867328,3.260143377242423,0.3247307930325602,7.060216437829718,6.6999818601875205,7.83026933346e-05,752426063.4851537,19233951.83554456
 2006-06-08T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.133980073875998,11.133980073875998,0.0,211505.58396040296,213062.32397925248,761420102.2574505,5418150492.158745,11.133980073875998,5.511780569922872,63.89465090867328,63.89465090867328,1.2965938888170945,0.3078389278482063,6.838776765828102,6.699999637610806,3.6415315207705135e-12,725649311.43942,18482202.422434315
 2006-06-08T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.409125561216196,6.409125561216196,0.0,208284.3853711853,209018.29470023816,749823787.3362671,5418150492.158745,6.409125561216196,0.7961146779506191,63.89465090867328,63.89465090867328,0.0,0.3073226647495704,4.029412137833968,4.029412137833968,4.029412137833968,689851453.8748525,12352425.664348
 2006-06-08T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.296608010263084,3.296608010263084,0.0,207630.93799563125,207567.43730938705,747471376.7842726,5418150492.158745,3.296608010263084,-2.3057713906002144,63.89465090867328,63.89465090867328,63.89465090867328,0.3179055502708021,-1.625208795968455,-0.5260604630203528,-0.5260604630203529,708730184.9843318,5025948.539621178
 2006-06-08T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3599529436683443,0.3599529436683443,0.0,159090.14849054828,142484.25534033807,572724534.5659738,4032489857.73152,0.3599529436683443,-3.8,63.89465090867329,63.89465090867327,63.89465090867327,0.3817921316660106,-2.4759455117363327,-0.8505227168735259,-0.8505227168735261,527096864.2246673,5025948.539621178
 2006-06-08T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1299830070674622,0.1299830070674622,0.0,151638.36289119883,168490.86951059723,545898106.4083155,3806133905.223309,0.1299830070674622,-3.7965956225748982,63.8946509086733,63.894650908673285,63.894650908673285,0.4841230417938187,-3.8,-1.3844950472531925,-1.3844950472531925,540454613.8085222,5025948.539621178
 2006-06-08T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0309457039259833,0.0309457039259833,0.0,148393.85970963098,185205.3888307946,534217894.9546716,3713604532.085792,0.0309457039259833,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.5834990476752064,-3.8,-1.4512047918716764,-1.4512047918716764,541922136.3241117,5025948.539621178
 2006-06-09T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1819575185610797,0.1819575185610797,0.0,153097.91805586562,178527.95073609854,551152505.0011162,3860264187.865616,0.1819575185610797,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.6796184792137436,-3.8,-1.5544418094102967,-1.5544418094102967,535080691.1281114,5025948.539621178
 2006-06-09T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0004990057709597,-0.0004990057709597,0.0,146596.87768803944,176217.09159892626,527748759.6769421,3683849634.962672,-0.0004990057709597,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.7700910499661262,-3.8,-1.7430529503489545,-1.7430529503489545,533815782.54707855,5025948.539621178
 2006-06-09T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.135833542896206,-1.135833542896206,0.0,113486.74743642096,108364.60056444016,408552290.77111566,2583974263.499072,-1.135833542896206,-3.7999999999999994,63.89465090867325,63.89465090867328,63.89465090867328,0.8506112797202128,-3.8,-2.055033687918545,-2.055033687918545,467732766.80529714,5025948.539621178
 2006-06-09T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8327782281412013,-1.8327782281412013,0.0,98116.3765567155,150101.23416025378,353218955.6041759,1908108661.2191556,-1.8327782281412013,-3.799999999999999,63.89465090867327,63.89465090867327,59.85829352115698,0.9154071679632234,-3.8,-2.499327594412943,-2.411620806193625,521696871.93125045,5025948.539621178
 2006-06-09T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.244125294841245,-2.244125294841245,0.0,81107.13218538232,138078.13555823884,291985675.8673763,1509194534.4475522,-2.244125294841245,-3.800000000000001,63.89465090867329,63.894650908673285,63.894650908673285,0.9616030832379124,-3.8,-2.9449611422628905,-2.9449611422628905,516000112.8493653,5025948.539621178
 2006-06-09T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6559373269710618,-0.6559373269710618,0.0,125147.95795549774,116664.53829072184,450532648.6397919,3049732852.113997,-0.6559373269710618,-3.8,63.89465090867327,63.89465090867328,14.118166944495927,0.9842180671506772,-3.8,-3.369542374426011,-1.8518760101679468,550969135.1598593,5025948.539621178
 2006-06-09T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.859687596906733,2.859687596906733,0.0,65327.5815095288,145168.87854759133,235179293.43430367,1576180667.2131984,2.859687596906733,1.232703822973653,63.89465090867328,63.89465090867328,12.009490754233273,0.9987641062461522,-3.8,-3.5224505953561285,-2.323341023983122,681671941.5500507,20477098.243876997
 2006-06-09T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.375898981044624,11.375898981044624,0.0,175190.53068838207,146080.7301227314,630685910.4781754,4505784848.193512,11.375898981044624,6.7,63.89465090867327,63.89465090867327,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,979137207.2712762,28647329.306531325
 2006-06-09T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.440211831700374,12.440211831700374,0.0,208065.4712388681,204459.5282889802,749035696.4599253,5399404320.343097,12.440211831700374,6.8353509643192325,63.89465090867328,63.89465090867328,0.0,0.9996582356094982,6.7,6.7,6.7,1009157541.499094,32575135.15537005
 2006-06-09T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.977400025434598,12.977400025434598,0.0,209571.99168672087,209295.31946765629,754459170.072195,5418150492.158745,12.977400025434598,7.352215110081457,63.89465090867328,63.89465090867328,0.0,0.9991419725108622,6.869771292551103,6.869771292551103,6.869771292551103,991609786.189673,22180910.83294196
 2006-06-09T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.973119626616796,12.973119626616796,0.0,102543.56980855577,104015.86779225367,369156851.3108008,2027118827.55556,12.973119626616796,10.868544371281102,63.89465090867328,63.89465090867328,8.647776314481378,0.9912875314035638,7.74843936939435,6.70000586408381,0.0020210548277681,932355179.3060112,32608798.888520904
 2006-06-09T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.86577139681927,12.86577139681927,0.0,100542.7372877128,99539.93916816683,361953854.235766,1923780712.6900172,12.86577139681927,10.868544371281102,63.89465090867328,63.89465090867328,30.77942330407357,0.8122315225795491,10.8685443712811,6.699989465362711,2.215089175710805,901010224.791006,40654109.98081425
 2006-06-09T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.095916313905748,13.095916313905748,0.0,106544.64870907138,104841.67385283273,383560735.352657,2145320232.162396,13.095916313905748,10.868544371281102,63.89465090867328,63.89465090867328,35.92742786546905,0.6340500736075979,10.8685443712811,6.700003061644622,3.4550581407902925,940346864.3177682,32523811.717124306
 2006-06-09T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.59522639224141,15.59522639224141,0.0,206375.1452038153,207572.12067160127,742950522.7337353,5418150492.158745,15.59522639224141,9.966154870033574,63.89465090867328,63.89465090867328,0.0,0.4868817351168704,10.8685443712811,10.8685443712811,10.8685443712811,1097914732.2147076,21771003.77938745
 2006-06-09T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.895102831627346,13.895102831627346,0.0,206845.6051784148,206963.0274482029,744644178.6422932,5418150492.158745,13.895102831627346,8.26845246466865,63.89465090867328,63.89465090867328,32.2214693726521,0.4603466438119323,10.404500720217124,6.699988715034679,3.058513527000576,1083384222.0411232,21035387.35651701
 2006-06-09T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.815116577804805,12.815116577804805,0.0,206568.7232025989,206221.53299367195,743647403.5293562,5418150492.158745,12.815116577804805,7.190193293979285,63.89465090867328,63.89465090867328,7.288016337227058,0.3970672631941923,7.557884442153843,6.70000684238568,0.0367995236734186,1035242418.9146788,37426019.62913223
 2006-06-09T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.460287740412928,12.460287740412928,0.0,209866.01625532564,207845.88843280045,755517658.5191723,5418150492.158745,12.460287740412928,6.835936344075619,63.89465090867328,63.89465090867328,3.303613208721916,0.3759678584653669,7.065267266133104,6.699967438839899,6.21506323561e-05,825221841.7073765,20178588.79332051
 2006-06-09T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.566514397551506,12.566514397551506,0.0,212711.58578555976,211946.41739808995,765761708.8280152,5418150492.158745,12.566514397551506,6.9419918148049184,63.89465090867328,63.89465090867328,2.84432604773948,0.3691267883977948,7.012035924065452,6.699889475580351,9.86812557e-06,744019586.014664,19240820.65452157
 2006-06-09T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.32460406848294,12.32460406848294,0.0,213002.73565708124,213399.72049547572,766809848.3654925,5418150492.158745,12.32460406848294,6.700471297845262,63.89465090867328,63.89465090867328,2.0901725329208625,0.3584521981373549,6.926665612552462,6.700075032177448,8.412197427531964e-08,729086384.4250413,14208094.533431036
 2006-06-09T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.73077251066857,10.73077251066857,0.0,213739.85934607824,212941.07763686765,769463493.6458818,5418150492.158745,10.73077251066857,5.109245031074225,63.89465090867328,63.89465090867328,0.0,0.3554041061728035,6.448797532074479,6.448797532074479,6.448797532074479,694871005.2102222,5025948.539621178
 2006-06-09T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.57598686207443,6.57598686207443,0.0,213554.0956940973,213763.0024656888,768794744.4987506,5418150492.158745,6.57598686207443,0.962245148102796,63.89465090867328,63.89465090867328,0.0,0.3548878430741675,3.4329886860403693,3.4329886860403693,3.4329886860403693,712900369.9990096,5025948.539621178
 2006-06-09T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0305036429019665,1.0305036429019665,0.0,185276.3698702709,178981.51095242103,666994931.532975,4643344370.27158,1.0305036429019665,-3.762119372692085,63.89465090867329,63.89465090867327,63.89465090867327,0.3594398585675738,-1.0346428527938416,-0.3493442361598233,-0.3493442361598233,561994014.8533313,5025948.539621178
 2006-06-09T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3569403475844426,0.3569403475844426,0.0,164278.79485334395,205479.1395619461,591403661.4720383,4023435733.8638496,0.3569403475844426,-3.794863969828166,63.89465090867327,63.89465090867328,63.89465090867328,0.4584807768680861,-3.8,-1.3673777737869797,-1.3673777737869797,559743732.0578151,17135105.401298925
 2006-06-09T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0482107821925805,-0.0482107821925805,0.0,150202.78399517608,124104.27594815788,540730022.3826338,3627275498.265644,-0.0482107821925805,-3.790221997729585,63.89465090867329,63.894650908673285,63.894650908673285,0.5582336282674292,-3.8,-1.4325876140895422,-1.4325876140895422,453686874.84952337,5025948.539621178
 2006-06-10T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0588989153337195,-0.0588989153337195,0.0,149461.31800008423,198784.2255335228,538060744.8003035,3619027821.376088,-0.0588989153337195,-3.792390931572584,63.89465090867327,63.894650908673285,63.894650908673285,0.6553350143077521,-3.8,-1.5216676305907406,-1.5216676305907406,534134747.6821707,5025948.539621178
 2006-06-10T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3060170193639029,-0.3060170193639029,0.0,141092.80091887552,111425.93145192011,507934083.307952,3387696122.196139,-0.3060170193639029,-3.8,63.89465090867326,63.89465090867328,63.89465090867328,0.7475991873607475,-3.8,-1.683958097560609,-1.683958097560609,446260515.1290615,5025948.539621178
 2006-06-10T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8378838630237989,-0.8378838630237989,0.0,124466.29449871996,104713.62897318436,448078660.195392,2872629786.9076257,-0.8378838630237989,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.8311715404330096,-3.8,-1.962167775517058,-1.962167775517058,441516434.8626898,5025948.539621178
 2006-06-10T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3575992199685665,-1.3575992199685665,0.0,109203.5781374869,92202.941472149,393132881.2949528,2368949160.1952343,-1.3575992199685665,-3.8,63.89465090867327,63.89465090867328,60.92588727968519,0.9005462177307246,-3.8,-2.380039359472497,-2.3108482866393523,440350575.29166,5025948.539621178
 2006-06-10T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.9005559495966016,-2.9005559495966016,0.0,69825.07268550081,82330.58387518013,251370261.6678028,872458457.2326928,-2.9005559495966016,-3.800000000000001,63.89465090867329,63.894650908673285,63.894650908673285,0.951470053176237,-3.8,-2.828501997275298,-2.828501997275298,436293451.8895998,5025948.539621178
 2006-06-10T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6456986133204311,-0.6456986133204311,0.0,127493.5864050433,117692.76448903012,458976911.0581558,3059664378.4959555,-0.6456986133204311,-3.8,63.89465090867327,63.89465090867328,14.93649080196141,0.9798821728871638,-3.8,-3.326687992633708,-1.7752871084296922,551021507.5840397,5025948.539621178
 2006-06-10T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8023272425688647,0.8023272425688647,0.0,107395.23992428769,158918.09030182316,386622863.7274357,2721489576.8056583,0.8023272425688647,-2.004377419294817,63.89465090867328,63.89465090867328,12.34054306753845,0.9959530462350094,-3.8,-3.490927523094144,-2.199739953963163,630516545.0008374,12541024.046072925
 2006-06-10T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.26287148873914,10.26287148873914,0.0,140538.9240332819,27024.194992464265,505940126.5198149,3494807758.364654,10.26287148873914,6.636568537001675,63.89465090867326,63.89465090867327,0.0,1.0,3.6367672895666994,3.6367672895666994,3.6367672895666994,620312280.8674223,5025948.539621178
 2006-06-10T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.534235008023566,11.534235008023566,0.0,182460.4612132839,178245.0298303161,656857660.367822,4658236075.708917,11.534235008023566,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,709534499.1650463,19045025.20662915
 2006-06-10T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.109573744639656,12.109573744639656,0.0,205209.51999473336,194908.2819188941,738754271.9810401,5211764821.2519455,12.109573744639656,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,693528453.3171709,18885189.70571269
 2006-06-10T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.29505882776406,12.29505882776406,0.0,94376.9638196793,94394.32003021004,339757069.75084543,1374280362.7112694,12.29505882776406,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9998447223304044,6.7,6.7,6.7,629617376.5867006,19397535.918850426
 2006-06-10T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.15254564803466,12.15254564803466,0.0,94357.79855281208,94355.86062023754,339688074.7901235,1237035200.296714,12.15254564803466,10.868544371281102,63.89465090867328,63.89465090867328,30.498489165377983,0.8208301622857253,10.8685443712811,6.6999924946153895,2.135384983942989,554644125.184003,19054587.08465122
 2006-06-10T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.999004020329258,11.999004020329258,0.0,94113.20795704125,94331.32777255953,338807548.6453485,1089157663.670506,11.999004020329258,10.868544371281102,63.89465090867328,63.89465090867328,35.76042416615968,0.6425486868203948,10.8685443712811,6.699989628269634,3.420412636018884,559349474.9771596,18689379.611200094
 2006-06-10T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.931037176901656,12.931037176901656,0.0,209671.91483135507,210200.968985576,754818893.3928782,5379012138.692373,12.931037176901656,7.346550341203443,63.89465090867328,63.89465090867328,0.0,0.4953407845463603,10.8685443712811,10.8685443712811,10.8685443712811,630545540.1754746,18358988.33644514
 2006-06-10T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.13480773360969,11.13480773360969,0.0,215159.7920002929,212872.5341164221,774575251.2010546,5418150492.158745,11.13480773360969,5.512591452500856,63.89465090867328,63.89465090867328,0.0,0.4948245214477244,6.7,6.7,6.7,626442319.1454681,18163182.97598245
 2006-06-10T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.797896267196984,9.797896267196984,0.0,218425.37595723677,217524.98063766092,786331353.4460523,5418150492.158745,9.797896267196984,4.177889392699739,63.89465090867328,63.89465090867328,0.0,0.4943082583490884,4.586528747023585,4.586528747023585,4.586528747023585,659598948.3243724,16440311.896085998
 2006-06-10T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.378143659911842,8.378143659911842,0.0,218137.5080262841,219036.45512572437,785295028.8946229,5418150492.158745,8.378143659911842,2.7607973959924283,63.89465090867328,63.89465090867328,0.0,0.4937919952504525,3.9056234291479575,3.9056234291479575,3.9056234291479575,640630734.3507249,5025948.539621178
 2006-06-10T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.985070856444829,1.985070856444829,0.0,196893.21922854232,216673.88588168303,708815589.2227521,4917147767.7478285,1.985070856444829,-3.09467942394504,63.89465090867329,63.89465090867327,0.0,0.4932757321518166,1.6797908516040314,1.6797908516040314,1.6797908516040314,561292246.3229458,5025948.539621178
 2006-06-10T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6847321939657715,0.6847321939657715,0.0,174040.8126455807,211145.9728523857,626546925.5240905,4345387273.776939,0.6847321939657715,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.5740266444196248,-3.8,-1.4439707860488824,-1.4439707860488826,548404680.8912237,5025948.539621178
 2006-06-10T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1115868167327244,-0.1115868167327244,0.0,146865.50710098693,110338.07871124172,528715825.56355286,3575424116.369832,-0.1115868167327244,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.6705317788993264,-3.8,-1.541503015138008,-1.541503015138008,457723905.1842719,5025948.539621178
 2006-06-10T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2306084861514259,-0.2306084861514259,0.0,142961.5435040736,112186.87578825852,514661556.61466485,3460527761.7787437,-0.2306084861514259,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.761709817852887,-3.8,-1.7198922018808107,-1.719892201880811,483150774.898714,5025948.539621178
 2006-06-10T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7405513181239506,-0.7405513181239506,0.0,126857.26484851488,103345.70808625234,456686153.4546533,2967101324.076504,-0.7405513181239506,-3.800000000000001,63.894650908673306,63.89465090867328,63.89465090867328,0.8434194479451926,-3.8,-2.0191252333064296,-2.01912523330643,462305996.7667749,5025948.539621178
 2006-06-10T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.153360190113066,-2.153360190113066,0.0,88891.3581725438,92745.39296830262,320008889.4211576,1597236456.795246,-2.153360190113066,-3.8000000000000007,63.89465090867329,63.89465090867328,60.24245655052008,0.9099688936377166,-3.8,-2.4543678438188734,-2.3727889964351707,440390313.4715933,5025948.539621178
 2006-06-10T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9235573481637944,-1.9235573481637944,0.0,98862.151505803,142267.1371813679,355903745.4208908,1820139481.0709436,-1.9235573481637944,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9579154349268,-3.799999999999999,-2.901483497085275,-2.901483497085275,483731594.6103063,5025948.539621177
 2006-06-11T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9996840251937835,-1.9996840251937835,0.0,89431.15159838738,64301.38512622173,321952145.7541944,1746301948.638547,-1.9996840251937835,-3.800000000000001,63.8946509086733,63.89465090867328,14.358759352060646,0.9828936875576054,-3.8,-3.356405269294208,-1.8260599284083725,412542588.9322673,5025948.539621178
 2006-06-11T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.265752194969418,-3.265752194969418,0.0,33678.97942277013,81761.86666461045,121244325.92197244,386308137.8783025,-3.265752194969418,-3.664009044171332,63.89465090867328,63.89465090867328,12.106142580106704,0.9979099112585628,-3.8,-3.512722893847001,-2.2837886808088528,425847880.93318015,5025948.539621178
 2006-06-11T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.5367966086050284,2.5367966086050284,0.0,0.0,0.0,0.0,0.0,2.5367966086050284,2.5367966086050284,63.89465090867327,63.89465090867328,0.0,1.0,-3.318484331565993,-3.318484331565993,-3.318484331565993,358437362.89808387,5025948.539621178
 2006-06-11T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.7204435906256,5.7204435906256,0.0,5290.150681554496,0.0,19044542.45359616,117452600.9232814,5.7204435906256,5.598636906023827,63.8946509086733,63.89465090867328,0.0,1.0,4.886833566272327,4.886833566272327,4.886833566272327,356701930.57887554,5025948.539621178
 2006-06-11T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.926158106081345,7.926158106081345,0.0,58994.00147891583,128122.3727803258,212378405.32409692,1182276282.9679804,7.926158106081345,6.699999999999998,63.89465090867327,63.89465090867327,0.0,1.0,6.699999999999999,6.699999999999999,6.699999999999999,504631241.99155,5025948.539621177
 2006-06-11T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.091194911002448,8.091194911002448,0.0,63977.3194264424,18961.568159776725,230318349.93519247,1341306238.9957285,8.091194911002448,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.9996744906639816,6.700000000000001,6.700000000000001,6.700000000000001,430700312.790422,5025948.539621178
 2006-06-11T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.843585392510787,6.843585392510787,0.0,11995.946287272483,54892.28292955486,43185406.63418094,138538898.3355075,6.843585392510787,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.999158227565346,6.7,6.7,6.7,423453082.6451803,5025948.539621178
 2006-06-11T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.62056516049761,8.62056516049761,0.0,81818.02168500242,2524.322738128337,294544878.0660087,1851426558.9776103,8.62056516049761,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9986419644667098,6.7,6.7,6.7,388909383.6455763,5025948.539621178
 2006-06-11T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.812154725081557,8.812154725081557,0.0,94713.34104180484,22301.402662454573,340968027.7504972,2036418734.6227555,8.812154725081557,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9981257013680738,6.700000000000001,6.700000000000001,6.700000000000001,393194969.2631288,17256152.12697041
 2006-06-11T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.36138582782993,9.36138582782993,0.0,115077.81139636402,124261.35649843856,414280121.0269103,2565895323.4452333,9.36138582782993,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.997609438269438,6.7,6.7,6.7,452853452.4724016,5025948.539621178
 2006-06-11T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.896279114280794,8.896279114280794,0.0,0.0,0.0,0.0,0.0,8.896279114280794,8.896279114280794,63.89465090867326,63.89465090867327,0.0,0.997093175170802,6.699999999999999,6.699999999999999,6.699999999999999,327716936.42239094,5025948.539621177
 2006-06-11T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.345964536304844,9.345964536304844,0.0,0.0,0.0,0.0,0.0,9.345964536304844,9.345964536304844,63.894650908673306,63.89465090867327,22.09157255635164,0.9051628370204792,9.866729892852314,6.700009043682363,0.7077384871111772,351093384.8282475,17480619.088937685
 2006-06-11T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.09134906926149,9.09134906926149,0.0,0.0,0.0,0.0,0.0,9.09134906926149,9.09134906926149,63.89465090867325,63.89465090867327,24.40957833326685,0.7939215085339859,9.967743869601764,6.699996761284161,1.41407047577562,328416814.4528772,16803619.953954
 2006-06-11T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.117747742418516,10.117747742418516,0.0,139188.6406148084,200088.0260081021,501079106.21331006,3258122842.1687903,10.117747742418516,6.737298196219997,63.8946509086733,63.89465090867327,0.0,0.7198785743402611,9.988369073647938,9.988369073647938,9.988369073647938,510086997.6409136,6026470.957803157
 2006-06-11T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.087709756428416,3.087709756428416,0.0,194647.65926948175,215972.1167080299,700731573.3701344,4878993787.951417,3.087709756428416,-1.9567130936223969,63.89465090867329,63.89465090867327,0.0,0.7193623112416251,6.699999999999999,6.699999999999999,6.699999999999999,493186174.60617787,5025948.539621177
 2006-06-11T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8320031297465712,0.8320031297465712,0.0,177003.23917215414,185503.79487257832,637211661.0197548,4488519417.099223,0.8320031297465712,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.7777383743068264,-3.799999999999999,-1.765455275654754,-1.765455275654754,524339062.8459729,17291773.61034325
 2006-06-11T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.120913542300582,-0.120913542300582,0.0,144529.56722191544,106705.63356273428,520306441.99889576,3567147052.5535007,-0.120913542300582,-3.7999999999999994,63.89465090867325,63.89465090867328,63.89465090867328,0.8571162515236619,-3.8,-2.0891905413131724,-2.0891905413131724,475710860.8041285,5025948.539621178
 2006-06-11T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3856772506211181,-0.3856772506211181,0.0,135295.62329468844,148869.97748418374,487064243.86087847,3311712789.142469,-0.3856772506211181,-3.8,63.89465090867327,63.89465090867328,59.52318430331955,0.9202571324128768,-3.8,-2.540782452240038,-2.4483037395613363,520734370.41319513,5025948.539621178
 2006-06-11T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.207873239105519,-1.207873239105519,0.0,114038.78464804323,84967.33980521432,410539624.7329557,2514356411.326849,-1.207873239105519,-3.8,63.89465090867327,63.89465090867327,63.667322152940926,0.9647453812547464,-3.799999999999999,-2.9833776414572526,-2.9804618325557124,442576669.18375015,5025948.539621178
 2006-06-11T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1522246726137009,-1.1522246726137009,0.0,114031.2206414045,121342.43281972916,410512394.30905634,2568335380.276489,-1.1522246726137009,-3.799999999999999,63.89465090867325,63.89465090867328,13.75750544472889,0.9862937503521322,-3.8,-3.390264974813754,-1.89704771664384,485361757.7718181,5025948.539621178
 2006-06-11T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.102670372881006,1.102670372881006,0.0,11465.849022608852,68795.09413565311,41277056.48139187,140054317.01687446,1.102670372881006,0.9582841031052504,63.8946509086733,63.894650908673285,11.864971792110106,1.0,-3.8,-3.5379000352416807,-2.388552417583953,453717215.4149888,17555848.956966333
 2006-06-11T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.755443011572606,7.755443011572606,0.0,56737.883162019374,13065.682204109518,204256379.38326976,1043698590.8611588,7.755443011572606,6.673179751627932,63.89465090867327,63.89465090867327,0.0,0.9995771926473505,4.390996430068906,4.390996430068906,4.390996430068906,416408837.2932059,17266644.363376655
 2006-06-11T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.171822396102387,8.171822396102387,0.0,74474.7270047985,45011.815732991934,268109017.2172745,1419342202.0305262,8.171822396102387,6.700000000000003,63.89465090867329,63.89465090867328,0.0,0.9990609295487148,6.7,6.7,6.7,411046230.4691923,5025948.539621178
 2006-06-11T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.292025850923435,8.292025850923435,0.0,77075.34333940186,28522.250582924265,277471236.0218468,1535187202.8758094,8.292025850923435,6.699999999999998,63.89465090867326,63.89465090867327,0.0,0.9985446664500788,6.699999999999999,6.699999999999999,6.699999999999999,413168430.0537993,5025948.539621177
 2006-06-12T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.867696044831483,7.867696044831483,0.0,60879.40476802069,42612.85813636534,219165857.16487455,1126075505.431851,7.867696044831483,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.9980284033514426,6.699999999999999,6.699999999999999,6.699999999999999,424387400.2359795,5025948.539621177
 2006-06-12T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.481329191594615,7.481329191594615,0.0,49249.97963822866,110033.81907322096,177299926.6976232,753627288.3735553,7.481329191594615,6.699999999999997,63.89465090867324,63.89465090867327,0.0,0.9975121402528068,6.699999999999999,6.699999999999999,6.699999999999999,487563097.4171055,5025948.539621177
 2006-06-12T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.265031429875007,8.265031429875007,0.0,72867.08568700527,21096.646186671147,262321508.473219,1509098729.8541508,8.265031429875007,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9969958771541708,6.7,6.7,6.7,408222477.04337287,5025948.539621178
 2006-06-12T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.0069771623954855,7.0069771623954855,0.0,27431.25025421887,30319.233522574865,98752500.91518793,296219395.3021046,7.0069771623954855,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.996479614055535,6.7,6.7,6.7,422139325.5417879,5025948.539621178
 2006-06-12T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.801948481010816,6.801948481010816,0.0,9109.4536459769,20908.99320557861,32794033.125516832,98382120.37272117,6.801948481010816,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.995963350956899,6.7,6.7,6.7,417804719.81889546,5025948.539621178
 2006-06-12T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.14312809403877,10.14312809403877,0.0,133845.31764923353,120849.84908468112,481843143.5372406,3319084115.860726,10.14312809403877,6.7,63.89465090867327,63.89465090867327,0.0,0.9954470878582632,6.7,6.7,6.7,558630725.60326,5025948.539621178
 2006-06-12T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.834420660830466,10.834420660830466,0.0,154906.0294178942,153724.53488553237,557661705.9044191,3984699110.398392,10.834420660830466,6.7,63.89465090867328,63.89465090867328,0.0,0.9949308247596272,6.7,6.7,6.7,693382031.508819,9462781.86283758
 2006-06-12T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.009884212865686,11.009884212865686,0.0,161748.98861166977,152992.36478485775,582296359.0020113,4153589071.34922,11.009884212865686,6.7,63.89465090867328,63.89465090867328,0.0,0.9944145616609912,6.7,6.7,6.7,984798604.5801508,20842018.027692314
 2006-06-12T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.58026402772058,11.58026402772058,0.0,181767.4294184556,175001.07860554074,654362745.9064403,4702523159.918087,11.58026402772058,6.7,63.89465090867328,63.89465090867328,0.0,0.9938982985623552,6.7,6.7,6.7,979931787.5225627,21932137.90743593
 2006-06-12T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.10394700902352,12.10394700902352,0.0,201781.8759354466,192620.7950068505,726414753.3676077,5206351978.97861,12.10394700902352,6.7,63.89465090867328,63.89465090867328,0.0,0.9933820354637192,6.7,6.7,6.7,965217161.0697776,33571446.26728773
 2006-06-12T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.469485606856988,12.469485606856988,0.0,93755.76683824912,93671.60868547185,337520760.6176969,1542242049.8903496,12.469485606856988,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9928657723650832,6.7,6.7,6.7,900021805.4844964,23756322.89386291
 2006-06-12T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.505099073043136,12.505099073043136,0.0,94605.76984005905,93988.14802667969,340580771.4242125,1576532409.4041045,12.505099073043136,10.868544371281102,63.89465090867328,63.89465090867328,30.727566610415156,0.8138173199105884,10.8685443712811,6.699975490717247,2.200456305950638,874674268.1580162,26537679.375911232
