Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-12T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.6928794545848,12.6928794545848,0.0,97175.57467098146,102009.06341342886,349832068.8155333,1757330677.931189,12.6928794545848,10.868544371281102,63.89465090867328,63.89465090867328,35.89738215827663,0.6356172138756706,10.8685443712811,6.700002162270098,3.448851534949365,911381343.3541288,40746341.69593174
 2006-06-12T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.565421171301006,14.565421171301006,0.0,210102.41664085665,210407.52451301657,756368699.907084,5418150492.158745,14.565421171301006,8.937678037898786,63.89465090867328,63.89465090867328,0.0,0.4884419734406988,10.8685443712811,10.8685443712811,10.8685443712811,1007545026.981919,27858394.325203
 2006-06-12T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.54655382083134,13.54655382083134,0.0,213756.7429478205,212232.6475222215,769524274.6121536,5418150492.158745,13.54655382083134,7.92045131075884,63.89465090867328,63.89465090867328,18.37476979116761,0.4719206345236509,8.98386590113385,6.700003966234922,1.0421848508429203,1007672723.1273248,28126347.885560475
 2006-06-12T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.536100893689182,13.536100893689182,0.0,215635.0456115102,215229.71849321385,776286164.2014368,5418150492.158745,13.536100893689182,7.910015242674876,63.89465090867328,63.89465090867328,9.867350474539313,0.4201406395412227,7.896168452831832,6.69990148470927,0.1499086519872996,1053853125.927658,26517052.580289423
 2006-06-12T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.913542496611685,12.913542496611685,0.0,217216.1629817728,217189.63057771677,781978186.7343822,5418150492.158745,12.913542496611685,7.288460564763784,63.89465090867328,63.89465090867328,10.864613154037198,0.3687910143002416,8.024194053943521,6.699979887500079,0.2365074889798064,848431463.4664248,19883491.43033822
 2006-06-12T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.583831765140774,12.583831765140774,0.0,215105.38935738176,216133.72981361105,774379401.6865743,5418150492.158745,12.583831765140774,6.959281231668579,63.89465090867328,63.89465090867328,3.456339130333133,0.3441180066996817,7.083052759765914,6.6999066080848735,0.0001281144918658,761017889.4715357,10526395.23236156
 2006-06-12T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.88296423844936,11.88296423844936,0.0,215089.3296549077,214188.4820249233,774321586.7576678,5418150492.158745,11.88296423844936,6.259543046270895,63.89465090867328,63.89465090867328,0.0,0.3324437538782431,6.661148667947616,6.661148667947616,6.661148667947616,735497344.4113337,7984056.419736994
 2006-06-12T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.47850270424694,10.47850270424694,0.0,217254.28015570345,216611.7794734942,782115408.5605323,5418150492.158745,10.47850270424694,4.857359684883783,63.89465090867328,63.89465090867328,0.0,0.3319274907796071,5.842078014929274,5.842078014929274,5.842078014929274,698633277.7489567,18550618.124112967
 2006-06-12T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.764958055092806,7.764958055092806,0.0,215895.60131501209,216912.18627843272,777224164.7340435,5418150492.158745,7.764958055092806,2.148761177479279,63.89465090867328,63.89465090867328,0.0,0.3314112276809712,4.008894958991471,4.008894958991471,4.008894958991471,714419267.7495073,17550057.932946596
 2006-06-12T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7833814967939542,0.7833814967939542,0.0,177876.71495061394,200835.98824549135,640356173.8222103,4396357188.432009,0.7833814967939542,-3.753810441055455,63.89465090867325,63.89465090867327,0.0,0.3308949645823352,0.5354559962133214,0.5354559962133214,0.5354559962133214,566316388.3652298,5025948.539621178
 2006-06-12T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8865901344909674,0.8865901344909674,0.0,182739.62740762267,194566.33486680177,657862658.6674418,4541513478.765631,0.8865901344909674,-3.7999999999999994,63.89465090867325,63.89465090867328,63.89465090867328,0.435166095369693,-3.8,-1.350480893649504,-1.350480893649504,550951095.2978079,5025948.539621178
 2006-06-12T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6123541963529899,0.6123541963529899,0.0,174692.51044166987,211298.95944241376,628893037.5900116,4275884324.967248,0.6123541963529899,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.5358759463438575,-3.8,-1.4175446435439971,-1.4175446435439971,555509283.1736896,5025948.539621178
 2006-06-13T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0901732305640199,-0.0901732305640199,0.0,150784.81912303474,122841.17125946334,542825348.8429251,3595396417.9010525,-0.0901732305640199,-3.799485558422498,63.89465090867327,63.894650908673285,63.894650908673285,0.633737612214062,-3.8,-1.4968991470460455,-1.4968991470460455,475731853.5680654,5025948.539621178
 2006-06-13T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0766778359725606,0.0766778359725606,0.0,154879.82510779903,116273.2291454822,557567370.3880765,3757338286.598086,0.0766778359725606,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.7272888967517439,-3.8,-1.6383230586216382,-1.6383230586216384,471307627.1798175,5025948.539621178
 2006-06-13T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4747236907642644,-0.4747236907642644,0.0,137995.74400743886,102397.77739761226,496784678.4267798,3223108666.272323,-0.4747236907642644,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.8132584917207636,-3.8,-1.887531679427196,-1.887531679427196,460000036.62491286,5025948.539621178
 2006-06-13T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9050373778183878,-0.9050373778183878,0.0,124046.7049173478,90333.8976012862,446568137.7024522,2805765815.009253,-0.9050373778183878,-3.79914776510876,63.89465090867326,63.89465090867328,61.98395383257191,0.886400129003675,-3.8,-2.2762122221653818,-2.229240438797512,459187930.3858035,5025948.539621178
 2006-06-13T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.853534658835592,-2.853534658835592,0.0,75958.12387599699,82351.96914678834,273449245.9535891,918068990.5127128,-2.853534658835592,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.9415631719327534,-3.8,-2.72335541152031,-2.72335541152031,456741457.2093353,5025948.539621178
 2006-06-13T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2300324298100191,0.2300324298100191,0.0,154757.35812819266,144602.71850411285,557126489.2614936,3908163835.82228,0.2300324298100191,-3.8,63.89465090867327,63.89465090867328,16.01391722950072,0.9747812397959964,-3.8,-3.276494026145222,-1.7112398941068483,570410679.0184768,17497306.843941886
 2006-06-13T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.654202757029194,0.654202757029194,0.0,142392.4097780473,172706.94177657017,512612675.20097023,3635107040.1952834,0.654202757029194,-3.0957077445700545,63.89465090867328,63.89465090867328,12.783137040914829,0.9926038548867444,-3.8,-3.45494568970328,-2.0752962257718126,700772901.3040739,19286141.57744914
 2006-06-13T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.32040044596077,9.32040044596077,0.0,122979.2301408256,0.0,442725228.5069722,3066819906.004308,9.32040044596077,6.137935158178325,63.89465090867328,63.89465090867328,0.0,1.0,0.4257535325796744,0.4257535325796744,0.4257535325796744,856943917.2098956,21343842.63184735
 2006-06-13T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.212155783713431,12.212155783713431,0.0,202960.58834197585,193918.05951251008,730658118.0311131,5277884775.321033,12.212155783713431,6.733790512582796,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,998387900.4817344,21857810.986256026
 2006-06-13T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.716371226703911,12.716371226703911,0.0,209372.16206186675,208540.1671530032,753739783.4227203,5418150492.158745,12.716371226703911,7.091607104859121,63.89465090867328,63.89465090867328,0.0,0.9996318202619072,6.858576023416791,6.858576023416791,6.858576023416791,985189009.5607744,22141631.15709615
 2006-06-13T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.50821322122195,12.50821322122195,0.0,93529.22981249448,93661.2945633321,336705227.3249801,1579532988.362592,12.50821322122195,10.868544371281102,63.89465090867328,63.89465090867328,4.526162880787823,0.9955411875038788,7.210850903586867,6.700049430438472,8.59062627256435e-07,910132153.9853952,39947102.313327454
 2006-06-13T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.674577572219665,12.674577572219665,0.0,94786.5759717184,94210.5248149964,341231673.4981863,1739713115.2635746,12.674577572219665,10.868544371281102,63.89465090867328,63.89465090867328,30.63960412193448,0.8165048096676777,10.8685443712811,6.699976107177019,2.1755725899248066,884589301.68851,45256805.76807243
 2006-06-13T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.76509071413276,12.76509071413276,0.0,97424.50542570723,93713.204330655,350728219.5325461,1826852713.1625645,12.76509071413276,10.868544371281102,63.89465090867328,63.89465090867328,35.84557103825434,0.6382732874221284,10.8685443712811,6.700005282830009,3.438132687463982,916851315.5766495,26511755.25285381
 2006-06-13T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.916645576038324,14.916645576038324,0.0,205992.48698026311,206568.48773904872,741572953.128947,5418150492.158745,14.916645576038324,9.288347929207148,63.89465090867328,63.89465090867328,0.0,0.4910859457844376,10.8685443712811,10.8685443712811,10.8685443712811,1057656665.4851434,21571447.37072928
 2006-06-13T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.409082231858449,13.409082231858449,0.0,209333.92386418625,207841.02030907295,753602125.9110706,5418150492.158745,13.409082231858449,7.783201382355632,63.89465090867328,63.89465090867328,23.269635501120945,0.4706562837173303,9.5394325428186,6.700025428368843,1.7428804070264006,1021556605.4553336,21012558.364234734
 2006-06-13T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.333669335456989,13.333669335456989,0.0,211053.90355885835,210426.34693552743,759794052.81189,5418150492.158745,13.333669335456989,7.707910088651798,63.89465090867328,63.89465090867328,7.715923839846818,0.4246439887625747,7.61364426221083,6.699953647011085,0.0474805586202045,1044575393.4635984,27898737.96271102
 2006-06-13T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.60050666714192,12.60050666714192,0.0,213650.78721411884,213229.6485888969,769142833.9708279,5418150492.158745,12.60050666714192,6.975929286168415,63.89465090867328,63.89465090867328,9.236786882929938,0.3817972821826801,7.8119132133202385,6.6999987318657785,0.1203437819493791,841470767.4363265,19074133.50638709
 2006-06-13T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.70323609725317,12.70323609725317,0.0,212827.51484452345,213089.04340267976,766179053.4402843,5418150492.158745,12.70323609725317,7.078493149161729,63.89465090867328,63.89465090867328,1.864487753336166,0.3703799503568827,6.901312706350663,6.699927882661325,8.044625410263961e-09,755977382.5899216,19188320.3644618
 2006-06-13T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.40267343988996,12.40267343988996,0.0,213294.6950378944,212887.06717246395,767860902.1364198,5418150492.158745,12.40267343988996,6.778414891002554,63.89465090867328,63.89465090867328,2.1941489789273314,0.3539711935255786,6.938260708613512,6.700000119143325,2.0957719026881705e-07,737080112.8630466,18450888.94184997
 2006-06-13T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.211211457729826,11.211211457729826,0.0,214022.7946480084,213625.24189609164,770482060.7328304,5418150492.158745,11.211211457729826,5.588876087217259,63.89465090867328,63.89465090867328,0.0,0.3497590062990978,6.642405364623711,6.642405364623711,6.642405364623711,697332469.54067,11089445.922418088
 2006-06-13T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.589677771978518,7.589677771978518,0.0,214245.6205291649,214188.42266293665,771284233.9049938,5418150492.158745,7.589677771978518,1.9738092483759344,63.89465090867328,63.89465090867328,0.0,0.3492427432004619,4.198397342123332,4.198397342123332,4.198397342123332,714498859.2414055,5025948.539621178
 2006-06-13T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.191961333134958,1.191961333134958,0.0,188998.1469416538,197363.65026068536,680393328.9899538,4733386354.213534,1.191961333134958,-3.694292788233101,63.89465090867329,63.89465090867327,0.0,0.3487264801018259,0.1720611844539084,0.1720611844539084,0.1720611844539084,573449364.0881968,5025948.539621178
 2006-06-13T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5350010066384813,0.5350010066384813,0.0,169337.72423823163,203650.19386946489,609615807.2576338,4197403215.240545,0.5350010066384813,-3.7965078257175393,63.8946509086733,63.89465090867328,63.89465090867328,0.4458911410686659,-3.8,-1.3584500984604166,-1.3584500984604166,558763937.2218283,5025948.539621178
 2006-06-13T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0159422433718279,0.0159422433718279,0.0,151470.7331518935,123024.22679252464,545294639.3468165,3698674569.148918,0.0159422433718279,-3.79976324361127,63.89465090867329,63.894650908673285,63.894650908673285,0.5463044634878913,-3.8,-1.4244363580706485,-1.4244363580706485,475568480.5685105,5025948.539621178
 2006-06-14T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3627046611668798,0.3627046611668798,0.0,161593.43985920653,189696.58481274865,581736383.4931433,4028885180.196296,0.3627046611668798,-3.794034250581916,63.8946509086733,63.894650908673285,63.894650908673285,0.6438223752750837,-3.8,-1.5080025857542585,-1.5080025857542585,541828476.6457652,5025948.539621178
 2006-06-14T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2251088930799978,-0.2251088930799978,0.0,142577.02533050952,173246.61053464297,513277291.18983424,3466131708.610914,-0.2251088930799978,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.7368372556688946,-3.8,-1.6589349450643118,-1.6589349450643118,528199876.6831731,5025948.539621178
 2006-06-14T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7365623016201809,-0.7365623016201809,0.0,125534.59225556004,110917.01167019976,451924532.120016,2971169218.3840847,-0.7365623016201809,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.8217196083366456,-3.8,-1.9215716434847807,-1.9215716434847812,468986820.4420233,16710929.611316368
 2006-06-14T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.371439190089461,-1.371439190089461,0.0,108028.84095537942,99996.97097867265,388903827.4393661,2355646260.488224,-1.371439190089461,-3.7999999999999994,63.89465090867325,63.894650908673285,61.47613520611348,0.8931366925337709,-3.8,-2.3245532957545616,-2.266508153350215,468984265.9163947,5025948.539621178
 2006-06-14T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.4478737541277136,-2.4478737541277136,0.0,82162.10706073805,139186.5802406688,295783585.4186569,1311559043.531932,-2.4478737541277136,-3.800000000000001,63.89465090867329,63.894650908673285,63.894650908673285,0.9462614809258102,-3.8,-2.7721957663505963,-2.7721957663505963,516457976.52413696,5025948.539621178
 2006-06-14T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7128444512883778,-0.7128444512883778,0.0,123865.67899048884,115352.10780718678,445916444.3657599,2994533085.2522707,-0.7128444512883778,-3.8,63.89465090867327,63.89465090867328,15.54118219304537,0.9769465464596668,-3.8,-3.2978091373044798,-1.7353366132072756,549912582.9885913,5025948.539621178
 2006-06-14T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5812804779821868,0.5812804779821868,0.0,100823.6225589828,147939.9792593922,362965041.2123381,2555197082.2623825,0.5812804779821868,-2.0533133429435946,63.89465090867328,63.89465090867328,12.588339376067715,0.994029863699574,-3.8,-3.4700857806234016,-2.1254539580533622,683228145.2828003,18902044.72476534
 2006-06-14T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.84189104217887,10.84189104217887,0.0,159091.532855681,25139.347180396275,572729518.2804515,4043495313.958477,10.84189104217887,6.645353607346287,63.89465090867328,63.89465090867328,0.0,0.9998881562114318,3.458221859669983,3.458221859669983,3.458221859669983,887647526.8841462,24200358.35101317
 2006-06-14T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.853944573611992,12.853944573611992,0.0,209975.00729845956,208296.2479309786,755910026.2744545,5418150492.158745,12.853944573611992,7.228958683958603,63.89465090867328,63.89465090867328,0.0,0.9993718931127958,6.766359234452491,6.766359234452491,6.766359234452491,1019978252.6986104,24266933.80617709
 2006-06-14T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.091183646257829,14.091183646257829,0.0,211644.5381949804,211551.32273487575,761920337.5019294,5418150492.158745,14.091183646257829,8.464202662769129,63.89465090867328,63.89465090867328,0.0,0.99885563001416,7.621439218545835,7.621439218545835,7.621439218545835,1006547707.6007673,34111508.48612209
 2006-06-14T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.80795451231017,13.80795451231017,0.0,126690.5698233534,130460.37193883598,456086051.3640723,2830550191.5746365,13.80795451231017,10.868544371281102,63.89465090867328,63.89465090867328,17.548811620200297,0.9809837414139426,9.170650793398575,6.700004711723635,0.1751089684587441,974855300.6940536,23713829.393511545
 2006-06-14T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.285844853076918,13.285844853076918,0.0,112175.78261450128,117276.21583389898,403832817.41220456,2328122155.643025,13.285844853076918,10.868544371281102,63.89465090867328,63.89465090867328,31.12031904422296,0.8018884034362669,10.8685443712811,6.700026378540787,2.309955959183537,933108311.6608433,26460597.880592026
 2006-06-14T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.384902192609225,13.384902192609225,0.0,114207.15424282478,112101.0755080083,411145755.2741692,2423459522.3583484,13.384902192609225,10.868544371281102,63.89465090867328,63.89465090867328,36.114972948541606,0.6238297213356281,10.8685443712811,6.7000013875508655,3.493553418837417,964447905.8942368,43026446.27042917
 2006-06-14T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.819037289095697,15.819037289095697,0.0,207209.1590765213,208369.53970306265,745952972.6754766,5418150492.158745,15.819037289095697,10.189713045446046,63.89465090867328,63.89465090867328,0.0,0.4767020144067955,10.8685443712811,10.8685443712811,10.8685443712811,1117635684.7669928,26137697.242887013
 2006-06-14T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.911249953058466,14.911249953058466,0.0,208110.73795682425,207468.89318003523,749198656.6445671,5418150492.158745,14.911249953058466,9.282975307334349,63.89465090867328,63.89465090867328,35.0259895529676,0.4485447079919976,10.632873600194298,6.699933317905662,3.458376902492854,1134578501.785249,27896331.68309324
 2006-06-14T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.526703779843658,14.526703779843658,0.0,209365.53358898373,208748.271467404,753715920.9203414,5418150492.158745,14.526703779843658,8.89902029340942,63.89465090867328,63.89465090867328,19.136671978683204,0.3397501986489448,9.023176190272563,6.699999636305884,1.2664170693415633,1146259479.891094,23201514.801766586
 2006-06-14T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.220573469471034,13.220573469471034,0.0,212867.79086798755,212039.5244704737,766324047.124755,5418150492.158745,13.220573469471034,7.594996558992347,63.89465090867327,63.89465090867327,18.65049672157136,0.2463167883347762,8.865377634731088,6.700000899937317,1.44702344176277,872320616.2081238,19875128.30984975
 2006-06-14T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.638714229960826,12.638714229960826,0.0,213651.0447843796,214444.45563174685,769143761.2237666,5418150492.158745,12.638714229960826,7.014075273297248,63.89465090867328,63.89465090867328,12.093823798378772,0.2051725915064476,7.343317152178272,6.058751583553711,0.5566407506607902,767538261.1396103,9396601.480880143
 2006-06-14T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.695559616781583,12.695559616781583,0.0,213763.39733607572,213102.00854187692,769548230.4098725,5418150492.158745,12.695559616781583,7.070829024441814,63.89465090867328,63.89465090867328,4.623003801974038,0.1914696455214809,7.221735042555544,6.699984283171422,0.0106047774347075,749646357.2453362,18346561.75052428
 2006-06-14T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.22972878063142,12.22972878063142,0.0,215010.05514748863,214583.9656806706,774036198.530959,5418150492.158745,12.22972878063142,6.605748894099619,63.89465090867328,63.89465090867328,2.0988215937184367,0.1753832929821189,6.9274731440257975,6.699918657319713,7.4964915039e-06,708083649.4174185,18554277.29211996
 2006-06-14T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.175807367654205,11.175807367654205,0.0,216532.1111651255,215788.94971417965,779515600.1944517,5418150492.158745,11.175807367654205,5.553525131921279,63.89465090867328,63.89465090867328,0.0,0.1732924352411686,6.287356834847323,6.287356834847323,6.287356834847323,716347599.0354539,17651498.3838652
 2006-06-14T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.538027772514843,3.538027772514843,0.0,204573.0422736366,216624.23701952785,736462952.1850915,5141842070.415988,3.538027772514843,-1.7789931510214056,63.89465090867329,63.89465090867327,0.0,0.1727761721425327,4.941093888712579,4.941093888712579,4.941093888712579,593320176.6418649,12530988.21147818
 2006-06-14T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0188092396791768,1.0188092396791768,0.0,181172.87022095048,212176.26155641847,652222332.7954218,4586660700.031368,1.0188092396791768,-3.715893501562608,63.89465090867327,63.89465090867328,63.89465090867328,0.2395532057614289,-3.567955045188418,-1.0287233042851294,-1.0287233042851294,567399216.7852427,5025948.539621178
 2006-06-14T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5367796786415451,0.5367796786415451,0.0,166920.68723006343,193395.964223536,600914474.0282285,4194455123.457728,0.5367796786415451,-3.7918845478579457,63.89465090867327,63.89465090867328,63.89465090867328,0.3464211379017649,-3.8,-1.2650684441142357,-1.265068444114236,545942336.5580847,5025948.539621178
 2006-06-15T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4582793980692584,0.4582793980692584,0.0,164677.21999201222,206553.11956653808,592837991.9712441,4118656327.3605,0.4582793980692584,-3.791775186499244,63.89465090867327,63.894650908673285,63.894650908673285,0.449828372289921,-3.8,-1.3612880000004448,-1.361288000000445,555713919.3448826,5025948.539621178
 2006-06-15T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.361528043082479,0.361528043082479,0.0,161075.36295817795,193902.57562484624,579871306.6494405,4028397603.577035,0.361528043082479,-3.795008534801187,63.89465090867329,63.894650908673285,63.894650908673285,0.550134089851414,-3.8,-1.427018033389442,-1.4270180333894422,544106297.2734972,5025948.539621178
 2006-06-15T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0841266233087777,0.0841266233087777,0.0,150855.33343978072,127288.4912988986,543079200.3832105,3765125268.092712,0.0841266233087777,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.6475211660633955,-3.8,-1.5122731463617205,-1.5122731463617205,481158852.059307,5025948.539621178
 2006-06-15T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.269634700836638,-0.269634700836638,0.0,138865.89770369415,121409.41033946082,499917231.73329896,3420672218.680107,-0.269634700836638,-3.79791309136929,63.89465090867327,63.894650908673285,63.894650908673285,0.740301287707867,-3.8,-1.6667756425589897,-1.6667756425589897,484606645.4151237,5025948.539621178
 2006-06-15T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9539347862624232,-1.9539347862624232,0.0,90520.61090865264,104340.3466133828,325874199.27114946,1790678594.8565342,-1.9539347862624232,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.8247720085280619,-3.8,-1.934376650667179,-1.934376650667179,474510678.5891306,5025948.539621178
 2006-06-15T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6295935196324587,0.6295935196324587,0.0,164993.73075538073,159392.93551575305,593977430.7193706,4276185438.717202,0.6295935196324587,-3.781499476475804,63.89465090867327,63.89465090867328,61.29622818659198,0.8955449914918453,-3.8,-2.342314372644632,-2.280521280837394,581654290.5415908,17582110.22923733
 2006-06-15T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7085340863821421,0.7085340863821421,0.0,168743.7664623315,172074.0676336526,607477559.2643933,4370463078.585633,0.7085340863821421,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9480494745347514,-3.8,-2.7912633337267634,-2.7912633337267634,701684543.4515206,18719351.584553428
 2006-06-15T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.489885650044552,1.489885650044552,0.0,196199.74212515997,173239.43536923776,706319071.6505758,5070044078.621951,1.489885650044552,-3.7441451453888814,63.89465090867328,63.89465090867328,15.385827929633251,0.9776818823134442,-3.8,-3.3050416000251706,-1.7445243814408715,997393730.5458804,21331401.711942017
 2006-06-15T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.1191440709870264,3.1191440709870264,0.0,174899.3223725647,209939.95078353543,629637560.541233,4515125410.132287,3.1191440709870264,-1.5480342628960235,63.89465090867328,63.89465090867328,12.562662365529132,0.994301420700586,-3.5329530779750087,-3.2289089464688607,-1.9865616301938815,1018954438.799188,27107620.10833561
 2006-06-15T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.81297706444053,11.81297706444053,0.0,181895.94922299287,85977.22956523769,654825417.2027743,4622804791.386068,11.81297706444053,7.014433178277437,63.89465090867328,63.89465090867328,0.0,1.0,3.9765535962309686,3.9765535962309686,3.9765535962309686,913555570.0572011,22068629.47157957
 2006-06-15T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.661898758811178,12.661898758811178,0.0,93573.57816374488,96971.5971120888,336864881.38948154,1727504673.957409,12.661898758811178,10.868544371281102,63.89465090867328,63.89465090867328,6.22428706337696,0.9944480318260108,7.423252873747434,6.700124800696079,7.08579729016e-05,933708433.8843232,31137585.81990138
 2006-06-15T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.201672023829856,12.201672023829856,0.0,91695.17658553147,91770.2268466245,330102635.70791334,1284345399.3080602,12.201672023829856,10.868544371281102,63.89465090867328,63.89465090867328,30.67552020850489,0.8154070481573311,10.8685443712811,6.69997415423134,2.185746589979233,898212870.1210881,37627834.5592735
 2006-06-15T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.489769298101873,12.489769298101873,0.0,91987.31783927948,91712.89622471418,331154344.22140604,1561773094.2073371,12.489769298101873,10.868544371281102,63.89465090867328,63.89465090867328,35.86682904632678,0.6371885268315,10.8685443712811,6.700005316879496,3.4425366989513684,931417219.9262002,35266048.21686912
 2006-06-15T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.89531923369146,14.89531923369146,0.0,201713.91364292215,201960.2948772923,726170089.1145197,5418150492.158745,14.89531923369146,9.267060462569075,63.89465090867328,63.89465090867328,0.0,0.4900061692771985,10.8685443712811,10.8685443712811,10.8685443712811,1094124565.68775,21339538.650510937
 2006-06-15T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.672403942131355,13.672403942131355,0.0,203447.2182829131,203458.91154854075,732409985.818487,5418150492.158745,13.672403942131355,8.046098477615812,63.89465090867328,63.89465090867328,23.524740471239845,0.4693864129438075,9.566366848534226,6.6999945668054615,1.7811223507570206,1071920449.5058408,20966090.288685035
 2006-06-15T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.285020778209493,13.285020778209493,0.0,202946.5448727073,203030.7003598048,730607561.5417464,5418150492.158745,13.285020778209493,7.659339968139733,63.89465090867328,63.89465090867328,9.033181505194117,0.4123187257041187,7.786126032942238,6.7000001627298325,0.10360207610635,1074337578.7458618,36044983.602374576
 2006-06-15T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.096878388986257,12.096878388986257,0.0,204131.6452238443,204091.97560026703,734873922.8058395,5418150492.158745,12.096878388986257,6.473112576988696,63.89465090867328,63.89465090867328,7.660727140216823,0.3715135117124822,7.605808515502108,6.700003366698147,0.0508985552878202,850517755.9102209,20109217.264694523
 2006-06-15T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.998361744422672,10.998361744422672,0.0,204573.35759755815,203839.40106240375,736464087.3512095,5418150492.158745,10.998361744422672,5.376370637464729,63.89465090867328,63.89465090867328,0.0,0.3702804652654946,6.461363481052644,6.461363481052644,6.461363481052644,763144632.2172391,19212087.42101942
 2006-06-15T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.1751533383624135,7.1751533383624135,0.0,205666.9852230384,205168.9226374365,740401146.8029382,5418150492.158745,7.1751533383624135,1.5601396960403595,63.89465090867328,63.89465090867328,0.0,0.3697642021668587,4.256278732144492,4.256278732144492,4.256278732144492,739557042.0345416,5025948.539621178
 2006-06-15T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.253365593682455,3.253365593682455,0.0,205912.7950431171,206120.7631078876,741286062.1552215,5418150492.158745,3.253365593682455,-2.348795603092381,63.89465090867328,63.89465090867328,48.3727547599219,0.372283147990206,-0.7570705025228177,-0.3225185172609695,-0.1830790575910683,694500999.5651749,18518690.742071155
 2006-06-15T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.62462415424434,2.62462415424434,0.0,205320.94808850868,205565.9848315101,739155413.1186314,5418150492.158745,2.62462415424434,-2.974354653517435,63.89465090867328,63.89465090867328,63.89465090867328,0.4359791786809239,-2.8976154637888105,-1.0309466500988294,-1.0309466500988294,714932004.8899993,11365422.531189391
 2006-06-15T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7934379080276829,0.7934379080276829,0.0,171092.21498240097,156410.73485783793,615931973.9366434,4445558192.946169,0.7934379080276829,-3.794287235886506,63.89465090867329,63.89465090867327,63.89465090867327,0.514868468742192,-3.046566682726193,-1.1262926740311183,-1.1262926740311183,554878695.6983801,5025948.539621178
 2006-06-15T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5072639998309606,0.5072639998309606,0.0,161517.11162828552,193031.90862093557,581461601.861828,4174138998.8778815,0.5072639998309606,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.613375807596291,-3.8,-1.4766483109718458,-1.476648310971846,558748949.7219563,5025948.539621178
 2006-06-15T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1512380090172959,0.1512380090172959,0.0,149509.8091214714,110169.8543034329,538235312.837297,3820708175.309799,0.1512380090172959,-3.790604620934776,63.89465090867329,63.894650908673285,63.894650908673285,0.7081135895027237,-3.8,-1.601035982078319,-1.601035982078319,470790486.8997209,5025948.539621178
 2006-06-16T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3987749350779571,-0.3987749350779571,0.0,132659.2584567266,176621.87156080207,477573330.4442158,3297850718.2364464,-0.3987749350779571,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.7960692722844105,-3.8,-1.8245147885585251,-1.8245147885585251,538261011.766691,5025948.539621178
 2006-06-16T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.039619645111806,-1.039619645111806,0.0,114504.9738481785,154900.95162353592,412217905.85344255,2676977834.917832,-1.039619645111806,-3.8,63.89465090867329,63.894650908673285,63.05249168604828,0.8724307134396574,-3.8,-2.181865896264568,-2.160253323589563,519633494.6499259,5025948.539621178
 2006-06-16T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1319715187459258,-1.1319715187459258,0.0,113490.36075375948,146823.34198508994,408565298.7135341,2587781344.085699,-1.1319715187459258,-3.799999999999999,63.89465090867327,63.894650908673285,58.78033985960424,0.9314704900363056,-3.8,-2.6419170522919693,-2.541155531869528,516567595.0868683,5025948.539621178
 2006-06-16T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4589822232723548,-1.4589822232723548,0.0,103810.84164833436,125687.990366948,373719029.9340036,2270781330.89221,-1.4589822232723548,-3.8,63.89465090867329,63.89465090867328,17.22138062707206,0.9696725589998866,-3.8,-3.2259204418678857,-1.670053873439461,507421984.8076723,5025948.539621178
 2006-06-16T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.352423303977793,-3.352423303977793,0.0,37601.69289899812,71451.4016278379,135366094.43639317,434148264.7305364,-3.352423303977793,-3.8000000000000007,63.89465090867329,63.894650908673285,13.282392811811894,0.989223055457878,-3.8,-3.4199032434824,-1.9715531295224464,451287464.49537486,5025948.539621178
 2006-06-16T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.774518579070616,4.774518579070616,0.0,35682.15101381386,0.0,128455743.64972992,829362281.0209107,4.774518579070616,3.914387284553512,63.89465090867327,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,451920507.48879015,17439039.673553273
 2006-06-16T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.201270460500153,10.201270460500153,0.0,131950.00403260495,129239.26335288543,475020014.51737785,3375088971.6066813,10.201270460500153,6.7,63.89465090867328,63.89465090867328,0.0,0.9996201915550382,6.7,6.7,6.7,678254943.3651863,18858956.692714445
 2006-06-16T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.91365568517053,10.91365568517053,0.0,154108.59590611674,131248.55670988502,554790945.2620202,4060901896.220112,10.91365568517053,6.7,63.89465090867327,63.89465090867327,0.0,0.9991039284564024,6.700000000000001,6.700000000000001,6.700000000000001,971645778.9489628,21337587.73692278
 2006-06-16T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.011016687117854,12.011016687117854,0.0,191048.71003040427,178158.1183007235,687775356.1094553,5102951544.441991,12.011016687117854,6.714524227737925,63.89465090867328,63.89465090867328,0.0,0.9985876653577664,6.7,6.7,6.7,997150985.4207692,21796602.736792687
 2006-06-16T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.417864593552324,12.417864593552324,0.0,203535.153112669,203511.9314733167,732726551.2056085,5418150492.158745,12.417864593552324,6.793581569385489,63.89465090867328,63.89465090867328,0.0,0.9980714022591304,6.7871453664275485,6.7871453664275485,6.7871453664275485,997349291.7945486,22066574.447963327
 2006-06-16T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.388461653242354,12.388461653242354,0.0,91433.44945559044,91433.99607484322,329160418.04012555,1464223831.4750109,12.388461653242354,10.868544371281102,63.89465090867328,63.89465090867328,0.7195969249549639,0.9970211924163516,6.776311655247846,6.699995203709164,0.0,923888535.9783862,34977788.67784399
 2006-06-16T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.219134564430044,12.219134564430044,0.0,90924.6304856488,91295.0588345763,327328669.7483357,1301160493.8909798,12.219134564430044,10.868544371281102,63.89465090867328,63.89465090867328,30.59094445185161,0.8179915744240439,10.8685443712811,6.699986668138147,2.161767120444756,893552413.2930471,40549154.22053531
 2006-06-16T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.107368424856924,12.107368424856924,0.0,90474.44268135708,90534.88260016336,325707993.65288544,1193520433.854019,12.107368424856924,10.868544371281102,63.89465090867328,63.89465090867328,35.81658188523872,0.6397427398910007,10.8685443712811,6.700001044290898,3.432111114497048,920815559.3068668,32397601.869740605
 2006-06-16T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.080759987927816,14.080759987927816,0.0,198300.43479040137,197715.9145856005,713881565.2454449,5418150492.158745,14.080759987927816,8.453795857265296,63.89465090867328,63.89465090867328,0.0,0.4925485475612586,10.8685443712811,10.8685443712811,10.8685443712811,1087719165.4688785,23460162.24995175
 2006-06-16T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.802414546343622,12.802414546343622,0.0,200769.09938109716,200405.35497974712,722768757.7719498,5418150492.158745,12.802414546343622,7.1775117365777525,63.89465090867328,63.89465090867328,10.983628545427992,0.4826106268626741,8.045731137664507,6.699943629742532,0.2169318788147221,1029024036.099066,23626313.41146714
 2006-06-16T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.746793793672603,12.746793793672603,0.0,201398.10444151,201089.8567541006,725033175.989436,5418150492.158745,12.746793793672603,7.121980660872995,63.89465090867328,63.89465090867328,3.626692274931976,0.4620464403014903,7.103189908071643,6.700016694783688,0.0001302145813317,1063875166.9361424,32446879.72566817
 2006-06-16T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.287418038492024,11.287418038492024,0.0,204285.42810328503,203019.78938973203,735427541.1718262,5418150492.158745,11.287418038492024,5.664956026857792,63.89465090867328,63.89465090867328,3.790891918443016,0.4438127541842307,7.122464443155636,6.6998991134858175,0.0002185954157392,846479570.7672389,20094845.98213779
 2006-06-16T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.618125150546116,7.618125150546116,0.0,204502.66035551424,205205.3405319937,736209577.2798511,5418150492.158745,7.618125150546116,2.0022025837528417,63.89465090867328,63.89465090867328,0.0,0.4432964910855949,4.862756441554849,4.862756441554849,4.862756441554849,748692930.1192327,14546588.163319126
 2006-06-16T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.3065966189702287,3.3065966189702287,0.0,202254.91169449745,203369.45720206093,728117682.1001908,5418150492.158745,3.3065966189702287,-2.2958341851490776,63.89465090867328,63.89465090867328,30.447531557022856,0.444181534490759,-0.4765270832337629,-0.2757572136942943,-0.0552081758806523,728496061.8440244,6632340.085466716
 2006-06-16T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.0314024315719843,2.0314024315719843,0.0,198187.45187812773,200717.54220122355,713474826.7612598,5374084604.440542,2.0314024315719843,-3.5190827491382115,63.89465090867328,63.89465090867328,63.89465090867328,0.5049427592558258,-2.868755908313479,-1.0559480348285897,-1.0559480348285897,696167317.1022732,18531396.02249237
 2006-06-16T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4864462069929152,1.4864462069929152,0.0,188410.08938835352,192173.0269555808,678276321.7980727,5120965517.485031,1.4864462069929152,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.5964830588795142,-3.8,-1.4617230670992944,-1.461723067099295,705887883.7551024,17604146.8724939
 2006-06-16T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1733062908501109,0.1733062908501109,0.0,147147.16207627626,113513.86273425576,529729783.4745944,3851692763.843756,0.1733062908501109,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.6920349647552086,-3.799999999999999,-1.5735601728513469,-1.5735601728513469,508827845.2375723,5025948.539621178
 2006-06-16T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2358718152740185,0.2358718152740185,0.0,148812.78578925625,172075.66057246068,535726028.8413224,3912595954.415334,0.2358718152740185,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7814701870849992,-3.8,-1.7768485459639107,-1.7768485459639107,539486862.3780663,5025948.539621178
 2006-06-16T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7631918535612119,-0.7631918535612119,0.0,119643.2120629248,97540.23024445077,430715563.4265292,2945461881.9496946,-0.7631918535612119,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.8602700879501369,-3.8,-2.106350180772263,-2.1063501807722638,436563478.6118296,5025948.539621178
 2006-06-17T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6437963199518135,-1.6437963199518135,0.0,97971.36601924484,92601.96755696934,352696917.66928166,2091512123.8842835,-1.6437963199518135,-3.7999999999999976,63.89465090867325,63.89465090867328,59.36474558111384,0.9225903403415688,-3.8,-2.5612020881173536,-2.4666739771000303,433575197.1640911,5025948.539621178
 2006-06-17T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.931893228444852,-1.931893228444852,0.0,92668.00419174955,126886.1822285562,333604815.0902985,1812058850.270862,-1.931893228444852,-3.7999999999999994,63.89465090867325,63.89465090867328,25.240681092794333,0.9652246966881836,-3.8,-3.116341008205504,-2.069375043379666,474661823.1042017,5025948.539621178
 2006-06-17T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.3899113292019005,-2.3899113292019005,0.0,78467.76507679174,113748.5473854722,282483954.27645034,1367782449.3186057,-2.3899113292019005,-3.799999999999999,63.89465090867325,63.89465090867328,13.704258968151535,0.9866102651086488,-3.8,-3.3934426091585985,-1.904469375358265,462781312.6459867,5025948.539621178
 2006-06-17T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9402299610999324,-0.9402299610999324,0.0,18008.71016238041,108052.26097428244,64831356.58456946,429505155.5882982,-0.9402299610999324,-1.3830199342028546,63.89465090867328,63.89465090867328,11.856289612787124,1.0,-3.8,-3.540243854257096,-2.4001498954845677,465369783.0484133,5025948.539621178
 2006-06-17T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0500045922103835,0.0500045922103835,0.0,0.0,0.0,0.0,0.0,0.0500045922103835,0.0500045922103835,63.89465090867329,63.894650908673285,0.0,0.9997788963845722,-0.2150237032826199,-0.2150237032826199,-0.2150237032826199,358738692.45369095,5025948.539621178
 2006-06-17T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.186745773319548,7.186745773319548,0.0,65228.87748715949,0.0,234823958.9537742,1462216269.2927976,7.186745773319548,5.6702703520040885,63.89465090867327,63.89465090867328,0.0,0.9992626332859365,0.1257955137861672,0.1257955137861672,0.1257955137861672,452167566.2238436,17584218.966274
 2006-06-17T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.378979178291344,9.378979178291344,0.0,109164.4139353662,111354.43182652423,392991890.1673184,2583116189.7867794,9.378979178291344,6.7,63.89465090867328,63.89465090867328,0.0,0.9987463701873004,6.7,6.7,6.7,597531764.134641,25974023.75909195
 2006-06-17T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.63236623557018,9.63236623557018,0.0,115824.41607944029,108718.40525222728,416967897.8859851,2827185017.855732,9.63236623557018,6.7,63.89465090867328,63.89465090867328,0.0,0.9982301070886644,6.7,6.7,6.7,677977059.4595547,18820454.56875544
 2006-06-17T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.116623747505612,10.116623747505612,0.0,128914.65865651444,125118.35097431536,464092771.163452,3293571902.8644047,10.116623747505612,6.7,63.89465090867328,63.89465090867328,0.0,0.9977138439900284,6.7,6.7,6.7,673334679.4960216,15651408.93244646
 2006-06-17T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.191681749355174,10.191681749355174,0.0,131002.71683519198,131664.79230030207,471609780.6066911,3365855483.1681304,10.191681749355174,6.7,63.89465090867328,63.89465090867328,0.0,0.9971975808913924,6.7,6.7,6.7,651516709.5726026,5946569.31594535
 2006-06-17T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.119277824919235,10.119277824919235,0.0,0.0,0.0,0.0,0.0,10.119277824919235,10.119277824919235,63.89465090867328,63.89465090867328,0.0,0.9966813177927564,6.7,6.7,6.7,543073663.2435392,19318945.665977016
 2006-06-17T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.961397009248918,9.961397009248918,0.0,0.0,0.0,0.0,0.0,9.961397009248918,9.961397009248918,63.89465090867328,63.89465090867328,24.225884306335598,0.8508386698038332,10.080111068551592,6.699972760620714,1.1651524037900547,462406838.223644,18985615.04014007
 2006-06-17T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.953518438043558,9.953518438043558,0.0,0.0,0.0,0.0,0.0,9.953518438043558,9.953518438043558,63.89465090867328,63.89465090867328,25.1670216571064,0.7118489475505245,9.905453705574816,6.700086922489547,1.7675900191238831,461704720.8142001,18886876.15854597
 2006-06-17T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.563275697700606,10.563275697700606,0.0,142509.46288172292,190144.25482282456,513034066.37420255,3723494027.8377967,10.563275697700606,6.7,63.89465090867328,63.89465090867328,0.0,0.5969602164728884,9.978834508829664,9.978834508829664,9.978834508829664,616435534.7410929,18322782.2619728
 2006-06-17T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.090232009180958,6.090232009180958,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,6.090232009180958,0.4792856349852851,63.89465090867328,63.89465090867328,0.0,0.5964439533742525,6.7,6.7,6.7,621060394.1631514,18158888.665126026
 2006-06-17T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.828254124303424,1.828254124303424,0.0,197356.87397096024,199182.93313572527,710484746.2954568,5368264370.863756,1.828254124303424,-3.7151926603667658,63.89465090867328,63.89465090867328,63.89465090867328,0.6197886759106925,-2.998550545039563,-1.1706529967126666,-1.1706529967126666,648542958.517205,18154451.07360901
 2006-06-17T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6005976371480124,1.6005976371480124,0.0,192362.91268447667,194200.45680921184,692506485.6641159,5231008178.316202,1.6005976371480124,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7121290507649676,-3.8,-1.6084169907565693,-1.6084169907565693,626232042.3306044,5025948.539621178
 2006-06-17T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4674234693516274,0.4674234693516274,0.0,156159.5517416819,169347.57078360714,562174386.270055,4136357514.237773,0.4674234693516274,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7996895951042623,-3.8,-1.8371397132266063,-1.8371397132266063,542136100.4558107,5025948.539621178
