Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-17T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.452548693412637,-0.452548693412637,0.0,129304.33888607862,163219.14271790572,465495619.9898831,3246229923.878206,-0.452548693412637,-3.8,63.89465090867327,63.89465090867328,62.82392040043692,0.8754024610231586,-3.8,-2.2013020170675865,-2.174054836489379,521224167.29701954,5025948.539621178
 2006-06-17T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7132659108651102,-0.7132659108651102,0.0,121724.21940763765,132516.87443279524,438207189.86749536,2994124270.5272903,-0.7132659108651102,-3.8000000000000007,63.8946509086733,63.89465090867327,58.64428532134506,0.93361144854268,-3.799999999999999,-2.6621226666554154,-2.5602496203584617,496646069.3962405,5025948.539621177
 2006-06-17T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5430131855738,-1.5430131855738,0.0,99303.26664942656,122397.60954592482,357491759.9379356,2189271509.690528,-1.5430131855738,-3.799999999999999,63.89465090867327,63.89465090867328,16.884183598829413,0.9710446168492084,-3.8,-3.239558262735596,-1.6791258133652285,508748666.1042202,5025948.539621178
 2006-06-17T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.174781116085288,-2.174781116085288,0.0,81367.19287068864,53252.4655228682,292921894.33447915,1576458212.7034216,-2.174781116085288,-3.8,63.89465090867327,63.89465090867328,13.142897130454497,0.9901326794091948,-3.8,-3.429229621207327,-1.997486925060096,426541199.7151569,5025948.539621178
 2006-06-17T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1873658724488663,-3.1873658724488663,0.0,0.0,0.0,0.0,0.0,-3.1873658724488663,-3.1873658724488663,63.89465090867329,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,356118357.2133603,17343147.26604495
 2006-06-17T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.594266672522456,2.594266672522456,0.0,0.0,0.0,0.0,0.0,2.594266672522456,2.594266672522456,63.89465090867327,63.89465090867328,0.0,1.0,-2.685801552997244,-2.685801552997244,-2.685801552997244,359788870.79945487,5025948.539621178
 2006-06-18T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.495972155658351,5.495972155658351,0.0,12210.100815760992,0.0,43956362.936739504,171421439.96354333,5.495972155658351,5.318277922223249,63.8946509086733,63.89465090867328,0.0,0.9997223803595288,4.459670865833395,4.459670865833395,4.459670865833395,348944577.4765275,5025948.539621178
 2006-06-18T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.642105726833765,7.642105726833765,0.0,48566.13620101728,96339.20039231186,174838090.32366216,908612180.8611752,7.642105726833765,6.7,63.89465090867329,63.894650908673285,0.0,0.9992061172608928,6.7,6.7,6.7,452225760.1220231,5025948.539621178
 2006-06-18T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.979491741668595,6.979491741668595,0.0,24254.66572248304,20421.94196294793,87316796.60093893,269701293.9773972,6.979491741668595,6.699999999999998,63.89465090867327,63.89465090867328,0.0,0.9986898541622568,6.7,6.7,6.7,379468719.4306975,5025948.539621178
 2006-06-18T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.893394369921609,6.893394369921609,0.0,16762.66877772419,17853.289770042164,60345607.59980708,186627604.2468872,6.893394369921609,6.699999999999999,63.89465090867328,63.89465090867327,0.0,0.9981735910636208,6.700000000000001,6.700000000000001,6.700000000000001,385319067.78319967,5025948.539621178
 2006-06-18T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.11195511875516,8.11195511875516,0.0,66962.77293565139,20068.002231572984,241065982.5683449,1361631794.3904238,8.11195511875516,6.7,63.89465090867328,63.89465090867328,0.0,0.997657327964985,6.7,6.7,6.7,401204077.6402172,5025948.539621178
 2006-06-18T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.843373700572124,6.843373700572124,0.0,12422.19573450419,4943.518121100501,44719904.64421508,138358096.6026541,6.843373700572124,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9971410648663492,6.7,6.7,6.7,418682295.611977,5025948.539621178
 2006-06-18T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.800306830468606,6.800306830468606,0.0,8695.051206421791,19884.094012051894,31302184.343118448,96798029.63045888,6.800306830468606,6.699999999999999,63.89465090867326,63.894650908673285,0.0,0.9966248017677132,6.7,6.7,6.7,395163476.1580522,5025948.539621178
 2006-06-18T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.719809538396236,8.719809538396236,0.0,83498.04709613824,2377.857135650185,300592969.54609776,1947414501.3572369,8.719809538396236,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9961085386690772,6.700000000000001,6.700000000000001,6.700000000000001,388099339.6613874,5025948.539621178
 2006-06-18T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.362354158023436,9.362354158023436,0.0,106637.53783953456,120507.79554292052,383895136.2223244,2566769281.313113,9.362354158023436,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9955922755704412,6.700000000000001,6.700000000000001,6.700000000000001,485486299.2631043,5025948.539621178
 2006-06-18T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.821013874661455,8.821013874661455,0.0,90268.45521994222,38899.861031032415,324966438.7917919,2045027160.6644585,8.821013874661455,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9950760124718052,6.7,6.7,6.7,371527413.9619596,5025948.539621178
 2006-06-18T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.813883321134327,8.813883321134327,0.0,0.0,0.0,0.0,0.0,8.813883321134327,8.813883321134327,63.89465090867328,63.89465090867328,0.0,0.9945597493731692,6.7,6.7,6.7,356795903.2415743,17310416.993607264
 2006-06-18T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.756557559572434,8.756557559572434,0.0,0.0,0.0,0.0,0.0,8.756557559572434,8.756557559572434,63.89465090867329,63.89465090867328,22.31910440126872,0.8775989718016232,9.84711813546204,6.7000432466835775,0.837739990767254,325432397.9987298,5025948.539621178
 2006-06-18T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.26942936706695,9.26942936706695,0.0,0.0,0.0,0.0,0.0,9.26942936706695,9.26942936706695,63.89465090867327,63.89465090867328,20.456953479815184,0.7950753898648768,9.425601400121971,6.699997210603211,0.9125288951493538,354153130.7694226,5025948.539621178
 2006-06-18T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.321831930170225,9.321831930170225,0.0,105759.55625633989,111598.9552301184,380734402.5228236,2527695475.02143,9.321831930170225,6.699999999999998,63.89465090867327,63.89465090867327,0.0,0.7107022754183787,9.903379647349986,9.903379647349986,9.903379647349986,424866804.9657481,5025948.539621178
 2006-06-18T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.355119219306625,4.355119219306625,0.0,192606.35361705945,199621.27638091476,693382873.0214139,5218012341.492882,4.355119219306625,-1.04193335915937,63.89465090867326,63.89465090867328,0.0,0.7101860123197428,6.7,6.7,6.7,524722020.8333016,5025948.539621178
 2006-06-18T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1262262183633371,0.1262262183633371,0.0,147075.25369266002,105419.33335941505,529470913.2935759,3806021955.557877,0.1262262183633371,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.7663758439449136,-3.799999999999999,-1.7326116270240832,-1.7326116270240832,450957487.4539317,5025948.539621178
 2006-06-18T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4327047695767951,0.4327047695767951,0.0,156771.7708873669,169345.13988045018,564378375.1945208,4102795263.2167306,0.4327047695767951,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.8474312127298942,-3.8,-2.038921496878526,-2.0389214968785265,545100713.4786501,5025948.539621178
 2006-06-18T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4518826079348199,-0.4518826079348199,0.0,131372.27935198465,88941.03882988686,472940205.6671447,3246619472.771007,-0.4518826079348199,-3.8,63.89465090867327,63.89465090867327,60.02646038421469,0.9130120707756216,-3.8,-2.479332985790065,-2.3942273240929897,461644964.3903338,5025948.539621178
 2006-06-18T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.649413084237407,-0.649413084237407,0.0,124880.30846413526,147814.04998028593,449569110.4708869,3055887942.683157,-0.649413084237407,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.9599259344034164,-3.8,-2.9250280075823345,-2.9250280075823345,517463356.96289945,17232220.640738886
 2006-06-18T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6253710877145149,-1.6253710877145149,0.0,96442.46028528168,66347.92105513226,347192857.0270141,2109384552.619232,-1.6253710877145149,-3.8,63.89465090867328,63.89465090867327,14.2520590483701,0.9834754838838377,-3.8,-3.362169623577609,-1.837124392778808,431695811.280619,5025948.539621178
 2006-06-18T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5581468988071184,-0.5581468988071184,0.0,37897.770883345285,113094.77362765204,136431975.18004304,926849395.5863312,-0.5581468988071184,-1.513664227533946,63.89465090867329,63.89465090867327,12.063196976185592,0.9982856857414872,-3.8,-3.5169851876440896,-2.300966810608901,506492268.13078165,5025948.539621178
 2006-06-18T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.799372462482413,5.799372462482413,0.0,33063.907699482625,0.0,119030067.71813738,552277053.3487067,5.799372462482413,5.226810990801438,63.8946509086733,63.89465090867327,0.0,0.9997341785361904,2.918540767548732,2.918540767548732,2.918540767548732,369870636.9821895,5025948.539621177
 2006-06-18T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.13383384294932,8.13383384294932,0.0,70017.80169343874,31998.82308929226,252064086.09637955,1382764157.9454684,8.13383384294932,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9992179154375544,6.7,6.7,6.7,402722305.7360811,5025948.539621178
 2006-06-18T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.054303847521476,8.054303847521476,0.0,67322.84350584453,23565.95443084139,242362236.62104037,1306116868.0328896,8.054303847521476,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9987016523389184,6.7,6.7,6.7,409261185.378314,5025948.539621178
 2006-06-19T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.613539684712294,7.613539684712294,0.0,49978.14999771986,36739.24362201735,179921339.9917915,881097700.7022297,7.613539684712294,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9981853892402826,6.699999999999999,6.699999999999999,6.699999999999999,419794130.5332462,5025948.539621177
 2006-06-19T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.391203296519325,7.391203296519325,0.0,43900.761312958,98319.54276864829,158042740.7266488,666750506.7979528,7.391203296519325,6.699999999999997,63.89465090867324,63.89465090867327,0.0,0.9976691261416464,6.7,6.7,6.7,478545977.35134745,5025948.539621178
 2006-06-19T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.806109619347545,7.806109619347545,0.0,55391.222105613946,19433.34487923957,199408399.5802102,1066732032.794692,7.806109619347545,6.7,63.89465090867327,63.89465090867328,0.0,0.9971528630430108,6.7,6.7,6.7,406346323.9908323,5025948.539621178
 2006-06-19T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.945916016147784,6.945916016147784,0.0,21358.884193048227,27558.790825748303,76891983.09497362,237304677.85106012,6.945916016147784,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9966365999443746,6.7,6.7,6.7,419504383.605108,5025948.539621178
 2006-06-19T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.799570915329617,6.799570915329617,0.0,8644.984380751388,19682.57217558064,31121943.770705,96087924.08067808,6.799570915329617,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9961203368457388,6.7,6.7,6.7,411196658.6347376,5025948.539621178
 2006-06-19T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.62749943521986,9.62749943521986,0.0,115721.09296744684,104740.36207636909,416595934.68280864,2822490950.7425733,9.62749943521986,6.7,63.89465090867327,63.89465090867328,0.0,0.9956040737471028,6.700000000000001,6.700000000000001,6.700000000000001,545654202.2764671,5025948.539621178
 2006-06-19T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.72714572694028,9.72714572694028,0.0,118286.45061035355,118041.15774898336,425831222.1972727,2918485573.045948,9.72714572694028,6.7,63.89465090867328,63.89465090867328,0.0,0.9950878106484669,6.7,6.7,6.7,665369636.5017315,20669889.540925927
 2006-06-19T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.134549235848128,10.134549235848128,0.0,129520.13570373958,118310.9428735978,466272488.5334624,3310823728.742236,10.134549235848128,6.7,63.89465090867327,63.89465090867327,0.0,0.9945715475498308,6.700000000000001,6.700000000000001,6.700000000000001,960169160.8764344,25558758.24182319
 2006-06-19T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.01540961238952,11.01540961238952,0.0,155863.70010969092,144543.55139015123,561109320.3948873,4158901843.530757,11.01540961238952,6.7,63.89465090867328,63.89465090867328,0.0,0.994055284451195,6.7,6.7,6.7,966034705.4311404,23086635.384383872
 2006-06-19T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.704732653840912,11.704732653840912,0.0,179258.97069513134,170983.26826738328,645332294.5024728,4822285704.486424,11.704732653840912,6.7,63.89465090867328,63.89465090867328,0.0,0.993539021352559,6.7,6.7,6.7,963156321.6283152,33768475.1439932
 2006-06-19T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.00882034981621,12.00882034981621,0.0,90636.51689867572,90644.5448503009,326291460.8352326,1098612874.9578962,12.00882034981621,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.993022758253923,6.7,6.7,6.7,909647948.9226716,23567222.733885344
 2006-06-19T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.765024173955783,11.765024173955783,0.0,77315.6406393517,80359.86221039791,278336306.30166614,863784840.6974511,11.765024173955783,10.868544371281102,63.89465090867328,63.89465090867328,30.72240303448761,0.8139750736200088,10.8685443712811,6.6999749094974685,2.198998234208771,875746437.6073052,27020295.893119343
 2006-06-19T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.0485416353391,12.0485416353391,0.0,90798.76994626936,91067.67874627133,326875571.8065697,1136869986.563784,12.0485416353391,10.868544371281102,63.89465090867328,63.89465090867328,35.89436557003314,0.6357730899821528,10.8685443712811,6.7000025543734605,3.448228676611633,912562814.02381,36202366.18614879
 2006-06-19T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.240975462682854,13.240975462682854,0.0,199720.38978869832,197975.29415841564,718993403.239314,5418150492.158745,13.240975462682854,7.61536547009132,63.89465090867328,63.89465090867328,0.0,0.488597143442203,10.8685443712811,10.8685443712811,10.8685443712811,1066171741.9118588,30797708.625878032
 2006-06-19T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.343546774087272,12.343546774087272,0.0,202012.0119418396,201544.288301264,727243242.9906226,5418150492.158745,12.343546774087272,6.719383499121951,63.89465090867328,63.89465090867328,1.5948635037973913,0.4868808099701598,6.871524848323724,6.700005886407357,1.029158980259126e-10,1014425983.3458246,20967765.928723466
 2006-06-19T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.38316633412142,12.38316633412142,0.0,201383.7466827211,202115.59703145607,724981488.0577959,5418150492.158745,12.38316633412142,6.758939228556799,63.89465090867328,63.89465090867328,0.5671460095740644,0.4854345313445065,6.759986768866815,6.699983318402452,0.0,1054701104.821946,22850319.78945949
 2006-06-19T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.9494718750793,9.9494718750793,0.0,203633.44140940843,201924.4693528396,733080389.0738703,5418150492.158745,9.9494718750793,4.329301318390793,63.89465090867328,63.89465090867328,0.005955197931892,0.4824443806307174,6.700640126901035,6.7000156045402655,0.0,848711873.4738284,19443635.256778665
 2006-06-19T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.36280580717801,5.36280580717801,0.0,203929.7786696361,204385.50052716077,734147203.2106903,5418150492.158745,5.36280580717801,-0.2474654435635997,63.89465090867328,63.89465090867328,0.0,0.4819281175320814,2.686530854874678,2.686530854874678,2.686530854874678,756342036.5948584,19132044.01737688
 2006-06-19T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.1796110507833224,3.1796110507833224,0.0,204468.18488219465,203742.65558544485,736085465.5759007,5418150492.158745,3.1796110507833224,-2.4221759332924693,63.89465090867328,63.89465090867328,63.89465090867328,0.5011187105168947,-1.9921018322745785,-0.7324569006261389,-0.732456900626139,736022976.8806974,18406246.8778691
 2006-06-19T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.387938101834291,2.387938101834291,0.0,203882.9836749153,204838.0673348387,733978741.2296952,5418150492.158745,2.387938101834291,-3.2098444040258265,63.89465090867328,63.89465090867328,63.89465090867328,0.5642457153452297,-2.61630869988226,-0.9900830980609924,-0.9900830980609924,696758892.740393,12651880.480456311
 2006-06-19T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.824904636768709,1.824904636768709,0.0,201894.85181836868,202840.83729952824,726821466.5461274,5398115593.565035,1.824904636768709,-3.749345944660515,63.89465090867328,63.89465090867328,63.89465090867328,0.6464230434758268,-3.666001563525073,-1.457841914829926,-1.4578419148299262,714387072.4078615,5025948.539621178
 2006-06-19T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.104466631635581,-0.104466631635581,0.0,141490.5235250762,120603.12404491386,509365884.69027424,3582853017.1393714,-0.104466631635581,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7380675725790399,-3.799999999999999,-1.6616970131931854,-1.6616970131931854,519020418.3495226,5025948.539621178
 2006-06-19T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4604876444063031,-0.4604876444063031,0.0,131239.5846503282,170014.0869647336,472462504.74118143,3237997191.58564,-0.4604876444063031,-3.8000000000000007,63.8946509086733,63.89465090867327,63.89465090867327,0.8228047966249978,-3.8,-1.926091429061326,-1.926091429061326,540298116.5176992,9621788.316562166
 2006-06-19T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0706008230809752,-1.0706008230809752,0.0,113185.08367943203,87001.9887626225,407466301.2459553,2647189037.928086,-1.0706008230809752,-3.8,63.89465090867329,63.894650908673285,61.411911541669895,0.8939950544444553,-3.8,-2.3308540232914687,-2.271459901521233,453665482.5396904,5025948.539621178
 2006-06-20T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7094720238527197,-1.7094720238527197,0.0,98395.14581903408,80349.09160750847,354222524.9485227,2027801515.858297,-1.7094720238527197,-3.799999999999999,63.89465090867325,63.89465090867327,63.89465090867327,0.9469813176696869,-3.8,-2.7798398721867104,-2.7798398721867104,449418185.9400951,5025948.539621178
 2006-06-20T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8532353307535416,-1.8532353307535416,0.0,95461.1011636795,79529.53932037069,343659964.1892462,1888356812.3710616,-1.8532353307535416,-3.8,63.89465090867327,63.89465090867327,15.443218515172152,0.9774087906769736,-3.8,-3.3023557209397554,-1.7410504710521288,448817790.0782551,5025948.539621178
 2006-06-20T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.237294922493324,-2.237294922493324,0.0,32373.209711994677,54351.563877165376,116543554.96318084,355981055.3481893,-2.237294922493324,-2.604286656752891,63.89465090867324,63.89465090867328,12.548068982524256,0.9943335384070288,-3.8,-3.47334263781655,-2.136663740649848,430355743.6747143,5025948.539621178
 2006-06-20T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.315001991063003,4.315001991063003,0.0,9502.848641327037,0.0,34210255.108777374,111147308.30503052,4.315001991063003,4.199803759569114,63.89465090867324,63.89465090867328,0.0,1.0,1.171956248396806,1.171956248396806,1.171956248396806,397779957.3883345,5025948.539621178
 2006-06-20T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.488929779648848,7.488929779648848,0.0,38730.45829868381,94775.63667014966,139429649.87526172,760861056.7291179,7.488929779648848,6.7,63.89465090867329,63.894650908673285,0.0,0.9996116540211176,6.7,6.7,6.7,487131342.7002585,5025948.539621178
 2006-06-20T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.657895984652678,9.657895984652678,0.0,116553.79454946374,103846.0489551784,419593660.3780695,2851762500.665296,9.657895984652678,6.7,63.89465090867327,63.89465090867327,0.0,0.9990953909224816,6.7,6.7,6.7,546330888.1349491,5025948.539621178
 2006-06-20T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.850428612437003,9.850428612437003,0.0,121600.85159050184,121826.20037626616,437763065.72580665,3037218110.368059,9.850428612437003,6.7,63.89465090867328,63.89465090867328,0.0,0.9985791278238458,6.7,6.7,6.7,669759359.4243659,15618186.6799522
 2006-06-20T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.321149627290934,10.321149627290934,0.0,134879.71920254268,120412.2203225139,485566989.12915367,3490492218.3460684,10.321149627290934,6.7,63.89465090867327,63.89465090867327,0.0,0.99806286472521,6.700000000000001,6.700000000000001,6.700000000000001,962283514.6960073,20764512.75933793
 2006-06-20T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.435696061432118,11.435696061432118,0.0,169426.34307428476,156300.17812784822,609934835.0674251,4563396680.863184,11.435696061432118,6.7,63.89465090867328,63.89465090867328,0.0,0.997546601626574,6.7,6.7,6.7,978846395.164806,21785529.0417033
 2006-06-20T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.08179551447767,12.08179551447767,0.0,192030.75092375008,185304.7825921533,691310703.3255001,5185045748.059729,12.08179551447767,6.7,63.89465090867328,63.89465090867328,0.0,0.997030338527938,6.7,6.7,6.7,979477981.029209,27922673.006624363
 2006-06-20T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.220246888783118,12.220246888783118,0.0,91145.64968569548,90669.2365831898,328124338.86850375,1302229333.1144638,12.220246888783118,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.996514075429302,6.7,6.7,6.7,916140484.3698292,30610312.21359341
 2006-06-20T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.051619474289504,12.051619474289504,0.0,91529.72453299577,91609.02865370637,329507008.3187847,1139833853.8140578,12.051619474289504,10.868544371281102,63.89465090867328,63.89465090867328,30.60766530138704,0.8174825366609018,10.8685443712811,6.699977222442038,2.166503881039418,884888381.7152133,36797301.27980412
 2006-06-20T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.089872195883578,12.089872195883578,0.0,91287.97005528952,91406.9698152359,328636692.1990423,1176673318.8496976,12.089872195883578,10.868544371281102,63.89465090867328,63.89465090867328,35.82653390285365,0.6392395392672028,10.8685443712811,6.700003040234684,3.4341803921195,916405705.2990626,25752827.98869761
 2006-06-20T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.260335960388408,13.260335960388408,0.0,201770.66114850825,199462.88877128437,726374380.1346296,5418150492.158745,13.260335960388408,7.634694797964104,63.89465090867328,63.89465090867328,0.0,0.4920477079664488,10.8685443712811,10.8685443712811,10.8685443712811,1040110824.6812364,20333379.503202315
 2006-06-20T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.90961201985787,11.90961201985787,0.0,201143.13834354965,202706.3347254504,724115298.0367788,5418150492.158745,11.90961201985787,6.286147823627428,63.89465090867328,63.89465090867328,2.8245132517372893,0.4893632438759648,7.0097848721765965,6.6999120618446,5.3889065441e-06,999808380.5166934,20932178.51762311
 2006-06-20T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.701869884379962,9.701869884379962,0.0,200870.7614211636,199856.1490661821,723134741.1161888,5418150492.158745,9.701869884379962,4.08208639722737,63.89465090867328,63.89465090867328,0.0,0.4868187618489105,5.487438813004767,5.487438813004767,5.487438813004767,1023550957.7406522,22788077.66734485
 2006-06-20T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.241461681298833,4.241461681298833,0.0,201325.2279552262,201718.6850634567,724770820.6388143,5418150492.158745,4.241461681298833,-1.3641951019098764,63.89465090867328,63.89465090867328,0.0,0.4863024987502745,3.0552161114370406,3.0552161114370406,3.0552161114370406,821312345.1615429,18386599.8040913
 2006-06-20T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.0908618334492552,2.0908618334492552,0.0,199838.1692694164,200628.6785079408,719417409.3698989,5418150492.158745,2.0908618334492552,-3.505419005698318,63.89465090867328,63.89465090867328,63.89465090867328,0.5294607922767696,-3.0470723203427137,-1.133947957606307,-1.133947957606307,735120731.7656287,19143526.350283563
 2006-06-20T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6666945960931556,1.6666945960931556,0.0,194803.91369446323,197788.60125850848,701294089.3000677,5294713385.993581,1.6666945960931556,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6199832896065665,-3.7685993460823335,-1.470703563639991,-1.470703563639991,718286353.7322419,18451844.35038137
 2006-06-20T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.367812446873386,1.367812446873386,0.0,184368.9950714338,190189.1187160685,663728382.2571614,5006574379.984694,1.367812446873386,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7143768164931432,-3.8,-1.6126444066463006,-1.6126444066463006,682522549.0351225,5025948.539621178
 2006-06-20T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9983134678242696,0.9983134678242696,0.0,171932.2851207892,176606.2772086446,618956226.4348412,4650155961.846004,0.9983134678242696,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.801711492368238,-3.8,-1.8443366609805276,-1.8443366609805276,684713603.1129801,15942817.913065776
 2006-06-20T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1156382134861698,-1.1156382134861698,0.0,110608.32260786102,94530.41459195044,398189961.38829976,2603520401.534771,-1.1156382134861698,-3.799999999999999,63.89465090867326,63.89465090867327,62.69707348569968,0.8770547185882993,-3.799999999999999,-2.212252887359659,-2.181925314001338,492769356.39005846,5025948.539621177
 2006-06-20T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4062217895500977,-1.4062217895500977,0.0,105247.88663517903,85575.38495056101,378892391.8866446,2321958818.349715,-1.4062217895500977,-3.799999999999999,63.89465090867327,63.89465090867328,58.569844787107634,0.9347966767754864,-3.8,-2.673438698165527,-2.5710187491605128,456629717.7280805,17312825.03852066
 2006-06-20T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8497072284124847,-1.8497072284124847,0.0,94391.92338115055,79171.9397401447,339810924.172142,1891779062.7312207,-1.8497072284124847,-3.8,63.89465090867328,63.89465090867328,16.702261885771005,0.971801495021794,-3.8,-3.247061801346348,-1.6847300192829628,444168123.3660489,5025948.539621178
 2006-06-21T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.8362724898552005,-2.8362724898552005,0.0,60024.16344377687,71649.72454337186,216086988.39759687,934813250.8259224,-2.8362724898552005,-3.799999999999999,63.89465090867325,63.89465090867328,13.067635191315423,0.9906340429034554,-3.8,-3.434399818122281,-2.0123853588483263,439076047.50467306,5025948.539621178
 2006-06-21T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8943898447240256,0.8943898447240256,0.0,0.0,0.0,0.0,0.0,0.8943898447240256,0.8943898447240256,63.89465090867327,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,390679595.7852958,5025948.539621178
 2006-06-21T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.960007052166096,5.960007052166096,0.0,26431.10697622215,0.0,95151985.1143997,462290902.76531565,5.960007052166096,5.480693062334066,63.89465090867327,63.89465090867328,0.0,1.0,1.8294953122489264,1.8294953122489264,1.8294953122489264,370523893.6854,5025948.539621178
 2006-06-21T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.18093755349404,8.18093755349404,0.0,68274.08060746767,17334.432699904042,245786690.18688372,1428078721.1883235,8.18093755349404,6.699999999999998,63.89465090867325,63.89465090867327,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,406901907.7026329,5025948.539621178
 2006-06-21T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.769273778946519,6.769273778946519,0.0,6015.141007843798,21454.369010289174,21654507.628237672,66851054.924031176,6.769273778946519,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9995443928378148,6.7,6.7,6.7,414342110.729462,5025948.539621178
 2006-06-21T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.606453333918994,9.606453333918994,0.0,115186.03702229554,103016.10012965195,414669733.280264,2802214985.6864834,9.606453333918994,6.7,63.89465090867327,63.89465090867327,0.0,0.9990281297391788,6.7,6.7,6.7,541778080.429278,5025948.539621178
 2006-06-21T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.598931905504294,9.598931905504294,0.0,114885.79611732005,115606.70365278875,413588866.0223521,2794993679.6324887,9.598931905504294,6.7,63.89465090867328,63.89465090867328,0.0,0.9985118666405428,6.7,6.7,6.7,662083016.8717628,27860780.122658294
 2006-06-21T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.971274733408984,9.971274733408984,0.0,125073.76450543768,114201.46807787789,450265552.21957576,3153578048.2101803,9.971274733408984,6.7,63.89465090867327,63.89465090867327,0.0,0.9979956035419068,6.700000000000001,6.700000000000001,6.700000000000001,954503538.8635097,21429631.791667
 2006-06-21T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.14353107599832,11.14353107599832,0.0,159127.0232405682,146714.17935447162,572857283.6660454,4282218690.746443,11.14353107599832,6.7,63.89465090867328,63.89465090867328,0.0,0.9974793404432708,6.7,6.7,6.7,967184186.4143395,21732476.717358284
 2006-06-21T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.700101621680814,11.700101621680814,0.0,177209.1428317437,172736.68496383613,637952914.1942773,4817834628.995919,11.700101621680814,6.7,63.89465090867328,63.89465090867328,0.0,0.996963077344635,6.7,6.7,6.7,969530706.0853682,21995056.432930432
 2006-06-21T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.993761996997057,11.993761996997057,0.0,89105.30321262445,84065.43642600739,320779091.56544805,1084107707.01348,11.993761996997057,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.996446814245999,6.7,6.7,6.7,907249521.0380372,37012350.27877327
 2006-06-21T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.826207051222305,11.826207051222305,0.0,82342.79929085115,84779.16544626499,296434077.44706416,922720068.5445594,11.826207051222305,10.868544371281102,63.89465090867328,63.89465090867328,30.609871095842664,0.8174149548867822,10.8685443712811,6.699977190228984,2.1671308962386675,879359993.0467472,40807087.64880654
 2006-06-21T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.352997879042578,12.352997879042578,0.0,91342.17135172656,90987.84205140307,328831816.8662156,1430070080.6909294,12.352997879042578,10.868544371281102,63.89465090867328,63.89465090867328,35.82785284615527,0.6391727517677461,10.8685443712811,6.70000326182084,3.434454471137977,914294741.743244,32099925.59780701
 2006-06-21T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.770012853782148,13.770012853782148,0.0,202140.8893001754,200773.8848391106,727707201.4806315,5418150492.158745,13.770012853782148,8.143549904550122,63.89465090867328,63.89465090867328,0.0,0.4919812325845686,10.8685443712811,10.8685443712811,10.8685443712811,1057125143.2627448,21354283.97428115
 2006-06-21T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.696414167167662,12.696414167167662,0.0,204204.573930554,204046.1041412973,735136466.1499943,5418150492.158745,12.696414167167662,7.071682211115294,63.89465090867328,63.89465090867328,8.947145527035737,0.4839335519742501,7.775991213903002,6.6999961091344415,0.0919392007906072,1009177594.346844,20886167.33069262
 2006-06-21T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.55236060970006,12.55236060970006,0.0,203010.2039078422,203858.0888390967,730836734.0682318,5418150492.158745,12.55236060970006,6.92786084053138,63.89465090867328,63.89465090867328,2.799172156457057,0.467811832037532,7.006855345247828,6.699890989794122,5.0206342621e-06,1044843946.3114464,32446846.398657046
 2006-06-21T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.920404530025197,10.920404530025197,0.0,204299.11982864933,203010.59168461803,735476831.3831377,5418150492.158745,10.920404530025197,5.298540365483288,63.89465090867328,63.89465090867328,1.5555698322365217,0.4577291919712883,6.867174408909266,6.699987184451681,6.332001589726133e-11,839444033.326533,19978122.273676038
 2006-06-21T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.1120281646736805,7.1120281646736805,0.0,205580.8059163231,205167.31724482204,740090901.2987632,5418150492.158745,7.1120281646736805,1.497194223922019,63.89465090867328,63.89465090867328,0.0,0.4572129288726524,4.224060406608842,4.224060406608842,4.224060406608842,749443064.1430463,7637070.524976648
 2006-06-21T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.1909098685706745,3.1909098685706745,0.0,205996.73856391644,205996.7379782309,741588258.8300992,5418150492.158745,3.1909098685706745,-2.4109350112396046,63.89465090867328,63.89465090867328,55.68584117757579,0.460353622167702,-0.8715258730964521,-0.3478931628408209,-0.2707029615873232,722381039.2406305,15551809.715330675
 2006-06-21T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.685559407226194,2.685559407226194,0.0,206551.71713569225,206159.66282493048,743586181.688492,5418150492.158745,2.685559407226194,-2.913727543944308,63.89465090867328,63.89465090867328,63.89465090867328,0.5238821100821265,-2.832118842774134,-1.051448098136279,-1.051448098136279,688118192.2009828,18524907.737457138
 2006-06-21T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.477267606230236,2.477267606230236,0.0,205623.7219121224,206584.31931642035,740245398.8836405,5418150492.158745,2.477267606230236,-3.120966098384708,63.89465090867328,63.89465090867328,63.89465090867328,0.5993189031816557,-2.9241400571969,-1.127337756419229,-1.127337756419229,710254594.1165543,17683420.29929733
 2006-06-21T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0657480974915793,0.0657480974915793,0.0,147551.6508920737,123847.42276128034,531185943.2114653,3741211361.769037,0.0657480974915793,-3.793529304390757,63.89465090867329,63.89465090867327,63.89465090867327,0.6778957702848879,-3.307494662473061,-1.351213113014211,-1.351213113014211,515671962.602096,17372924.73950334
 2006-06-21T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3919329805685409,-0.3919329805685409,0.0,133933.62614763482,142582.92629088202,482161054.1314852,3304168507.2243567,-0.3919329805685409,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.7685054692924012,-3.8,-1.7385622021927738,-1.7385622021927738,520432785.38176304,5025948.539621178
 2006-06-21T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6772167280750524,-0.6772167280750524,0.0,125365.37178497305,165247.48983600226,451315338.4259029,3028304442.806647,-0.6772167280750524,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8492556459278022,-3.799999999999999,-2.048119103383698,-2.048119103383698,530221855.92653817,5025948.539621177
 2006-06-22T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0610788833395108,-1.0610788833395108,0.0,114393.45716987536,144756.3167330745,411816445.81155145,2656674034.63284,-1.0610788833395108,-3.799999999999999,63.89465090867325,63.89465090867328,59.92952490649946,0.9143897532496188,-3.8,-2.490796273507542,-2.404175234109062,511085899.88847977,5025948.539621178
 2006-06-22T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7015294014956286,-1.7015294014956286,0.0,100013.19118188812,128787.61067031746,360047488.2547972,2035511180.5989115,-1.7015294014956286,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.960937836016207,-3.8,-2.937022469205492,-2.937022469205492,499485148.11681646,5025948.539621178
 2006-06-22T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0660267943523904,-2.0660267943523904,0.0,90749.91585018452,117933.55221850149,326699697.0606643,1681949630.111671,-2.0660267943523904,-3.799999999999999,63.89465090867325,63.89465090867328,14.197090820659952,0.9837786135686488,-3.8,-3.3651770586994503,-1.8430596385950535,491630762.6760207,5025948.539621178
 2006-06-22T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8282620573789746,-0.8282620573789746,0.0,30368.956402771357,111144.1668732318,109328243.04997689,584815615.1479374,-0.8282620573789746,-1.4311663232121437,63.89465090867327,63.89465090867327,12.041122178912252,0.9984811484711668,-3.8,-3.5192127926313583,-2.3100391535051044,494158984.1121533,5025948.539621178
 2006-06-22T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.402785417095933,4.402785417095933,0.0,0.0,0.0,0.0,0.0,4.402785417095933,4.402785417095933,63.89465090867329,63.894650908673285,0.0,0.9999143223879092,4.2334160149340505,4.2334160149340505,4.2334160149340505,381137238.84721,5025948.539621178
 2006-06-22T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.30759151498198,9.30759151498198,0.0,105782.56798268767,36345.81160394415,380817244.73767567,2521622948.6564274,9.30759151498198,6.692076830900608,63.89465090867327,63.89465090867328,0.0,0.9993980592892732,4.5217491685043285,4.5217491685043285,4.5217491685043285,499213354.6388391,5025948.539621178
 2006-06-22T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.117429766613908,10.117429766613908,0.0,129545.92329987542,129833.39910983486,466365323.8795515,3294348939.7535114,10.117429766613908,6.7,63.89465090867328,63.89465090867328,0.0,0.9988817961906372,6.7,6.7,6.7,678363905.5674176,22594578.012403738
 2006-06-22T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.836031579668193,10.836031579668193,0.0,152941.01335338014,130312.69797689831,550587648.0721685,3986171557.114349,10.836031579668193,6.7,63.89465090867327,63.89465090867327,0.0,0.9983655330920014,6.700000000000001,6.700000000000001,6.700000000000001,970116807.649718,28556483.446724143
 2006-06-22T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.1752729524706,12.1752729524706,0.0,197840.70496578165,185332.6576374299,712226537.8768139,5241391180.69492,12.1752729524706,6.734839724995218,63.89465090867328,63.89465090867328,0.0,0.9978492699933654,6.7,6.7,6.7,1000253780.9879051,24395409.91066939
 2006-06-22T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.395683053225817,12.395683053225817,0.0,205218.9214735309,204823.35749232976,738788117.3047113,5414228912.957413,12.395683053225817,6.775506427321695,63.89465090867328,63.89465090867328,0.0,0.9973330068947296,6.861367444608368,6.861367444608368,6.861367444608368,994208042.7367084,33509319.256094657
 2006-06-22T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.30298058211232,12.30298058211232,0.0,91770.1250391364,92050.55136622336,330372450.140891,1381908155.936128,12.30298058211232,10.868544371281102,63.89465090867328,63.89465090867328,0.1070849541664676,0.9967380511281884,6.711207445647971,6.699959722536594,0.0,919095392.7122456,23487059.150425494
 2006-06-22T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.21511663694894,12.21511663694894,0.0,91362.27937073245,91421.543883738,328904205.73463666,1297294861.0915053,12.21511663694894,10.868544371281102,63.89465090867328,63.89465090867328,30.60035173329244,0.8177066748432731,10.8685443712811,6.699977276293634,2.1644241819100394,890074525.5135385,29373753.13176637
 2006-06-22T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.191904219445382,12.191904219445382,0.0,91488.18116170847,91349.39312779855,329357452.1821504,1274939294.6923888,12.191904219445382,10.868544371281102,63.89465090867328,63.89465090867328,35.82215639537049,0.6394610435579362,10.8685443712811,6.700002227482662,3.4332704548701,921366875.4753962,32836293.406654287
 2006-06-22T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.246958285195925,14.246958285195925,0.0,200847.53841115304,200408.22579519157,723051138.2801509,5418150492.158745,14.246958285195925,8.619726085126869,63.89465090867328,63.89465090867328,0.0,0.492268175023795,10.8685443712811,10.8685443712811,10.8685443712811,1080059502.4145746,30284075.45935961
 2006-06-22T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.009050162509183,13.009050162509183,0.0,203568.6513605956,202962.76817584116,732847144.8981441,5418150492.158745,13.009050162509183,7.383814261200794,63.89465090867328,63.89465090867328,13.612249882794709,0.4799135461453178,8.390398959212723,6.69993624279949,0.4555222070695706,1031236510.5460352,20919595.558578264
 2006-06-22T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.849097812207344,12.849097812207344,0.0,204066.9607102794,204020.87069415176,734641058.5570059,5418150492.158745,12.849097812207344,7.224119773075576,63.89465090867328,63.89465090867328,5.0985953592736495,0.4506841649455896,7.280758271556859,6.700029575834485,0.0031740211533692,1061333578.4266171,22767168.37693897
 2006-06-22T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.925729641685733,11.925729641685733,0.0,206878.36991587043,205516.89791136244,744762131.6971337,5418150492.158745,11.925729641685733,6.302239558045277,63.89465090867328,63.89465090867328,4.679753343621409,0.4281594004438248,7.229227265728025,6.699867493641259,0.0016544944663721,842586290.409941,18955958.5807714
 2006-06-22T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.35985366968581,11.35985366968581,0.0,209417.90010213936,208274.21442844693,753904440.3677018,5418150492.158745,11.35985366968581,5.737275065480204,63.89465090867328,63.89465090867328,0.0,0.4276431373451889,6.2445750272474685,6.2445750272474685,6.2445750272474685,754799903.6423763,19124009.586573485
 2006-06-22T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.307662225779955,9.307662225779955,0.0,210772.4921470467,211106.93550064968,758780971.7293681,5418150492.158745,9.307662225779955,3.6886046856059855,63.89465090867328,63.89465090867328,0.0,0.4271268742465529,5.253562593448291,5.253562593448291,5.253562593448291,736781109.0645798,18434414.18379801
 2006-06-22T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.751799922629007,4.751799922629007,0.0,209024.7535159974,210092.76604455037,752489112.6575906,5418150492.158745,4.751799922629007,-0.8564377909694757,63.89465090867328,63.89465090867328,0.0,0.426610611147917,2.1511720030756027,2.1511720030756027,2.1511720030756027,694407883.1111627,5025948.539621178
 2006-06-22T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.0522359329533777,3.0522359329533777,0.0,208173.482317632,207922.82471543088,749424536.3434751,5418150492.158745,3.0522359329533777,-2.548906264365753,63.89465090867328,63.89465090867328,63.89465090867328,0.4560380568640502,-2.3289472322354685,-0.8379061960057506,-0.8379061960057506,709911609.1748301,5025948.539621178
 2006-06-22T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7726858283835183,0.7726858283835183,0.0,172844.26340175312,152506.47961091908,622239348.2463112,4424755497.4621525,0.7726858283835183,-3.793491576884883,63.89465090867327,63.89465090867327,63.89465090867327,0.5232803609791734,-2.591117245136236,-0.961877617600692,-0.961877617600692,545799906.6584488,5025948.539621178
 2006-06-22T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4353282159795038,0.4353282159795038,0.0,161741.11928013116,196370.40806976796,582268029.4084722,4104786431.6839447,0.4353282159795038,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.6203680938618497,-3.8,-1.4833000275388124,-1.4833000275388124,557561265.379291,16811360.36089012
 2006-06-22T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2389073764834931,-0.2389073764834931,0.0,140446.49592700243,116566.55283090896,505607385.3372086,3451188287.5920644,-0.2389073764834931,-3.798869895876584,63.89465090867329,63.894650908673285,63.894650908673285,0.7147410955400877,-3.8,-1.6133360864498625,-1.6133360864498625,473787172.4250345,5025948.539621178
 2006-06-23T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3280535316484131,-0.3280535316484131,0.0,137406.82465013236,106790.85176994768,494664568.7404764,3366174702.725029,-0.3280535316484131,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.8020388461114469,-3.8,-1.8455118714748748,-1.845511871474875,466914107.92008185,5025948.539621178
 2006-06-23T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8457168450819011,-0.8457168450819011,0.0,121851.18214249663,90574.66149455652,438664255.7129879,2865109944.186287,-0.8457168450819011,-3.8,63.89465090867327,63.89465090867328,62.67658931881776,0.8773218318418199,-3.8,-2.214033065542416,-2.1832112638675167,453796452.18439806,5025948.539621178
 2006-06-23T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3133026679346962,-1.3133026679346962,0.0,112253.53952365289,135316.87051202235,404112742.2851503,2412010857.637065,-1.3133026679346962,-3.8000000000000007,63.8946509086733,63.894650908673285,58.55789469620355,0.9349879406611484,-3.8,-2.675273605692279,-2.5727700815596126,511249417.653302,5025948.539621178
 2006-06-23T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9519774952329936,-1.9519774952329936,0.0,95828.33541979044,133215.44566748917,344982007.51124555,1792560099.590207,-1.9519774952329936,-3.8,63.89465090867327,63.89465090867327,16.673219300204334,0.9719234526959212,-3.799999999999999,-3.248269662560225,-1.6856742257323472,514861946.1355846,5025948.539621177
 2006-06-23T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.6387257862302658,-2.6387257862302658,0.0,60147.775760164055,115268.96082402913,216531992.7365906,1126433054.4131668,-2.6387257862302658,-3.8,63.89465090867329,63.894650908673285,13.055621116263636,0.99071479637197,-3.8,-3.435234659708748,-2.014826098739988,499132734.7260825,16711860.94052718
