Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-23T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.573107916791682,4.573107916791682,0.0,34041.56797314628,0.0,122549644.7033266,751187407.8800805,4.573107916791682,3.7941048361590703,63.89465090867327,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,451788178.07155097,5025948.539621178
 2006-06-23T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.370264072396427,10.370264072396427,0.0,138607.5980663294,132634.9704013975,498987353.0387859,3537818563.5361214,10.370264072396427,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,679322759.2825713,8840526.465830274
 2006-06-23T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.23490047233942,11.23490047233942,0.0,167007.96919230654,143573.1958016534,601228689.0923035,4370106425.993518,11.23490047233942,6.7,63.89465090867327,63.89465090867327,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,979842241.4296026,21249314.447839927
 2006-06-23T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.35208520803782,12.35208520803782,0.0,202874.2700328274,194967.45240963876,730347372.1181787,5355283254.803019,12.35208520803782,6.793161234903418,63.89465090867328,63.89465090867328,0.0,0.9995987036733072,6.7,6.7,6.7,1010041039.3021096,21689022.192094017
 2006-06-23T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.632535033918872,12.632535033918872,0.0,206594.66389272604,206247.1953918969,743740790.0138136,5418150492.158745,12.632535033918872,7.007906046826922,63.89465090867328,63.89465090867328,0.0,0.9990824405746712,6.852295478043819,6.852295478043819,6.852295478043819,996553509.3281776,21943928.075236537
 2006-06-23T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.7037357777415,12.7037357777415,0.0,95205.19135583672,93927.0615908236,342738688.8810122,1767785395.6175473,12.7037357777415,10.868544371281102,63.89465090867328,63.89465090867328,4.212372145640017,0.9952571384763432,7.172957232994814,6.700066878175141,2.637119447257419e-07,925542771.9417456,31712693.137315474
 2006-06-23T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.372572310976295,12.372572310976295,0.0,92837.65468465716,93316.81462869312,334215556.86476576,1448917529.863362,12.372572310976295,10.868544371281102,63.89465090867328,63.89465090867328,30.648909397626493,0.8162202552048134,10.8685443712811,6.69997559137866,2.178210776530511,898593521.4860728,35770173.172766
 2006-06-23T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.38122188565014,12.38122188565014,0.0,91828.45711657296,92154.39996878766,330582445.61966264,1457252379.6087914,12.38122188565014,10.868544371281102,63.89465090867328,63.89465090867328,35.851094054155055,0.6379920568183748,10.8685443712811,6.700005533655605,3.439277821507324,939570548.8214692,37029412.67557901
 2006-06-23T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.71777941169745,14.71777941169745,0.0,200658.34339851013,200073.81799732763,722370036.2346363,5418150492.158745,14.71777941169745,9.089787598769616,63.89465090867328,63.89465090867328,0.0,0.4908060122499635,10.8685443712811,10.8685443712811,10.8685443712811,1110735094.3680303,21009107.410752907
 2006-06-23T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.409408344239113,13.409408344239113,0.0,203671.7166579724,203448.99546494865,733218179.9687006,5418150492.158745,13.409408344239113,7.783526967783494,63.89465090867328,63.89465090867328,21.06349754601786,0.4720866089405037,9.296427299290706,6.699974283036992,1.4202681423482826,1062951852.3707578,16658028.45926392
 2006-06-23T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.097904577598198,13.097904577598198,0.0,202449.1795537586,203238.11760977207,728817046.393531,5418150492.158745,13.097904577598198,7.472525448358179,63.89465090867328,63.89465090867328,7.729822071159843,0.4260631146705108,7.6155344450041955,6.70001127258822,0.0478268106236079,1087940787.4777343,24270095.30222148
 2006-06-23T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.710969037557817,11.710969037557817,0.0,202363.8429380372,202426.59376406024,728509834.5769339,5418150492.158745,11.710969037557817,6.087824897433275,63.89465090867328,63.89465090867328,5.981538220087414,0.3931067151854851,7.390822435120852,6.699989010168763,0.0113560003629,863169828.3745935,23737978.193094157
 2006-06-23T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.23318499236675,9.23318499236675,0.0,202596.9279566089,202563.88799427243,729348940.643792,5418150492.158745,9.23318499236675,3.614282101816109,63.89465090867328,63.89465090867328,0.0,0.3925904520868492,5.611840689866508,5.611840689866508,5.611840689866508,773449540.8054973,19094725.08688235
 2006-06-23T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.370089987259439,4.370089987259439,0.0,202808.40065230036,202576.3768591961,730110242.3482811,5418150492.158745,4.370089987259439,-1.2368407067415503,63.89465090867328,63.89465090867328,0.0,0.3920741889882132,1.731957370016513,1.731957370016513,1.731957370016513,750841881.8100574,18377836.843399517
 2006-06-23T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.7052564641446994,2.7052564641446994,0.0,204306.4193060789,203443.89145741065,735503109.5018842,5418150492.158745,2.7052564641446994,-2.8941302527838886,63.89465090867328,63.89465090867328,63.89465090867328,0.4286408449889072,-2.4673175731224077,-0.8744606005063834,-0.8744606005063835,710795083.7407231,12877632.546542311
 2006-06-23T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.355115431130626,2.355115431130626,0.0,204582.1152281788,204910.70912134773,736495614.8214437,5418150492.158745,2.355115431130626,-3.24250071186635,63.89465090867328,63.89465090867328,63.89465090867328,0.5055668762835221,-3.1032492158585656,-1.142391374545275,-1.142391374545275,715340009.1241294,5025948.539621178
 2006-06-23T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6615735430998735,0.6615735430998735,0.0,165260.84204329588,149898.37621997306,594939031.355865,4323770327.141404,0.6615735430998735,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.5899857161109952,-3.2997152759542097,-1.265067370333117,-1.265067370333117,548992510.0567126,5025948.539621178
 2006-06-23T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3262568426045049,0.3262568426045049,0.0,153887.05611119393,184700.39536031813,553993402.0002981,3999306816.983424,0.3262568426045049,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.6858275159165308,-3.8,-1.563786273085147,-1.5637862730851473,554864712.8654258,17186401.56274236
 2006-06-23T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2008466134308403,-0.2008466134308403,0.0,137417.83610700615,104591.7945732102,494704209.9852221,3489525454.171519,-0.2008466134308403,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.7757922823986036,-3.8,-1.7596354781863877,-1.7596354781863874,445274294.0203787,5025948.539621178
 2006-06-24T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3830010569830671,-0.3830010569830671,0.0,131706.30598423752,160067.01391695792,474142701.543255,3313675143.028913,-0.3830010569830671,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.8554661709009317,-3.8,-2.080370547826307,-2.080370547826307,504087024.86076975,5025948.539621178
 2006-06-24T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2279321835991996,-1.2279321835991996,0.0,108711.82800309244,137734.23574561632,391362580.8111329,2494826703.064385,-1.2279321835991996,-3.7999999999999994,63.89465090867325,63.894650908673285,59.607144869244806,0.9190316159413586,-3.8,-2.530182650977857,-2.438845453652833,485129109.8818446,5025948.539621178
 2006-06-24T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.51345841092554,-2.51345841092554,0.0,80950.69753823729,123039.36153089847,291422511.1376543,1247942092.080304,-2.51345841092554,-3.799999999999999,63.89465090867327,63.894650908673285,63.87974888776464,0.9639573886972728,-3.8,-2.973422180186511,-2.9732293541318064,474094658.7816779,5025948.539621178
 2006-06-24T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9620760750458588,-1.9620760750458588,0.0,86612.82532827102,117069.3659013478,311806171.1817757,1782781565.2984457,-1.9620760750458588,-3.8,63.89465090867327,63.89465090867327,13.84605837891024,0.985773311899102,-3.799999999999999,-3.3850511395972864,-1.8851581110789837,485979038.1199018,10816008.394283352
 2006-06-24T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.605307430686881,-3.605307430686881,0.0,11992.758830992365,44717.11166800183,43173931.79157251,131874317.78230847,-3.605307430686881,-3.741260689603677,63.89465090867329,63.894650908673285,11.90105487463465,0.9997613768509596,-3.8,-3.533990473168036,-2.3718420732992787,411647634.5308376,5025948.539621178
 2006-06-24T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.77782673600402,4.77782673600402,0.0,36907.36953732884,0.0,132866530.33438382,850939540.2709937,4.77782673600402,3.895324110187481,63.89465090867327,63.89465090867328,0.0,1.0,-3.68555787956252,-3.68555787956252,-3.68555787956252,452017851.55946827,5025948.539621178
 2006-06-24T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.965670969643527,9.965670969643527,0.0,124839.08021689764,122831.7109652865,449420688.78083146,3148198662.0827284,9.965670969643527,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,611269417.0511932,5437132.956197766
 2006-06-24T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.504780599238597,10.504780599238597,0.0,142540.76767654117,130118.29267185966,513146763.6355482,3667321259.609804,10.504780599238597,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,699906447.6234212,15445694.383903531
 2006-06-24T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.23508950200231,11.23508950200231,0.0,167446.6728082049,160537.7914704103,602808022.1095376,4370353039.4436455,11.23508950200231,6.7,63.89465090867328,63.89465090867328,0.0,0.9995370356462312,6.7,6.7,6.7,702521800.5639063,18961718.36136064
 2006-06-24T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.577362011727304,11.577362011727304,0.0,180512.1297991062,175508.4684205702,649843667.2767822,4699734361.943581,11.577362011727304,6.7,63.89465090867328,63.89465090867328,0.0,0.9990207725475952,6.7,6.7,6.7,686448907.6483557,18867789.34293542
 2006-06-24T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.62099128105186,11.62099128105186,0.0,66282.69262089302,70867.92944839175,238617693.4352149,725034572.8436906,11.62099128105186,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9985045094489592,6.7,6.7,6.7,616383998.8651944,19247972.031933583
 2006-06-24T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.380784647054815,11.380784647054815,0.0,44978.364204493846,54393.68263291768,161922111.13617784,493611626.05022776,11.380784647054815,10.868544371281102,63.89465090867328,63.89465090867328,30.542040826049035,0.8194826914952957,10.8685443712811,6.700013589488622,2.1478822314569523,537439873.2908481,18920115.495142564
 2006-06-24T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.342930466178752,11.342930466178752,0.0,41837.135633968566,35090.055259089015,150613688.28228685,457139481.33404416,11.342930466178752,10.868544371281102,63.89465090867328,63.89465090867328,35.78732878870715,0.6412166107614554,10.8685443712811,6.69998941210158,3.4260116948986816,525090722.212361,18826064.69114939
 2006-06-24T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.44981101619689,12.44981101619689,0.0,198746.1240237592,206122.25849696933,715486046.4855331,5180170385.390438,12.44981101619689,7.072460587502326,63.89465090867328,63.89465090867328,0.0,0.4940154058272967,10.8685443712811,10.8685443712811,10.8685443712811,644223256.7355304,16703980.97932864
 2006-06-24T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.566440503897695,9.566440503897695,0.0,207352.2294010693,208767.0429037896,746468025.8438494,5418150492.158745,9.566440503897695,3.9469781632852303,63.89465090867328,63.89465090867328,0.0,0.4934991427286608,6.7,6.7,6.7,648041511.5241518,18123482.857368257
 2006-06-24T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.404489323533886,4.404489323533886,0.0,205960.99877593791,205242.4644688697,741459595.5933765,5418150492.158745,4.404489323533886,-1.2028354326936126,63.89465090867328,63.89465090867328,0.0,0.4929828796300248,1.6208452015339398,1.6208452015339398,1.6208452015339398,680545763.7492058,18137312.39389078
 2006-06-24T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.386250175756562,3.386250175756562,0.0,207105.0909044353,206819.0058615172,745578327.2559673,5418150492.158745,3.386250175756562,-2.2165830398691915,63.89465090867328,63.89465090867328,63.89465090867328,0.5259926036679904,-2.070788885596849,-0.7699518444516414,-0.7699518444516416,658342964.4864492,5025948.539621178
 2006-06-24T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.406564811616902,1.406564811616902,0.0,188941.78701222705,204446.63738038277,680190433.2440172,4873203248.38135,1.406564811616902,-3.625098655472542,63.89465090867328,63.89465090867327,63.89465090867327,0.5833525740399144,-2.2587115318688293,-0.8634474372222833,-0.8634474372222833,588638851.8569354,5025948.539621178
 2006-06-24T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.528476111797992,0.528476111797992,0.0,166240.90745886174,205186.72729396852,598467266.8519024,4194462611.609513,0.528476111797992,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.6757318335051551,-3.8,-1.548803237097264,-1.548803237097264,571036767.0929083,5025948.539621178
 2006-06-24T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4650646758165069,0.4650646758165069,0.0,162779.1913613995,174468.8170535544,586005088.9010384,4134229581.901828,0.4650646758165069,-3.8,63.89465090867326,63.89465090867327,63.89465090867327,0.7665115158017959,-3.799999999999999,-1.7329879726429964,-1.7329879726429969,544457621.4943291,16155983.044884868
 2006-06-24T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3543152324404126,-0.3543152324404126,0.0,138042.69754739598,168155.4172120798,496953711.1706255,3341325026.713923,-0.3543152324404126,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.8475475658444158,-3.8,-2.039504398192685,-2.039504398192685,549219237.914611,17616269.38268835
 2006-06-24T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5436966420495265,-0.5436966420495265,0.0,132437.7948651472,139902.84529848074,476776061.51452994,3158571606.063054,-0.5436966420495265,-3.8,63.89465090867327,63.894650908673285,60.02025306166911,0.9131000504191245,-3.8,-2.4800620056671026,-2.39485801763713,507565477.48049897,5025948.539621178
 2006-06-24T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4066594685787857,-1.4066594685787857,0.0,110934.00864208836,140617.27873884529,399362431.1115181,2321534270.7973013,-1.4066594685787857,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.9599838163929312,-3.8,-2.925711483201656,-2.925711483201656,493048375.58820176,5025948.539621178
 2006-06-24T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0826465149646114,-2.0826465149646114,0.0,92594.96914141544,82588.95491017264,333341888.9090955,1665828543.0930035,-2.0826465149646114,-3.8,63.89465090867329,63.894650908673285,14.2451408465476,0.9835135020610958,-3.8,-3.362546659604004,-1.83786225952204,427981809.4531211,10354545.798722764
 2006-06-25T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4502356434996242,-1.4502356434996242,0.0,38124.16050821933,117035.6534927385,137246977.82958958,875778774.3248868,-1.4502356434996242,-2.353102710127198,63.8946509086733,63.894650908673285,12.060415752098626,0.9983102127436252,-3.8,-3.517264318632118,-2.302099924931426,468979429.2055152,5025948.539621178
 2006-06-25T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.421711527493927,5.421711527493927,0.0,28334.87228117614,0.0,102005540.21223415,523000533.20394605,5.421711527493927,4.879438428619186,63.89465090867327,63.894650908673285,0.0,0.9997567997768952,1.5141991392320364,1.5141991392320364,1.5141991392320364,368842898.5188741,5025948.539621178
 2006-06-25T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.450150863470134,7.450150863470134,0.0,48825.27201722966,48403.89069757372,175770979.26202685,723611674.161104,7.450150863470134,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9992405366782592,6.7,6.7,6.7,403985443.8907509,5025948.539621178
 2006-06-25T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.490320613955919,7.490320613955919,0.0,48539.48374377101,109602.50783488833,174742141.4775756,762294191.9810236,7.490320613955919,6.700000000000003,63.89465090867329,63.89465090867328,0.0,0.9987242735796232,6.7,6.7,6.7,473607094.7784279,5025948.539621178
 2006-06-25T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.800610892575726,7.800610892575726,0.0,60674.57455814324,108544.73999240162,218428468.4093157,1061475783.4947054,7.800610892575726,6.699999999999997,63.89465090867325,63.89465090867327,0.0,0.9982080104809872,6.699999999999999,6.699999999999999,6.699999999999999,487285175.1537233,5025948.539621177
 2006-06-25T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.134509114625892,8.134509114625892,0.0,65935.3427900249,19079.923949063144,237367234.04408965,1383262812.6822429,8.134509114625892,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9976917473823512,6.7,6.7,6.7,433320486.636516,17477671.199351426
 2006-06-25T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.87308697530543,6.87308697530543,0.0,14289.954656516202,66277.61538439059,51443836.763458334,167000893.61399853,6.87308697530543,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9971754842837156,6.7,6.7,6.7,433872647.2315924,12844780.39569232
 2006-06-25T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.506696593431895,8.506696593431895,0.0,77959.0489898991,2461.9948678934006,280652576.3636368,1741924812.052013,8.506696593431895,6.7,63.89465090867328,63.89465090867328,0.0,0.9966592211850794,6.7,6.7,6.7,388857194.8102359,17129796.964692235
 2006-06-25T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.411609844007984,9.411609844007984,0.0,112066.33495462184,120410.18812393928,403438805.8366387,2614208614.6140194,9.411609844007984,6.700000000000002,63.89465090867328,63.89465090867328,0.0,0.9961429580864436,6.7,6.7,6.7,483127518.1945049,5025948.539621178
 2006-06-25T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.984191994719817,8.984191994719817,0.0,98844.10398777232,41984.5711448489,355838774.3559803,2202216823.124082,8.984191994719817,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9956266949878078,6.7,6.7,6.7,374945028.3542711,5025948.539621178
 2006-06-25T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.552262759834193,9.552262759834193,0.0,0.0,0.0,0.0,0.0,9.552262759834193,9.552262759834193,63.89465090867328,63.89465090867328,0.0,0.9951104318891716,6.7,6.7,6.7,358459329.4641548,5025948.539621178
 2006-06-25T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.00872478351782,9.00872478351782,0.0,0.0,0.0,0.0,0.0,9.00872478351782,9.00872478351782,63.89465090867329,63.89465090867327,24.114076237167485,0.877148953145355,10.131999844455756,6.699927245664764,1.0380964149320506,332848725.4136852,5025948.539621178
 2006-06-25T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.550397486393717,9.550397486393717,0.0,0.0,0.0,0.0,0.0,9.550397486393717,9.550397486393717,63.89465090867326,63.89465090867328,22.20278358776666,0.7862031924300428,9.65363961708986,6.69999615001629,1.153713583431106,363456965.95898205,17614891.68334874
 2006-06-25T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.69426963219198,9.69426963219198,0.0,122405.59964194652,123568.47071420692,440660158.71100754,2883166146.7065506,9.69426963219198,6.70333328580933,63.89465090867329,63.89465090867328,0.0,0.6932180700019109,10.161519644074154,10.161519644074154,10.161519644074154,441781759.8166129,5025948.539621178
 2006-06-25T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.608760005534329,5.608760005534329,0.0,211227.2744020737,211777.19541920075,760418187.8474653,5418150492.158745,5.608760005534329,0.0002677531984723,63.89465090867328,63.89465090867328,0.0,0.6927018069032751,6.7,6.7,6.7,539928682.7869961,5025948.539621178
 2006-06-25T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9405484518425808,0.9405484518425808,0.0,177304.0810951112,122481.23176665622,638294691.9424002,4448935526.0372095,0.9405484518425808,-3.652251482795956,63.89465090867327,63.89465090867327,63.89465090867327,0.7369641071776253,-3.246972624864304,-1.4182152637746832,-1.4182152637746832,475509985.9087728,17280633.703873232
 2006-06-25T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1345709956699903,1.1345709956699903,0.0,186958.047974378,209100.11322861403,673048972.7077606,4738603022.861671,1.1345709956699903,-3.757260435786048,63.89465090867327,63.89465090867328,63.89465090867328,0.8201658277613602,-3.8,-1.915162168777386,-1.915162168777386,591767763.532792,5025948.539621178
 2006-06-25T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0377056080163816,-0.0377056080163816,0.0,149047.90337669363,97601.8651680115,536572452.1560971,3646881748.843231,-0.0377056080163816,-3.8,63.89465090867327,63.89465090867327,61.59935646149806,0.8914942145848861,-3.8,-2.312587091756724,-2.2571636135734514,482284908.4821693,5025948.539621178
 2006-06-25T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2889854067912122,-0.2889854067912122,0.0,141183.3733890706,165625.62409799502,508260144.200654,3404917497.8195934,-0.2889854067912122,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.9451222507938052,-3.8,-2.760186484953355,-2.760186484953355,542891900.3024471,5025948.539621178
 2006-06-25T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.437386568939169,-1.437386568939169,0.0,107304.08774644192,73825.8406485659,386294715.8871909,2291729061.0528703,-1.437386568939169,-3.8,63.89465090867327,63.89465090867327,15.51914917802294,0.9770500954959654,-3.799999999999999,-3.2988276678157566,-1.7365987888469228,448012316.8397732,5025948.539621178
 2006-06-25T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9907135211177246,-0.9907135211177246,0.0,69435.18784046438,123579.31506921872,249966676.22567183,1517947594.002113,-0.9907135211177246,-2.555612022508736,63.89465090867327,63.89465090867327,12.57927833721174,0.9940979160121206,-3.8,-3.4708145783541307,-2.127949582126085,515061292.2929868,17535088.68805176
 2006-06-25T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.612822184711682,5.612822184711682,0.0,34559.47677946936,0.0,124414116.4060897,668506058.1061924,5.612822184711682,4.9196499724774565,63.89465090867326,63.89465090867327,0.0,0.9999419527811868,0.9261690891034596,0.9261690891034596,0.9261690891034596,372060087.3651336,5025948.539621177
 2006-06-25T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.705793755678668,8.705793755678668,0.0,90527.5482568388,118559.45454587945,325899173.7246196,1934038398.1215668,8.705793755678668,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9994256896825512,6.700000000000001,6.700000000000001,6.700000000000001,483457740.3654829,5252015.293456096
 2006-06-25T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.39684275824249,8.39684275824249,0.0,83790.58485830051,102938.23769766129,301646105.4898817,1636341083.2847486,8.39684275824249,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9989094265839152,6.7,6.7,6.7,482000421.7508919,16712281.668953309
 2006-06-26T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.439500990685596,8.439500990685596,0.0,81729.851888948,55028.00338222523,294227466.80021286,1677370934.3488057,8.439500990685596,6.699999999999999,63.89465090867327,63.894650908673285,0.0,0.9983931634852792,6.7,6.7,6.7,439779927.500221,5025948.539621178
 2006-06-26T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.581290606473782,8.581290606473782,0.0,87262.08499168612,112764.33650987396,314143505.97006994,1814109611.444029,8.581290606473782,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.9978769003866432,6.7,6.7,6.7,490890012.025044,5025948.539621178
 2006-06-26T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.885146229413181,7.885146229413181,0.0,67146.91427590468,50977.09453201841,241728891.39325696,1143017212.4525456,7.885146229413181,6.699999999999999,63.89465090867326,63.894650908673285,0.0,0.9973606372880072,6.7,6.7,6.7,428123840.2447805,5025948.539621178
 2006-06-26T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.944357318914718,7.944357318914718,0.0,66683.5693140422,27259.625272658144,240060849.53055176,1200081878.3336918,7.944357318914718,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.9968443741893712,6.699999999999999,6.699999999999999,6.699999999999999,419388697.7434965,5025948.539621177
 2006-06-26T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.887981028259024,6.887981028259024,0.0,17095.927746771336,42859.05895872042,61545339.8883768,181391672.1235546,6.887981028259024,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9963281110907354,6.699999999999999,6.699999999999999,6.699999999999999,433864003.0693864,5025948.539621177
 2006-06-26T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.916011655886129,9.916011655886129,0.0,128873.58829485968,114639.44599199704,463944917.8614948,3100356253.303272,9.916011655886129,6.7,63.89465090867327,63.89465090867328,0.0,0.9958118479920994,6.700000000000001,6.700000000000001,6.700000000000001,553019576.7696862,17556536.20641612
 2006-06-26T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.989957443216044,10.989957443216044,0.0,161550.31864913664,156671.51204009113,581581147.1368918,4134418173.8621626,10.989957443216044,6.7,63.89465090867328,63.89465090867328,0.0,0.9952955848934636,6.7,6.7,6.7,694761249.5116438,26270934.059846766
 2006-06-26T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.11308442955282,11.11308442955282,0.0,166427.6598665296,160964.82518832295,599139575.5195066,4252927867.418663,11.11308442955282,6.7,63.89465090867328,63.89465090867328,0.0,0.9947793217948276,6.7,6.7,6.7,989807665.4021658,21179507.473245937
 2006-06-26T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.693323647170898,11.693323647170898,0.0,186278.74178751977,175675.84410646764,670603470.4350712,4811297832.813846,11.693323647170898,6.7,63.89465090867328,63.89465090867328,0.0,0.9942630586961916,6.7,6.7,6.7,980497831.69472,31868208.59745084
 2006-06-26T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.303109942761216,12.303109942761216,0.0,205155.5829667997,203860.56303685097,738560098.6804788,5349029521.827267,12.303109942761216,6.750757138158833,63.89465090867328,63.89465090867328,0.0,0.9937467955975556,6.7,6.7,6.7,980143515.9959042,24233239.103935737
 2006-06-26T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.163998999623606,12.163998999623606,0.0,92817.46982495184,92703.47874643144,334142891.3698267,1248065641.8691857,12.163998999623606,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9932305324989196,6.7,6.7,6.7,910635153.8623366,23434080.41947792
 2006-06-26T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.824183997535563,11.824183997535563,0.0,84651.09022306895,92951.47636189716,304743924.80304825,920770855.9110732,11.824183997535563,10.868544371281102,63.89465090867328,63.89465090867328,30.715568515822305,0.8141838504832726,10.8685443712811,6.699974328002483,2.197067964571012,884061363.9573079,25987485.765825607
 2006-06-26T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.190384473400778,12.190384473400778,0.0,93274.29402958334,93121.16545630003,335787458.5065,1273473912.979805,12.190384473400778,10.868544371281102,63.89465090867328,63.89465090867328,35.89036323781292,0.6359796368851001,10.8685443712811,6.700003062529849,3.447402100967431,912483814.4675076,39500411.09784857
 2006-06-26T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.080841773030818,14.080841773030818,0.0,206662.0869247114,205557.9321575127,743983512.928961,5418150492.158745,14.080841773030818,8.453877553160511,63.89465090867328,63.89465090867328,0.0,0.4888027834741584,10.8685443712811,10.8685443712811,10.8685443712811,1027350112.4996,30027254.39959692
 2006-06-26T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.651238165685264,12.651238165685264,0.0,208504.60528733607,208629.4912554264,750616579.0344099,5418150492.158745,12.651238165685264,7.02657900071177,63.89465090867328,63.89465090867328,12.922002959477004,0.4770784613107851,8.300590163686191,6.700000315817943,0.3862498018846185,1011905900.8438556,20876810.18926074
 2006-06-26T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.528987066475231,12.528987066475231,0.0,210525.04902428924,208859.76277422908,757890176.4874413,5418150492.158745,12.528987066475231,6.904524946156911,63.89465090867328,63.89465090867328,0.5975953483884451,0.4628459046979508,6.7626144119220175,6.6993648776020684,0.0,1025485970.5971584,22694726.80461706
 2006-06-26T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.285684441979347,12.285684441979347,0.0,211459.3791043895,212416.6349640669,761253764.7758021,5418150492.158745,12.285684441979347,6.661614410294152,63.89465090867328,63.89465090867328,3.683907650827846,0.4537441168602076,7.109991164464734,6.700066849386981,0.0001573973277722,822143609.0101514,18088892.40645194
 2006-06-26T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.32978440085174,11.32978440085174,0.0,213169.0884774924,211074.73849481935,767408718.5189728,5418150492.158745,11.32978440085174,5.7072541517823945,63.89465090867328,63.89465090867328,0.0,0.4530293938716494,6.595521749139081,6.595521749139081,6.595521749139081,740367261.5216678,19105299.574877717
 2006-06-26T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.801274489874631,8.801274489874631,0.0,213208.10399594868,214783.2016502378,767549174.3854153,5418150492.158745,8.801274489874631,3.183143446693176,63.89465090867328,63.89465090867328,0.0,0.4525131307730134,4.966831230640102,4.966831230640102,4.966831230640102,726258998.9675704,15942653.298585614
 2006-06-26T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.450607986125118,4.450607986125118,0.0,211478.9753476469,211565.9586106646,761324311.2515286,5418150492.158745,4.450607986125118,-1.1568663389935738,63.89465090867328,63.89465090867328,0.0,0.4519968676743775,1.457378202119334,1.457378202119334,1.457378202119334,689226506.4404792,5025948.539621178
 2006-06-26T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.4357564909686147,3.4357564909686147,0.0,211945.0198098725,211530.4944580948,763002071.3155408,5418150492.158745,3.4357564909686147,-2.1673274285205006,63.89465090867328,63.89465090867328,63.89465090867328,0.4856146202182896,-2.0807796552349096,-0.7595894619743975,-0.7595894619743975,709320937.6826822,5025948.539621178
 2006-06-26T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4413620605002101,0.4413620605002101,0.0,165051.5970701419,149471.43182961876,594185749.4525108,4111304618.056456,0.4413620605002101,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.5423239149039063,-2.176721018477619,-0.8153649263730287,-0.8153649263730288,532483434.155951,5025948.539621178
 2006-06-26T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4764076069246417,0.4764076069246417,0.0,166403.48326954505,190447.28449905655,599052539.770362,4145157868.4935303,0.4764076069246417,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.6399751222453207,-3.8,-1.503675568927336,-1.5036755689273362,549384645.2226278,5025948.539621178
 2006-06-26T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2941751908223677,-0.2941751908223677,0.0,141153.84377949775,120978.18741453926,508153837.60619193,3399619872.303728,-0.2941751908223677,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.7332279536477428,-3.8,-1.6509739281333458,-1.6509739281333458,475796771.9731916,10037468.032041162
 2006-06-27T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5945248330361536,-0.5945248330361536,0.0,132143.17880898845,116186.20269097104,475715443.7123586,3108682278.480767,-0.5945248330361536,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.8185293506612648,-3.8,-1.908489652792856,-1.9084896527928563,472556796.3078463,5025948.539621178
 2006-06-27T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9334273473902774,-0.9334273473902774,0.0,122455.65280694066,103933.06370993522,440840350.1049864,2780285192.157193,-0.9334273473902774,-3.8,63.89465090867329,63.894650908673285,61.66618182969447,0.8906057637662459,-3.8,-2.306163238954714,-2.2521795329385865,463830392.1186664,5025948.539621178
 2006-06-27T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.400959165613446,-1.400959165613446,0.0,111940.39810282372,83733.28332429082,402985433.1701655,2326945435.5398784,-1.400959165613446,-3.7999999999999976,63.89465090867325,63.89465090867328,63.89465090867328,0.9445043129135228,-3.8,-2.7537174616969597,-2.75371746169696,449180721.0245174,5025948.539621178
 2006-06-27T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8771251654017924,-1.8771251654017924,0.0,101068.78443170122,83063.9492269265,363847623.95412445,1865183733.099028,-1.8771251654017924,-3.799999999999999,63.89465090867327,63.89465090867327,15.60287393629894,0.9766579282237412,-3.799999999999999,-3.2949699335068106,-1.7318733248305276,456031776.47044575,5025948.539621177
 2006-06-27T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.3355266253436877,-3.3355266253436877,0.0,38254.52518735551,83739.70697746005,137716290.67447978,435033110.2819372,-3.3355266253436877,-3.784015535649722,63.89465090867329,63.894650908673285,12.613717696742455,0.9938401108109132,-3.8,-3.468056792178222,-2.1185452619765623,459289920.6990159,5025948.539621178
 2006-06-27T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.224329246166902,5.224329246166902,0.0,50958.82770149142,0.0,183451779.72536916,1059771661.8249384,5.224329246166902,4.125192893989972,63.89465090867327,63.89465090867328,0.0,1.0,-3.7450400199885,-3.7450400199885,-3.7450400199885,452620691.6906577,17548253.247703563
 2006-06-27T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.245376683209727,11.245376683209727,0.0,170992.29192755782,166478.06771156107,615572250.9392081,4380256287.483643,11.245376683209727,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,701083599.9396284,18624136.39214508
 2006-06-27T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.639619999640766,11.639619999640766,0.0,186035.15467755005,169012.74844153257,669726556.8391801,4759599493.265041,11.639619999640766,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,995478783.0561976,21167363.41920553
 2006-06-27T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.881498646127588,12.881498646127588,0.0,210832.0313902824,211477.6985757542,758995313.0050167,5418150492.158745,12.881498646127588,7.256468347921931,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1014037553.9847648,31879428.51788019
 2006-06-27T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.679144278147902,13.679144278147902,0.0,209926.3693743973,210239.17642951515,755734929.7478303,5418150492.158745,13.679144278147902,8.052827920521324,63.89465090867328,63.89465090867328,0.0,0.9994923675014108,7.582344558402752,7.582344558402752,7.582344558402752,1002145017.8882216,26149315.27857483
 2006-06-27T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.261551294703663,13.261551294703663,0.0,110453.44102170446,114043.36086809136,397632387.6781361,2304743669.576528,13.261551294703663,10.868544371281102,63.89465090867328,63.89465090867328,13.3576330150831,0.9866486433311245,8.459495708584555,6.70000809030255,0.0431956783832649,946316372.9429796,23400450.07167949
 2006-06-27T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.958289002824486,12.958289002824486,0.0,103168.76548119068,103238.59761646348,371407555.7322865,2012842676.5259116,12.958289002824486,10.868544371281102,63.89465090867328,63.89465090867328,30.932828405742143,0.8075725609275208,10.8685443712811,6.69998671412815,2.257998552360073,912054938.4777548,25940399.197602507
 2006-06-27T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.152623468520837,13.152623468520837,0.0,108158.48063689117,106522.86552761206,389370530.2928081,2199902940.048817,13.152623468520837,10.868544371281102,63.89465090867328,63.89465090867328,36.01355892678582,0.6294460274150386,10.8685443712811,6.700011940211806,3.4728041994716783,953548913.136799,37208971.12510873
 2006-06-27T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.979931155285827,14.979931155285827,0.0,207179.39476696207,208397.0801476632,745845821.1610636,5418150492.158745,14.979931155285827,9.351553565979708,63.89465090867328,63.89465090867328,0.0,0.48229698107076,10.8685443712811,10.8685443712811,10.8685443712811,1102238890.8834128,30070183.10039648
 2006-06-27T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.543978269727864,13.543978269727864,0.0,209183.9233621828,208301.6350798939,753062124.1038579,5418150492.158745,13.543978269727864,7.917879906760791,63.89465090867328,63.89465090867328,21.28256049561169,0.4634178301472366,9.318994541588385,6.700000131990196,1.456231338469692,1009846747.6476016,20855940.358560115
 2006-06-27T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.750467951339042,13.750467951339042,0.0,210717.04020340284,209726.2365795976,758581344.7322501,5418150492.158745,13.750467951339042,8.124036607233444,63.89465090867328,63.89465090867328,10.82437722723744,0.4117422716219309,8.021949641149963,6.699958320714221,0.2184361317547063,1074749032.076464,21584686.354557738
 2006-06-27T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.82459154601721,12.82459154601721,0.0,214106.9030513635,213391.895515475,770784850.9849086,5418150492.158745,12.82459154601721,7.199652973382793,63.89465090867328,63.89465090867328,12.662337761752696,0.3513785703955012,8.253618267751047,6.699986883630592,0.4139336220782548,858622899.210065,18296763.213056836
 2006-06-27T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.71953386264462,12.71953386264462,0.0,214119.46181071296,214678.12099195973,770830062.5185668,5418150492.158745,12.71953386264462,7.094764642648298,63.89465090867328,63.89465090867328,3.607580055138781,0.3263156058919928,7.100949090105056,6.700032885768204,0.0002332284447099,766231263.0126517,19112030.2921774
 2006-06-27T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.86347801176298,11.86347801176298,0.0,215441.0007975713,214576.84625725864,775587602.8712568,5418150492.158745,11.86347801176298,6.240088162004518,63.89465090867328,63.89465090867328,1.916304198595816,0.3092258419983891,6.907080180817846,6.699925645997692,3.342730980904207e-08,743993725.5695676,5025948.539621178
 2006-06-27T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.691847542576356,9.691847542576356,0.0,215176.49824776585,216569.6102413776,774635393.691957,5418150492.158745,9.691847542576356,4.072104978087158,63.89465090867328,63.89465090867328,0.0,0.3082343918947756,5.623010080965397,5.623010080965397,5.623010080965397,708228993.2580773,17197796.07848204
 2006-06-27T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.440294198395811,5.440294198395811,0.0,212434.26961177943,212958.2743118499,764763370.6024059,5418150492.158745,5.440294198395811,-0.1704242547245296,63.89465090867328,63.89465090867328,0.0,0.3077181287961397,2.5669369639657877,2.5669369639657877,2.5669369639657877,712560445.7686223,14368539.551713703
 2006-06-27T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0033923967706568,1.0033923967706568,0.0,184331.6106085473,169136.08437962318,663593798.1907701,4641287337.008509,1.0033923967706568,-3.786999735465995,63.89465090867329,63.89465090867327,63.89465090867327,0.3253808241008546,-1.706629972880943,-0.557004498020274,-0.557004498020274,554168763.2385759,5025948.539621178
 2006-06-27T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6433364769716049,0.6433364769716049,0.0,172557.4166985009,207928.34850029703,621206700.1146033,4305678548.991436,0.6433364769716049,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.427741006855047,-3.8,-1.344737768068323,-1.344737768068323,562803811.3075325,5025948.539621178
 2006-06-27T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0896761738784079,0.0896761738784079,0.0,153494.41486807913,125137.59862524086,552579893.5250849,3760670091.940088,0.0896761738784079,-3.790182207968137,63.89465090867329,63.894650908673285,63.894650908673285,0.5286600107094335,-3.8,-1.4128703126257067,-1.412870312625707,478628343.8894333,5025948.539621178
 2006-06-28T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3400623472737143,0.3400623472737143,0.0,161438.10147474444,211581.11543512167,581177165.3090799,3969998985.892616,0.3400623472737143,-3.756782063889231,63.8946509086733,63.894650908673285,63.894650908673285,0.6267432688717868,-3.8,-1.4896338804844491,-1.4896338804844491,568736186.394898,5025948.539621178
 2006-06-28T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0990369402554793,0.0990369402554793,0.0,155502.5470424637,108696.5904374024,559809169.3528694,3778766896.6924753,0.0990369402554793,-3.8,63.89465090867326,63.89465090867328,63.89465090867328,0.7207683206956048,-3.8,-1.625052175031482,-1.625052175031482,464442065.4455291,5025948.539621178
 2006-06-28T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1264968546387703,-0.1264968546387703,0.0,146957.61977645103,123983.81838456364,529047431.1952239,3548468770.757603,-0.1264968546387703,-3.78728373192536,63.89465090867327,63.894650908673285,63.894650908673285,0.8074419196353982,-3.8,-1.8653191779085967,-1.8653191779085967,489217503.6861653,5025948.539621178
 2006-06-28T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1597679646076131,-1.1597679646076131,0.0,116457.13176240335,171878.8951847618,419245674.3446521,2559978274.586704,-1.1597679646076131,-3.8,63.89465090867328,63.89465090867328,62.3440800208667,0.8816670541004217,-3.8,-2.243383109031116,-2.204668208854604,536083827.0173217,5025948.539621178
 2006-06-28T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.8219527941830136,-2.8219527941830136,0.0,77560.18242519961,82249.8648853003,279216656.7307185,948703319.4617596,-2.8219527941830136,-3.8000000000000007,63.89465090867329,63.894650908673285,58.36670640921408,0.9380855509749574,-3.8,-2.705337827020319,-2.601661739912313,456574888.97510487,5025948.539621178
 2006-06-28T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1437789534690424,-0.1437789534690424,0.0,143686.2026338515,134822.6705458339,517270329.4818654,3546209025.0872183,-0.1437789534690424,-3.8,63.89465090867327,63.89465090867328,16.420434016080034,0.9729984847775484,-3.8,-3.258903664314462,-1.6945037967490195,563199143.4314079,17568646.81301913
 2006-06-28T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6501066188742947,0.6501066188742947,0.0,170657.8703976034,165540.68987564623,614368333.4313724,4314059743.16086,0.6501066188742947,-3.8,63.89465090867328,63.89465090867328,12.951081388080848,0.9914261852343816,-3.8,-3.442615418521498,-2.0368296214456123,694925685.8511293,18652561.45964878
 2006-06-28T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.958627254441353,7.958627254441353,0.0,109581.8311689146,0.0,394494592.2080926,2663135143.704976,7.958627254441353,5.1948856161900965,63.89465090867327,63.89465090867327,0.0,1.0,-3.8,-3.8,-3.8,857483318.0237446,24884462.79740661
 2006-06-28T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.63151966521152,12.63151966521152,0.0,209307.5065773768,208974.3922947728,753507023.6785564,5418150492.158745,12.63151966521152,7.006892289833058,63.89465090867328,63.89465090867328,0.0,1.0,6.755857589943051,6.755857589943051,6.755857589943051,1018197242.0493228,30518484.59161411
 2006-06-28T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.279675026378303,13.279675026378303,0.0,208824.1064598323,209066.3530120176,751766783.2553964,5418150492.158745,13.279675026378303,7.654002846514089,63.89465090867328,63.89465090867328,0.0,1.0,7.242760539242331,7.242760539242331,7.242760539242331,999307576.9544104,32887301.62750899
 2006-06-28T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.024522191204282,13.024522191204282,0.0,103604.96764579273,106179.25676583376,372977883.5248537,2076598595.072606,13.024522191204282,10.868544371281102,63.89465090867328,63.89465090867328,10.1622342464177,0.9911847540098288,7.965651405210842,6.699874267140666,0.0071270882100558,936355439.5488625,23355287.199386384
 2006-06-28T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.915277156948951,12.915277156948951,0.0,101716.3410381162,98398.98303366773,366178827.7372184,1971437023.3122983,12.915277156948951,10.868544371281102,63.89465090867328,63.89465090867328,30.78279546536225,0.8121282812671425,10.8685443712811,6.699990942889746,2.2160402021609844,899983339.2768155,30082660.9608671
 2006-06-28T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.212889140707572,13.212889140707572,0.0,109807.75173053192,108001.1221719466,395307906.22991496,2257908188.0287285,13.212889140707572,10.868544371281102,63.89465090867328,63.89465090867328,35.92936548774561,0.6339480376093016,10.8685443712811,6.700003470653361,3.45545866747209,946993798.452287,30351870.56117307
 2006-06-28T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.771635932293682,15.771635932293682,0.0,207990.0027225628,208728.15263436185,748764009.801226,5418150492.158745,15.771635932293682,10.14236829563683,63.89465090867328,63.89465090867328,0.0,0.4867801380170751,10.8685443712811,10.8685443712811,10.8685443712811,1103191219.0135417,29569793.09569384
 2006-06-28T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.85855823802398,14.85855823802398,0.0,209280.68454886935,208752.7083344301,753410464.3759297,5418150492.158745,14.85855823802398,9.230369963828975,63.89465090867328,63.89465090867328,34.989675395817976,0.4585965004147297,10.637478459842168,6.699932629953333,3.4471254945294474,1130170799.1452785,20838232.962380577
