Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-28T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.262658744459442,14.262658744459442,0.0,208854.2738554404,209309.06262360123,751875385.8795854,5418150492.158745,14.262658744459442,8.635401233462389,63.89465090867328,63.89465090867328,18.377368036358963,0.352391117791452,8.945805311313947,6.699986779334825,1.1375168327280134,1128058913.6339724,36804674.50152128
 2006-06-28T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.903075074707855,12.903075074707855,0.0,211759.57802606188,210530.61825558555,762334480.8938228,5418150492.158745,12.903075074707855,7.278009995733702,63.89465090867328,63.89465090867328,14.436841086757177,0.270304948586096,8.438426999070716,6.699948862199784,0.7442608722702033,842755141.3344363,20302156.276070707
 2006-06-28T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.7006745185215,12.7006745185215,0.0,212818.6910107799,213347.3096285764,766147287.6388075,5418150492.158745,12.7006745185215,7.075935701644003,63.89465090867328,63.89465090867328,3.527348101450511,0.2465378571458034,7.091486021920376,6.700022184430833,0.0004803937890436,747528028.8525904,16194002.331704812
 2006-06-28T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.442751294873666,12.442751294873666,0.0,213751.42572603864,213170.14259421,769505132.6137391,5418150492.158745,12.442751294873666,6.818428158569797,63.89465090867328,63.89465090867328,2.890709331758819,0.2302352984656891,7.017463553635849,6.699984459071362,8.00709259847e-05,731952076.5626653,11062622.37384023
 2006-06-28T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.451608876208686,11.451608876208686,0.0,214295.39319442023,214114.71635828112,771463415.4999129,5418150492.158745,11.451608876208686,5.828882374652291,63.89465090867328,63.89465090867328,0.0,0.2246540720641174,6.687739640962513,6.687739640962513,6.687739640962513,702443543.709828,18496014.69378826
 2006-06-28T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.54727790202126,8.54727790202126,0.0,214482.63579561055,214616.54901122476,772137488.8641981,5418150492.158745,8.54727790202126,2.929614067187788,63.89465090867328,63.89465090867328,0.0,0.2241378089654815,4.869096348089845,4.869096348089845,4.869096348089845,715465367.788837,17225705.063791815
 2006-06-28T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.99407087778673,1.99407087778673,0.0,199501.3387196765,214222.31720568475,718204819.3908355,5016850918.770092,1.99407087778673,-3.1883876603731456,63.89465090867328,63.89465090867327,0.0,0.2236215458668456,1.3854778156140493,1.3854778156140493,1.3854778156140493,588620900.3994246,17356787.35256607
 2006-06-28T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9887585781181116,0.9887585781181116,0.0,182800.92304569428,213765.6194842202,658083322.9644992,4553722528.409979,0.9887585781181116,-3.711969222224716,63.8946509086733,63.89465090867328,63.89465090867328,0.314775994537611,-3.639959247090599,-1.1720401129261513,-1.1720401129261515,566904221.6247854,5025948.539621178
 2006-06-28T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5497558175791594,0.5497558175791594,0.0,169157.67944368135,140379.66985457312,608967645.997253,4168472629.986611,0.5497558175791594,-3.7525683753437526,63.89465090867329,63.894650908673285,63.894650908673285,0.4173249379480932,-3.8,-1.336332544440243,-1.3363325444402432,497000319.88192046,5025948.539621178
 2006-06-29T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9621552849604068,0.9621552849604068,0.0,182326.7746231352,212564.5140510673,656376388.6432866,4580554909.534766,0.9621552849604068,-3.765805983771191,63.8946509086733,63.89465090867327,63.89465090867327,0.51836263972337,-3.8,-1.4062894937983577,-1.406289493798358,558747927.6476843,5025948.539621178
 2006-06-29T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1808604233642385,0.1808604233642385,0.0,155970.07191193014,124304.88674640728,561492258.8829484,3828539452.1585407,0.1808604233642385,-3.769487591388738,63.89465090867329,63.894650908673285,63.894650908673285,0.6157930176559403,-3.8,-1.4789141621127944,-1.4789141621127944,477901129.2169369,5025948.539621178
 2006-06-29T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5821717694170153,0.5821717694170153,0.0,169029.84048794332,205223.8006996516,608507425.7565957,4224292168.373281,0.5821717694170153,-3.7773705614332727,63.8946509086733,63.894650908673285,63.894650908673285,0.7088146538619995,-3.5466784688371145,-1.4957294326505852,-1.4957294326505852,553726829.3188877,5025948.539621178
 2006-06-29T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.27725007259385,-0.27725007259385,0.0,141168.05316421768,181904.8854193705,508204991.3911838,3415359489.780119,-0.27725007259385,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.7967021125718609,-3.8,-1.8266977328714864,-1.8266977328714864,542262882.1428754,5025948.539621178
 2006-06-29T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.800978404824205,-1.800978404824205,0.0,98667.55315567995,167385.28935979566,355203191.36044776,1938658758.2862167,-1.800978404824205,-3.8000000000000007,63.89465090867329,63.894650908673285,63.01230794893225,0.8729527607148492,-3.8,-2.1852562620797937,-2.1626454767377545,534637069.2548288,5025948.539621178
 2006-06-29T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4022287805175015,0.4022287805175015,0.0,160356.1996742918,152673.8914934804,577282318.8274504,4074574993.4326143,0.4022287805175015,-3.8,63.89465090867327,63.89465090867328,58.75624108908478,0.9318474426574488,-3.8,-2.645452862307632,-2.544484246216254,576055692.3335721,5025948.539621178
 2006-06-29T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7515381739947138,0.7515381739947138,0.0,172793.73718369557,176719.95462682823,622057453.8613043,4411981180.588373,0.7515381739947138,-3.8,63.89465090867328,63.89465090867328,17.16120503175779,0.969914581421183,-3.8,-3.228329596796818,-1.6715550114404518,703630302.8375654,18648319.64623443
 2006-06-29T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2927506756812674,1.2927506756812674,0.0,192559.734530338,171369.2833301598,693215044.3092169,4934075296.405454,1.2927506756812674,-3.8,63.89465090867328,63.89465090867328,13.25750042336525,0.989383569047258,-3.8,-3.42154418972044,-1.9760285792973469,993660400.4934244,20628567.371243823
 2006-06-29T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.09515570327658,9.09515570327658,0.0,124316.86677435512,0.0,447540720.3876785,3172638586.02561,9.09515570327658,5.8022126983432,63.89465090867328,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,850082445.1820552,21638318.026264388
 2006-06-29T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.318137265012648,13.318137265012648,0.0,208878.9421583345,209024.37554488904,751964191.7700045,5418150492.158745,13.318137265012648,7.692403025562922,63.89465090867328,63.89465090867328,0.0,0.9997297666977868,7.105969649990263,7.105969649990263,7.105969649990263,1001580558.1977768,21883821.93802995
 2006-06-29T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.16163368383853,13.16163368383853,0.0,107338.07874134748,109176.76469747497,386417083.4688509,2208575305.6259723,13.16163368383853,10.868544371281102,63.89465090867328,63.89465090867328,10.997039691611963,0.9894798068512164,8.090241957695492,6.699997668864781,0.0126887248586786,943779571.7486676,38261721.8951413
 2006-06-29T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.847367619313486,12.847367619313486,0.0,99874.90741645273,101605.97371872792,359549666.6992298,1906063373.8024476,12.847367619313486,10.868544371281102,63.89465090867328,63.89465090867328,30.83864001922061,0.810416226821548,10.8685443712811,6.700025811392204,2.231780946421164,908768808.1757556,39627677.14640867
 2006-06-29T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.16178624592554,13.16178624592554,0.0,108213.13220123896,104623.23772406894,389567275.9244603,2208719574.3119,13.16178624592554,10.868544371281102,63.89465090867328,63.89465090867328,35.961302424500566,0.6322561465665817,10.8685443712811,6.700008896288865,3.462051807942067,950577110.8582324,33330694.833419584
 2006-06-29T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.809146968139231,15.809146968139231,0.0,208558.2076431024,208883.25680925863,750809547.5151685,5418150492.158745,15.809146968139231,10.179837662301146,63.89465090867328,63.89465090867328,0.0,0.4850954143266329,10.8685443712811,10.8685443712811,10.8685443712811,1114853468.3760006,21007494.60233089
 2006-06-29T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.03117527550882,15.03117527550882,0.0,208934.95219989136,209188.61934723152,752165827.919609,5418150492.158745,15.03117527550882,9.402733214459335,63.89465090867328,63.89465090867328,36.001268728026474,0.4563426920114585,10.71772514125778,6.699934054157437,3.586994253031997,1137473067.9722204,26356408.42382238
 2006-06-29T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.547558631758625,14.547558631758625,0.0,208563.83414450035,208409.29286252023,750829802.9202013,5418150492.158745,14.547558631758625,8.919841495876753,63.89465090867328,63.89465090867328,19.98713337834428,0.342277302776769,9.118611135253092,6.700005893002601,1.38684016468863,1156241042.7549288,21563959.33195228
 2006-06-29T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.205159354183406,13.205159354183406,0.0,212251.16641254848,210828.00013012692,764104199.0851746,5418150492.158745,13.205159354183406,7.57960727746747,63.89465090867327,63.89465090867327,17.9456470814494,0.2479703669633637,8.797186979333816,6.700000858822616,1.3302522707440083,875267176.334673,18239650.99067549
 2006-06-29T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.596307817249873,12.596307817249873,0.0,213513.2810585452,213542.54868575765,768647811.8107628,5418150492.158745,12.596307817249873,6.971737200259146,63.89465090867328,63.89465090867328,5.67350078245837,0.2120455206831392,7.350259805298224,6.70004540560663,0.0275813256303161,769820376.2677525,19076791.437279165
 2006-06-29T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.62507739711269,12.62507739711269,0.0,213891.39615721247,212993.62472107823,770009026.1659648,5418150492.158745,12.62507739711269,7.00046043112134,63.89465090867328,63.89465090867328,3.260789311938224,0.2001220634515308,7.060376094220161,6.700086220826904,0.0005530010474421,748983240.3255948,18415952.643704165
 2006-06-29T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.284457957351114,12.284457957351114,0.0,215842.79859262437,215130.34159405093,777034074.9334476,5418150492.158745,12.284457957351114,6.660389882595067,63.89465090867328,63.89465090867328,1.7828347478019635,0.1869917847046328,6.892334017659589,6.700019141041719,3.781043993456024e-07,712530319.454259,5025948.539621178
 2006-06-29T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.644318521851876,11.644318521851876,0.0,217899.0157743881,217015.65064998847,784436456.787797,5418150492.158745,11.644318521851876,6.021281777896902,63.89465090867328,63.89465090867328,0.0,0.1850863612066808,6.450299146691506,6.450299146691506,6.450299146691506,726546413.6005801,5025948.539621178
 2006-06-29T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.9244986827588177,3.9244986827588177,0.0,210164.68484410617,219920.9775483644,756592865.438782,5194708487.956051,3.9244986827588177,-1.4481392896249516,63.89465090867329,63.89465090867327,0.0,0.1845700981080449,5.715178379078837,5.715178379078837,5.715178379078837,596618291.0455694,5025948.539621178
 2006-06-29T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0039165420919318,1.0039165420919318,0.0,187505.02191509225,217567.17932800067,675018078.894332,4582981407.021497,1.0039165420919318,-3.7269522337187575,63.89465090867327,63.89465090867328,63.89465090867328,0.2483294156254045,-3.6488717031646583,-1.0683891110222057,-1.0683891110222057,567803909.7349478,5025948.539621178
 2006-06-29T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2609208567070818,1.2609208567070818,0.0,197644.5593875804,204388.02132708824,711520413.7952894,4872109158.262425,1.2609208567070818,-3.768773972366613,63.89465090867329,63.89465090867328,63.89465090867328,0.354910999809338,-3.8,-1.2751118172959552,-1.2751118172959552,549999115.8791218,14943614.228069546
 2006-06-30T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7937742751570825,0.7937742751570825,0.0,180150.4650895761,216821.51873369297,648541674.3224739,4432526645.348673,0.7937742751570825,-3.781190234435396,63.894650908673306,63.89465090867328,63.89465090867328,0.4572716839290427,-3.77869640482897,-1.358898408894195,-1.358898408894195,559984061.850035,5025948.539621178
 2006-06-30T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3570226472678331,0.3570226472678331,0.0,164764.08115568137,124332.53889711804,593150692.1604528,4024325975.270069,0.3570226472678331,-3.795626397225737,63.89465090867329,63.894650908673285,63.894650908673285,0.5570646230216945,-3.8,-1.4317737899434788,-1.4317737899434788,476053627.0452808,5025948.539621178
 2006-06-30T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6150625933006644,0.6150625933006644,0.0,171641.98692859686,207003.56357871328,617911152.9429486,4258865020.560764,0.6150625933006644,-3.780121273789779,63.8946509086733,63.894650908673285,63.894650908673285,0.6542080295845836,-3.8,-1.5202804949397677,-1.5202804949397677,553672229.95453,5025948.539621178
 2006-06-30T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0627041267845166,-0.0627041267845166,0.0,148512.93508021042,184416.03627917505,534646566.28875744,3622965396.152864,-0.0627041267845166,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.7465483342985728,-3.8,-1.68142712955896,-1.68142712955896,543467512.1557415,5025948.539621178
 2006-06-30T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.970921114827701,-1.970921114827701,0.0,91612.79081899516,108245.8043829153,329806046.94838256,1774201899.0493157,-1.970921114827701,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.8302527000369471,-3.8,-1.9580971965169425,-1.9580971965169425,475004547.1743747,5025948.539621178
 2006-06-30T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5589816157145565,0.5589816157145565,0.0,166670.1904785259,159936.4437056095,600012685.7226933,4220747693.126006,0.5589816157145565,-3.7946321769791314,63.89465090867327,63.89465090867328,60.97856920774875,0.8998309282992609,-3.8,-2.374572769824049,-2.3064068171636283,580495370.7362893,17557647.450099375
 2006-06-30T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1219161805082936,1.1219161805082936,0.0,187579.60068033592,189084.88905883636,675286562.4492095,4769409648.601141,1.1219161805082936,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.950983298502481,-3.8,-2.82314101332254,-2.82314101332254,711719183.8892624,18584578.18426028
 2006-06-30T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.805062777093076,1.805062777093076,0.0,207426.1909235091,187713.65457731567,746734287.324633,5233440292.346787,1.805062777093076,-3.599148477691834,63.89465090867328,63.89465090867328,14.998732269835298,0.979570498320108,-3.8,-3.323620078349157,-1.7706198999899891,1004193050.3503624,21137325.63597415
 2006-06-30T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.69381840146436,4.69381840146436,0.0,217283.36530238105,215771.9807945141,782220115.0885717,5418150492.158745,4.69381840146436,-0.914364029994506,63.89465090867328,63.89465090867328,12.484789735748642,0.9950156134896948,-3.1115238571178065,-2.85003609527211,-1.773281915230652,1016913182.3010932,31731932.716108765
 2006-06-30T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.075941833997364,12.075941833997364,0.0,183954.29014726685,73177.7602761286,662235444.5301607,4481775929.4413805,12.075941833997364,7.42302739976796,63.89465090867328,63.89465090867328,0.0,0.998227418173804,0.9997655797397024,0.9997655797397024,0.9997655797397024,901550812.4051652,31169610.35389393
 2006-06-30T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.482727992288574,13.482727992288574,0.0,116854.55963221952,116311.88462686556,420676414.6759904,2517603260.4282665,13.482727992288574,10.868544371281102,63.89465090867328,63.89465090867328,12.396291844902365,0.98646291691841,8.306002479730564,6.700019109807135,0.0282248934768762,952961580.3303488,23315474.76414917
 2006-06-30T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.309213505502637,13.309213505502637,0.0,112803.3135685216,112471.24721160272,406091928.8466778,2350616965.6646514,13.309213505502637,10.868544371281102,63.89465090867328,63.89465090867328,30.93901281775864,0.8073860376499122,10.8685443712811,6.6999843741274105,2.259714885386387,934056256.8640324,29960422.492045406
 2006-06-30T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.60551760250376,13.60551760250376,0.0,120606.77714554274,119295.13695280498,434184397.7239538,2635764032.7834024,13.60551760250376,10.868544371281102,63.89465090867328,63.89465090867328,36.01694667770281,0.629262007557442,10.8685443712811,6.700011882891367,3.473499740470854,984983832.7365552,29906017.011752877
 2006-06-30T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.882024033031833,15.882024033031833,0.0,207439.1057344653,208746.70281167512,746780780.6440752,5418150492.158745,15.882024033031833,10.2526276234953,63.89465090867328,63.89465090867328,0.0,0.4821136660116577,10.8685443712811,10.8685443712811,10.8685443712811,1124021970.3888707,28481828.089354128
 2006-06-30T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.691032030644845,14.691032030644845,0.0,211302.6299873466,207935.5692573052,760689467.9544477,5418150492.158745,14.691032030644845,9.063116020072115,63.89465090867328,63.89465090867328,35.45353257879991,0.4536857508942398,10.671585559713732,6.6999234985098575,3.513823202357318,1133651257.907757,20872059.00200681
 2006-06-30T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.633083309032536,14.633083309032536,0.0,212499.39888533248,213287.31554473945,764997835.9871968,5418150492.158745,14.633083309032536,9.00522818190074,63.89465090867328,63.89465090867328,17.760585132173972,0.3551770777850689,8.876399865321503,6.699998164272517,1.0466788346976648,1118530287.4249792,28723967.934310302
 2006-06-30T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.315122961695314,13.315122961695314,0.0,214646.91190544507,213937.7285895638,772728882.8596025,5418150492.158745,13.315122961695314,7.68939358990234,63.89465090867328,63.89465090867328,20.31774520776403,0.2572538102685222,9.047612659251389,6.700001178888606,1.6649127349677508,876507726.626569,20252472.143366657
 2006-06-30T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.58669246427094,12.58669246427094,0.0,215959.12601330504,215994.45164877755,777452853.6478982,5418150492.158745,12.58669246427094,6.962137348441945,63.89465090867328,63.89465090867328,5.22190367660038,0.2164201913857634,7.294764571804404,6.6998892411621975,0.0159341031599344,760579749.9207506,19122692.18419683
 2006-06-30T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.605792996478712,12.605792996478712,0.0,217257.5478814852,216506.40272919528,782127172.3733467,5418150492.158745,12.605792996478712,6.981207100586823,63.89465090867328,63.89465090867328,1.781593835213917,0.2048966157338112,6.892167692536471,6.699991305452812,1.7213971226226477e-07,741521445.6679796,6850815.487903428
 2006-06-30T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.42832517199176,12.42832517199176,0.0,218216.01631276743,218287.13415481825,785577658.7259628,5418150492.158745,12.42832517199176,6.804025280740507,63.89465090867328,63.89465090867328,2.5427677732132805,0.1925726321159309,6.977687446255139,6.700003514270358,4.75359088101e-05,710320055.2954223,18483831.33991241
 2006-06-30T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.16501721338129,12.16501721338129,0.0,217295.39818658412,217759.8101840281,782263433.4717029,5418150492.158745,12.16501721338129,6.541141606393745,63.89465090867328,63.89465090867328,0.1426437369169958,0.187688898161447,6.714988876326516,6.699997776241403,0.0,721459006.9518112,17690579.35473133
 2006-06-30T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.311089746521834,4.311089746521834,0.0,212257.33691209185,219855.6704261789,764126412.8835306,5231288898.147624,4.311089746521834,-1.1004340759217148,63.89465090867328,63.89465090867327,0.0,0.1871726350628111,6.3430150376068095,6.3430150376068095,6.3430150376068095,593042100.4585016,17352713.3207797
 2006-06-30T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0613534666455764,1.0613534666455764,0.0,185191.426057368,217795.04453712708,666689133.8065248,4597011758.182322,1.0613534666455764,-3.6842225588642408,63.89465090867327,63.89465090867328,63.89465090867328,0.2453866780792095,-3.523096957862588,-1.0264218564037813,-1.0264218564037813,568207971.0748384,5025948.539621178
 2006-06-30T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5384477760304075,0.5384477760304075,0.0,166163.29691936786,124801.76877995048,598187868.9097242,4172340167.2752414,0.5384477760304075,-3.767334897544753,63.89465090867329,63.894650908673285,63.894650908673285,0.3509012171903316,-3.8,-1.270425469735845,-1.2704254697358452,542071710.9814209,5025948.539621178
 2006-07-01T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8192266313586253,0.8192266313586253,0.0,175427.7600636349,207536.2750124305,631539936.2290852,4440694301.960364,0.8192266313586253,-3.764216573237368,63.8946509086733,63.894650908673285,63.894650908673285,0.4524588164441528,-3.383746185931966,-1.2142123948090149,-1.2142123948090149,621777377.5990866,5025948.539621178
 2006-07-01T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3352960418967455,0.3352960418967455,0.0,159203.7281577444,193767.1389610292,573133421.36788,4004361774.630258,0.3352960418967455,-3.796700155012383,63.89465090867325,63.894650908673285,63.894650908673285,0.5525367745340553,-3.8,-1.4286539452683,-1.4286539452683005,609699209.7274665,5025948.539621178
 2006-07-01T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.327608808050668,-0.327608808050668,0.0,135078.20534016695,118540.34640134028,486281539.2246014,3364520365.0242543,-0.327608808050668,-3.7980215837272495,63.89465090867325,63.894650908673285,63.894650908673285,0.6493388617265039,-3.8,-1.5144126487498126,-1.5144126487498126,539817678.7476858,5025948.539621178
 2006-07-01T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9302239448503908,-0.9302239448503908,0.0,115970.6963326772,185821.91298968092,417494506.7976379,2782651997.676344,-0.9302239448503908,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7420014163319777,-3.8,-1.6706970405624897,-1.67069704056249,625037122.8764726,5025948.539621178
 2006-07-01T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9229988268386036,-1.9229988268386036,0.0,88415.4897295063,100662.58211027482,318295763.0262226,1820686397.364999,-1.9229988268386036,-3.8000000000000007,63.89465090867328,63.894650908673285,63.894650908673285,0.8262666650820025,-3.8,-1.940751664494469,-1.940751664494469,537957087.3769736,5025948.539621178
 2006-07-01T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6822543398502529,0.6822543398502529,0.0,160985.77846857512,153823.2373040596,579548802.4868705,4321058645.388689,0.6822543398502529,-3.775336055926115,63.89465090867327,63.89465090867328,61.2090201515865,0.8967170853629307,-3.8,-2.351052674337906,-2.2874780983430654,665017447.048184,5025948.539621178
 2006-07-01T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0730920051954753,-0.0730920051954753,0.0,138342.1274326907,149200.84384459353,498031658.7576865,3614824669.9457664,-0.0730920051954753,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.948854714842006,-3.8,-2.799939073470484,-2.799939073470484,713287506.3582807,14766222.560137166
 2006-07-01T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.502255059201159,-0.502255059201159,0.0,125715.90271969122,126679.11933448137,452577249.7908884,3198804263.7069874,-0.502255059201159,-3.8,63.89465090867327,63.89465090867328,15.277755444841976,0.9782008542402884,-3.8,-3.3101456757226373,-1.751330536818272,779383610.4287378,5097614.442403819
 2006-07-01T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2499632462837217,-0.2499632462837217,0.0,83225.392192399,126101.0117687456,299611411.8926363,2112623622.8170872,-0.2499632462837217,-2.427931414890408,63.89465090867328,63.89465090867328,12.480152717816091,0.9948531957291458,-3.8,-3.478944485237768,-2.1562917456328257,758514702.785618,18918951.84692288
 2006-07-01T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.948265019482521,7.948265019482521,0.0,75103.37182223216,0.0,270372138.5600358,1793417509.670611,7.948265019482521,6.088127842633063,63.89465090867328,63.89465090867328,0.0,1.0,1.3978090207954577,1.3978090207954577,1.3978090207954577,623785889.6618515,18823345.40028705
 2006-07-01T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.959403150491552,9.959403150491552,0.0,0.0,0.0,0.0,0.0,9.959403150491552,9.959403150491552,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,629224213.6433598,19203616.54301985
 2006-07-01T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.95960594361256,9.95960594361256,0.0,0.0,0.0,0.0,0.0,9.95960594361256,9.95960594361256,63.89465090867328,63.89465090867328,22.90272701781269,0.8611797445378931,9.903129679501976,6.699961211903517,0.966843145601702,551531450.0926659,18885337.79699764
 2006-07-01T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.011643327349956,10.011643327349956,0.0,0.0,0.0,0.0,0.0,10.011643327349956,10.011643327349956,63.89465090867328,63.89465090867328,26.121464624539705,0.7222469494852434,10.035328525352233,6.700212045796821,1.8774359161926315,553449615.3975229,18813120.009409744
 2006-07-01T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.563317987131816,10.563317987131816,0.0,142420.51098072468,187064.59000235036,512713839.5306089,3723549403.958687,10.563317987131816,6.7,63.89465090867328,63.89465090867328,0.0,0.604868100472846,9.98555645550787,9.98555645550787,9.98555645550787,699369609.4831004,18287949.20201085
 2006-07-01T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.791876980986096,5.791876980986096,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.791876980986096,0.1821282369350274,63.89465090867328,63.89465090867328,0.0,0.60435183737421,6.7,6.7,6.7,706104332.7920641,5812250.963737741
 2006-07-01T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4320358341152828,1.4320358341152828,0.0,186559.1471400656,196589.87833783412,671612929.7042361,5068494312.84746,1.4320358341152828,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6335648999521475,-3.4077577742866167,-1.3425759863405868,-1.342575986340587,728213717.2713227,18176942.70463211
 2006-07-01T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2639257236779635,1.2639257236779635,0.0,180806.87228275373,181913.00847796132,650904740.2179135,4906395131.408349,1.2639257236779635,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7272005488053129,-3.8,-1.638138985569082,-1.638138985569082,698082821.276057,10047468.000550345
 2006-07-01T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1441359275260649,0.1441359275260649,0.0,145889.290438704,151711.65834029092,525201445.5793343,3824114691.872729,0.1441359275260649,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.8131798871291407,-3.8,-1.8872251849429331,-1.8872251849429331,607887055.7517138,17554892.609324154
 2006-07-01T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6204609741574144,-0.6204609741574144,0.0,124514.90668386182,153395.62774196622,448253664.0619024,3083792569.4275904,-0.6204609741574144,-3.800000000000001,63.894650908673306,63.89465090867328,61.98873374311476,0.886337186991242,-3.8,-2.2757695798178763,-2.2289053071239007,594726112.2146591,17508005.06785818
 2006-07-01T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5561664343513997,-1.5561664343513997,0.0,104347.75877794222,125502.147773214,375651931.600592,2176512891.5964336,-1.5561664343513997,-3.799999999999999,63.89465090867326,63.894650908673285,63.894650908673285,0.9415189558768892,-3.8,-2.722904298462432,-2.7229042984624323,575454299.4385889,5025948.539621178
 2006-07-01T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.226745343452265,-2.226745343452265,0.0,80682.13932149608,86389.64835845634,290455701.55738586,1526053043.399619,-2.226745343452265,-3.8000000000000007,63.8946509086733,63.89465090867328,16.020251332213046,0.9747529313686796,-3.8,-3.276215043425448,-1.710953064497117,561427205.5436947,5025948.539621178
 2006-07-01T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.226219968838357,-3.226219968838357,0.0,42967.37679635677,50057.18433038702,154682556.46688437,472476231.8468331,-3.226219968838357,-3.713310135904397,63.8946509086733,63.89465090867328,12.785750136627042,0.992585177676824,-3.8,-3.454748980215715,-2.0746656903777274,513667024.6473752,17298970.472782753
 2006-07-01T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9783998955953224,-0.9783998955953224,0.0,0.0,0.0,0.0,0.0,-0.9783998955953224,-0.9783998955953224,63.89465090867327,63.89465090867328,0.0,1.0,-3.3342728434994897,-3.3342728434994897,-3.3342728434994897,446688278.5796702,5025948.539621178
 2006-07-01T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.471670686135474,4.471670686135474,0.0,0.0,0.0,0.0,0.0,4.471670686135474,4.471670686135474,63.89465090867328,63.89465090867328,0.0,1.0,3.484388677674336,3.484388677674336,3.484388677674336,439318529.0524504,5025948.539621178
 2006-07-02T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.187623564843165,6.187623564843165,0.0,14752.812474069857,0.0,53110124.90665156,294791898.16601944,6.187623564843165,5.881975561156796,63.89465090867325,63.89465090867328,0.0,0.9996182332977674,5.243147926273558,5.243147926273558,5.243147926273558,439255848.9277738,5025948.539621178
 2006-07-02T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.767575135800762,7.767575135800762,0.0,52633.74963286824,104330.39382954198,189481498.6783257,1029525591.9991268,7.767575135800762,6.699999999999999,63.89465090867328,63.89465090867328,0.0,0.9991019701991316,6.7,6.7,6.7,548939316.2781109,5025948.539621178
 2006-07-02T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.875094788552933,6.875094788552933,0.0,15175.99412775643,21236.743945401704,54633578.85992316,168968216.2499151,6.875094788552933,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9985857071004955,6.7,6.7,6.7,470388582.0832383,5025948.539621178
 2006-07-02T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.071582164442498,8.071582164442498,0.0,67735.02438076535,18074.538270725923,243846087.7707553,1322767584.7467918,8.071582164442498,6.7,63.89465090867327,63.89465090867327,0.0,0.9980694440018596,6.700000000000001,6.700000000000001,6.700000000000001,475864079.7367888,5025948.539621178
 2006-07-02T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.943068433564647,6.943068433564647,0.0,21042.142660957223,38119.1866706069,75751713.579446,234557338.86005956,6.943068433564647,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9975531809032236,6.7,6.7,6.7,504716690.1496069,5025948.539621178
 2006-07-02T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.895846650656107,6.895846650656107,0.0,16959.076692777322,17984.785240646423,61052676.09399836,188993897.81439903,6.895846650656107,6.7,63.89465090867327,63.89465090867327,0.0,0.9970369178045876,6.700000000000001,6.700000000000001,6.700000000000001,519429486.9499788,5025948.539621178
 2006-07-02T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.766380331226322,6.766380331226322,0.0,5754.072439753315,19992.16666292959,20714660.783111934,64059076.416731015,6.766380331226322,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.996520654705952,6.7,6.7,6.7,485748594.37766194,5025948.539621178
 2006-07-02T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.428912543428345,8.428912543428345,0.0,77154.98000476116,2375.933921041339,277757928.01714027,1667224678.7947724,8.428912543428345,6.699999999999997,63.89465090867324,63.89465090867327,0.0,0.9960043916073158,6.700000000000001,6.700000000000001,6.700000000000001,478138902.2200767,5025948.539621178
 2006-07-02T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.04955515478707,9.04955515478707,0.0,99580.66395266195,111192.88808112568,358490390.2295829,2265510925.7534857,9.04955515478707,6.700000000000002,63.89465090867328,63.89465090867328,0.0,0.9954881285086798,6.7,6.7,6.7,563004988.0478989,5025948.539621178
 2006-07-02T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.676813578473663,8.676813578473663,0.0,89277.53966880927,50607.6282245015,321399142.8077131,1906201061.9281323,8.676813578473663,6.700000000000007,63.89465090867333,63.89465090867328,0.0,0.9949718654100438,6.700000000000001,6.700000000000001,6.700000000000001,470761932.15020114,17261661.34161651
 2006-07-02T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.132467298850584,9.132467298850584,0.0,0.0,0.0,0.0,0.0,9.132467298850584,9.132467298850584,63.89465090867327,63.89465090867327,0.0,0.9944556023114076,6.699999999999999,6.699999999999999,6.699999999999999,447782773.5010676,8278749.200511267
 2006-07-02T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.626427065537678,8.626427065537678,0.0,0.0,0.0,0.0,0.0,8.626427065537678,8.626427065537678,63.89465090867325,63.89465090867328,20.83327566031048,0.8924748327698636,9.634785656673005,6.700046751003738,0.634083081461883,421627532.9115543,5025948.539621178
 2006-07-02T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.714335733199258,8.714335733199258,0.0,0.0,0.0,0.0,0.0,8.714335733199258,8.714335733199258,63.89465090867327,63.89465090867327,63.89465090867327,0.7963849445678464,9.108264202447335,4.306057053569094,4.306057053569094,452590104.71558255,5025948.539621178
 2006-07-02T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.200760688854231,9.200760688854231,0.0,105283.0064174938,113240.37081956452,379018823.1029775,2411138335.6435733,9.200760688854231,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.7342300418782342,9.686385518054308,9.686385518054308,9.686385518054308,525462854.8709498,5025948.539621178
 2006-07-02T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.88372759552998,3.88372759552998,0.0,188407.85869242845,202462.6345758231,678268291.2927424,5025999089.2559805,3.88372759552998,-1.3132148227489104,63.89465090867328,63.89465090867327,0.0,0.7337137787795981,6.700000000000001,6.700000000000001,6.700000000000001,619669119.6034633,5025948.539621178
 2006-07-02T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.197971930514665,-0.197971930514665,0.0,137674.41981934325,107586.48877516625,495627911.3496359,3492999076.989692,-0.197971930514665,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.7909745166222271,-3.8,-1.8073021899383297,-1.8073021899383297,543060314.363759,5025948.539621178
 2006-07-02T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2213994783622449,-0.2213994783622449,0.0,136429.89072472788,152858.3075298888,491147606.6090204,3470806066.155304,-0.2213994783622449,-3.8,63.89465090867327,63.89465090867327,63.3776274248428,0.8682129198216673,-3.8,-2.1548413202314505,-2.1414204064700986,616716693.351727,5025948.539621178
 2006-07-02T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3454812726307317,-1.3454812726307317,0.0,108610.4306295574,87273.92344837666,390997550.2664065,2380876966.3537183,-1.3454812726307317,-3.8000000000000007,63.89465090867329,63.89465090867327,58.97810189210793,0.9284118802089508,-3.799999999999999,-2.6135642121275677,-2.514660220324761,549333805.3423076,5025948.539621178
 2006-07-02T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8759778297258125,-1.8759778297258125,0.0,95823.72623802966,81009.86251501091,344965414.4569069,1866296645.806988,-1.8759778297258125,-3.7999999999999994,63.89465090867326,63.89465090867328,24.140754217148267,0.9690592529168716,-3.8,-3.157518750270345,-2.099509833140011,529246643.368889,5025948.539621178
 2006-07-02T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.113688847395395,-2.113688847395395,0.0,82985.0496104384,40250.96035503786,298746178.5975781,1635717559.0364416,-2.113688847395395,-3.8,63.89465090867329,63.89465090867327,13.346017689432369,0.9888161994894488,-3.799999999999999,-3.4157526605418136,-1.9603988404190755,501561920.0037885,17255862.430986457
 2006-07-02T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.2462884167588126,-3.2462884167588126,0.0,10886.770348675109,65320.62209205064,39192373.25523038,118791020.0538027,-3.2462884167588126,-3.3687537047538907,63.894650908673306,63.894650908673285,11.796362366968724,1.0,-3.8,-3.556448434302922,-2.480810084975845,544186654.0039345,5025948.539621178
 2006-07-02T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.4687633891855336,-2.4687633891855336,0.0,0.0,0.0,0.0,0.0,-2.4687633891855336,-2.4687633891855336,63.89465090867329,63.89465090867327,0.0,1.0,-2.920129379146569,-2.920129379146569,-2.920129379146569,459905906.77623785,17260851.87994674
 2006-07-02T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1500569815423982,-1.1500569815423982,0.0,0.0,0.0,0.0,0.0,-1.1500569815423982,-1.1500569815423982,63.89465090867327,63.89465090867327,0.0,1.0,-2.054137885615243,-2.054137885615243,-2.054137885615243,447193782.3661698,5025948.539621178
 2006-07-02T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.52959376561855,3.52959376561855,0.0,14756.981227996146,0.0,53125132.42078605,209394330.1867746,3.52959376561855,3.312541783200192,63.89465090867329,63.89465090867327,0.0,1.0,-0.2720898454875592,-0.2720898454875592,-0.2720898454875592,460064483.7316131,5025948.539621177
 2006-07-03T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.044135625452019,7.044135625452019,0.0,30078.89073805269,20535.41103125981,108284006.65698972,332075794.932938,7.044135625452019,6.7,63.89465090867327,63.89465090867328,0.0,0.9996172309658944,6.7,6.7,6.7,499270069.0192031,5025948.539621178
 2006-07-03T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.410484060892005,8.410484060892005,0.0,71693.94125751205,5026.000810153315,258098188.5270434,1649111343.8338995,8.410484060892005,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9991009678672582,6.699999999999999,6.699999999999999,6.699999999999999,482509707.6653213,5025948.539621177
 2006-07-03T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.038070614980401,7.038070614980401,0.0,29501.82418212631,19940.542046976145,106206567.05565472,326224246.8508471,7.038070614980401,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.9985847047686224,6.700000000000001,6.700000000000001,6.700000000000001,498838302.5038153,5025948.539621178
 2006-07-03T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.27853267061199,8.27853267061199,0.0,69558.86192227462,5133.824024725854,250411902.9201888,1522039104.7094183,8.27853267061199,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9980684416699864,6.699999999999999,6.699999999999999,6.699999999999999,488774176.5054962,5025948.539621177
 2006-07-03T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8019531173480425,6.8019531173480425,0.0,8930.858207819405,21114.11692820029,32151089.54814986,98386572.88515133,6.8019531173480425,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9975521785713504,6.7,6.7,6.7,509392481.6778969,5025948.539621178
 2006-07-03T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.952879429510451,9.952879429510451,0.0,125504.19186417626,113954.34736671498,451815090.7110346,3135866010.6067543,9.952879429510451,6.7,63.89465090867327,63.89465090867327,0.0,0.9970359154727146,6.7,6.7,6.7,645345622.957052,5025948.539621178
 2006-07-03T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.247385822674843,10.247385822674843,0.0,133799.29708206202,133925.95189816525,481677469.4954232,3419497730.4763446,10.247385822674843,6.7,63.89465090867328,63.89465090867328,0.0,0.9965196523740786,6.7,6.7,6.7,771669830.7539986,35687259.24614407
 2006-07-03T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.32766485240366,10.32766485240366,0.0,136641.3673762337,131591.2065471632,491908922.5544415,3496796727.568665,10.32766485240366,6.7,63.89465090867328,63.89465090867328,0.0,0.9960033892754426,6.7,6.7,6.7,1061859301.2502269,21688585.03104868
 2006-07-03T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.775384965951035,10.775384965951035,0.0,150177.37478244942,144561.97847398595,540638549.216818,3927863396.313771,10.775384965951035,6.7,63.89465090867328,63.89465090867328,0.0,0.9954871261768068,6.7,6.7,6.7,1050340718.2548156,21543863.60325332
 2006-07-03T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.10927862441338,11.10927862441338,0.0,160410.70723679103,157104.9285223205,577478546.0524477,4249267815.776066,11.10927862441338,6.7,63.89465090867328,63.89465090867328,0.0,0.9949708630781708,6.7,6.7,6.7,1033252072.1818944,21773590.601796005
 2006-07-03T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.343130796022423,11.343130796022423,0.0,40711.91704463315,32757.45733488795,146562901.36067933,457332404.9815952,11.343130796022423,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9944545999795348,6.7,6.7,6.7,951077034.4556938,23309667.593100622
 2006-07-03T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.310170115873492,11.310170115873492,0.0,38088.24090263565,32010.858313505603,137117667.24948835,425573418.16369545,11.310170115873492,10.868544371281102,63.89465090867328,63.89465090867328,30.67530415865274,0.8154136480374895,10.8685443712811,6.699974163582805,2.185685455469903,925847081.3705286,25769844.50165432
 2006-07-03T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.017272101739366,12.017272101739366,0.0,88932.23730958985,77811.2638433156,320156054.31452346,1106747882.2463198,12.017272101739366,10.868544371281102,63.89465090867328,63.89465090867328,35.86670156655894,0.6371950514269644,10.8685443712811,6.700005323289977,3.4425103163709467,985738645.9067204,39604129.43493758
 2006-07-03T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.254497059731069,13.254497059731069,0.0,202841.45863095552,200486.8743630315,730229251.0714399,5418150492.158745,13.254497059731069,7.628865354769595,63.89465090867328,63.89465090867328,0.0,0.4900126640223652,10.8685443712811,10.8685443712811,10.8685443712811,1091838422.9953463,29692925.47758392
 2006-07-03T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.593108984907706,12.593108984907706,0.0,204152.19415483184,205176.079383924,734947898.9573946,5418150492.158745,12.593108984907706,6.968543523146753,63.89465090867328,63.89465090867328,3.7939302800263786,0.4865370277084256,7.122844245149267,6.699916642576175,0.0002010937147813,1085767695.2677038,20793088.9593079
 2006-07-03T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.55754746200282,12.55754746200282,0.0,204333.8835307844,203663.20929529023,735601980.7108238,5418150492.158745,12.55754746200282,6.933039314706634,63.89465090867328,63.89465090867328,2.323412541904774,0.4747452162432791,6.952763551850663,6.699938985414812,2.684468709546195e-07,1118602094.2820294,22551249.748283617
 2006-07-03T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.973095165245851,9.973095165245851,0.0,207933.08897215567,206557.14957859064,748559120.2997605,5418150492.158745,9.973095165245851,4.352887791400455,63.89465090867328,63.89465090867328,2.37994563146482,0.4641845146103077,6.959360467399584,6.700138477554402,4.173066185941821e-07,913809032.1669462,19168561.434105977
 2006-07-03T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.1410424561365735,5.1410424561365735,0.0,208804.0280282389,208445.44003815335,751694500.9016601,5418150492.158745,5.1410424561365735,-0.4685394132661682,63.89465090867328,63.89465090867328,0.0,0.4636682515116718,2.5827892363374296,2.5827892363374296,2.5827892363374296,825346349.3506286,19088142.23242151
 2006-07-03T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9513451934256403,2.9513451934256403,0.0,206552.78013072035,208468.5072812184,743590008.4705932,5418150492.158745,2.9513451934256403,-2.6492867218943443,63.89465090867328,63.89465090867328,63.89465090867328,0.4858085720172533,-2.0141167026828017,-0.7353560446307456,-0.7353560446307457,808086494.4124006,5025948.539621178
 2006-07-03T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.7021290299970877,2.7021290299970877,0.0,207274.7401159341,205313.58772905625,746189064.4173629,5418150492.158745,2.7021290299970877,-2.897241784428402,63.89465090867328,63.89465090867328,63.89465090867328,0.5551439516764024,-3.0217664762396743,-1.1381154560112443,-1.1381154560112448,776298301.6469283,18454962.120490056
 2006-07-03T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.918642135590312,2.918642135590312,0.0,209424.7223167221,209339.13030220463,753929000.3401996,5418150492.158745,2.918642135590312,-2.681823980139821,63.89465090867328,63.89465090867328,63.89465090867328,0.6294139206019326,-2.713689909382255,-1.0665232170359882,-1.0665232170359882,798536312.255817,18292437.786780797
 2006-07-03T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2285356018117215,-0.2285356018117215,0.0,142118.9519605902,135296.7957048336,511628227.0581247,3462418406.815225,-0.2285356018117215,-3.8,63.89465090867329,63.89465090867327,63.89465090867327,0.6960122769738819,-2.7086537710054093,-1.1270497225936231,-1.1270497225936236,611810585.0648274,17363965.135331977
 2006-07-03T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5607015447313116,-0.5607015447313116,0.0,130614.5038246434,112526.55549699004,470212213.76871645,3140703445.5893884,-0.5607015447313116,-3.7999999999999994,63.89465090867325,63.89465090867328,63.89465090867328,0.7850963093071711,-3.8,-1.7882195328343666,-1.7882195328343666,567192382.057471,5025948.539621178
