Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-03T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.091363920666964,-1.091363920666964,0.0,113833.7574982898,101228.2066825469,409801526.9938434,2626658277.032038,-1.091363920666964,-3.7999999999999994,63.89465090867325,63.894650908673285,63.75592374374697,0.863314077436555,-3.8,-2.124254675132084,-2.120608403783373,552761376.9760896,5025948.539621178
 2006-07-04T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.698804469159205,-1.698804469159205,0.0,98945.72483614586,144431.62666397664,356204609.41012526,2038104911.797618,-1.698804469159205,-3.7999999999999994,63.89465090867325,63.89465090867328,59.21443056692371,0.9248307164705812,-3.8,-2.5811104748906826,-2.484771263398736,602355159.0797116,5025948.539621178
 2006-07-04T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.022783531648958,-2.022783531648958,0.0,89608.5318055534,133444.27511442237,322590714.49999225,1723895485.7177238,-2.022783531648958,-3.8000000000000007,63.89465090867329,63.89465090867328,24.78913918577097,0.9667691802534828,-3.8,-3.1329084569214585,-2.0805541995747223,595866151.9945163,5025948.539621178
 2006-07-04T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.195583525319345,-2.195583525319345,0.0,80053.56184329232,131455.2212779823,288192822.63585234,1556279928.2854772,-2.195583525319345,-3.8000000000000007,63.8946509086733,63.894650908673285,13.59048086293033,0.987296085890992,-3.8,-3.4003465855049004,-1.921058727710259,596334047.9893179,5025948.539621178
 2006-07-04T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6870202518040501,-0.6870202518040501,0.0,21031.45659748284,126188.73958489703,75713243.75093824,529043345.9117535,-0.6870202518040501,-1.2324271831496898,63.89465090867329,63.894650908673285,11.83754958616733,1.0,-3.8,-3.545306683338187,-2.4252610442371414,600117672.3184836,5025948.539621178
 2006-07-04T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0166100491827073,-0.0166100491827073,0.0,0.0,0.0,0.0,0.0,-0.0166100491827073,-0.0166100491827073,63.89465090867329,63.894650908673285,0.0,1.0,-0.286202503683765,-0.286202503683765,-0.286202503683765,471905180.40037787,5025948.539621178
 2006-07-04T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.931501200657635,7.931501200657635,0.0,81043.88199812658,0.0,291757975.19325566,1977036873.462511,7.931501200657635,5.880736160697204,63.89465090867327,63.89465090867328,0.0,0.9996974072297886,0.0632583886353563,0.0632583886353563,0.0632583886353563,543805289.8968447,5025948.539621178
 2006-07-04T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.341739133858658,10.341739133858658,0.0,136508.29046750205,138545.0623107712,491429845.6830075,3510353026.0466456,10.341739133858658,6.7,63.89465090867328,63.89465090867328,0.0,0.9991811441311526,6.7,6.7,6.7,775679054.7531232,26238320.135196988
 2006-07-04T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.503184362935649,10.503184362935649,0.0,140608.2319085329,128607.58505312182,506189634.8707185,3665768519.571142,10.503184362935649,6.7,63.89465090867328,63.89465090867328,0.0,0.9986648810325166,6.7,6.7,6.7,1060545693.9352552,20615784.532052893
 2006-07-04T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.728795546228922,11.728795546228922,0.0,180705.2932908665,162311.89755178068,650539055.8471196,4845416421.1197605,11.728795546228922,6.7,63.89465090867328,63.89465090867328,0.0,0.9981486179338808,6.7,6.7,6.7,1076689987.8248174,21570818.16299632
 2006-07-04T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.331554162211429,12.331554162211429,0.0,202068.64008283825,200296.51112950812,727447104.2982175,5391841412.765309,12.331554162211429,6.734718966571573,63.89465090867328,63.89465090867328,0.0,0.9976323548352448,6.7,6.7,6.7,1081318797.0862713,21805444.54029464
 2006-07-04T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.148665396183338,12.148665396183338,0.0,91256.16896786,91201.06788910711,328522208.284296,1233294766.4222052,12.148665396183338,10.868544371281102,63.89465090867328,63.89465090867328,1.153813892991157,0.9962540097916766,6.823233275688668,6.700018871405248,0.0,1008623438.839302,33915267.02752505
 2006-07-04T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.313409822798008,12.313409822798008,0.0,91998.27745526872,91484.60506535562,331193798.8389674,1391950683.245891,12.313409822798008,10.868544371281102,63.89465090867328,63.89465090867328,30.616195104723992,0.8172212464623667,10.8685443712811,6.6999770573936095,2.168927962413555,984838999.8758272,34669876.94037245
 2006-07-04T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.371156597489469,12.371156597489469,0.0,92562.31911448126,92537.3147387154,333224348.8121325,1447559917.2502675,12.371156597489469,10.868544371281102,63.89465090867328,63.89465090867328,35.83163071070482,0.6389813207416828,10.8685443712811,6.700003844147568,3.4352393137950674,1020302040.2321128,38314772.03444167
 2006-07-04T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.852221894698028,13.852221894698028,0.0,205411.1621759512,203887.8291064973,739480183.8334243,5418150492.158745,13.852221894698028,8.225626419942044,63.89465090867328,63.89465090867328,0.0,0.4917906946896077,10.8685443712811,10.8685443712811,10.8685443712811,1126795475.5806024,21853136.62642218
 2006-07-04T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.269828745956229,13.269828745956229,0.0,207726.7877181576,207527.9807003564,747816435.7853673,5418150492.158745,13.269828745956229,7.644172424797726,63.89465090867328,63.89465090867328,12.821475707782364,0.4801572782017475,8.287635905630292,6.700001413733545,0.3758046981867649,1122948679.4391327,21750384.002923783
 2006-07-04T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.383722382790785,13.383722382790785,0.0,207554.9733822191,207666.6310497542,747197904.1759887,5418150492.158745,13.383722382790785,7.757882445694207,63.89465090867328,63.89465090867328,8.269470521679965,0.4399909682582218,7.68623627101849,6.700000893485639,0.0660186287838247,1171098728.8967566,22556669.10315963
 2006-07-04T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.265876266291045,12.265876266291045,0.0,209256.4069216692,209041.67666160144,753323064.918009,5418150492.158745,12.265876266291045,6.641838144703836,63.89465090867328,63.89465090867328,8.889029652992276,0.3950445382796562,7.766704426282991,6.699984882303359,0.0990876513638001,943323384.6795932,17678167.23293859
 2006-07-04T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.481340988017717,11.481340988017717,0.0,210847.1562451341,209315.554563372,759049762.4824828,5418150492.158745,11.481340988017717,5.8585666721858045,63.89465090867328,63.89465090867328,0.0,0.3925134215995999,6.592878797461464,6.592878797461464,6.592878797461464,849253380.4457146,19072769.30119389
 2006-07-04T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.34864026005386,9.34864026005386,0.0,211805.29208085348,212617.63341960663,762499051.4910725,5418150492.158745,9.34864026005386,3.729500878899438,63.89465090867328,63.89465090867328,0.0,0.3919971585009639,5.204798718499447,5.204798718499447,5.204798718499447,831119327.3197836,5025948.539621178
 2006-07-04T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.143934048742174,5.143934048742174,0.0,210934.17606669283,210934.17736799232,759363033.8400941,5418150492.158745,5.143934048742174,-0.4658305125490463,63.89465090867328,63.89465090867328,0.0,0.391480895402328,2.313624894368436,2.313624894368436,2.313624894368436,789252280.569839,18440693.46417857
 2006-07-04T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.211942245845677,3.211942245845677,0.0,208543.54317874592,210315.7647244269,750756755.4434855,5418150492.158745,3.211942245845677,-2.3900084958785217,63.89465090867328,63.89465090867328,63.89465090867328,0.4135767587197786,-1.886298157623317,-0.6627492671744759,-0.6627492671744759,805914116.1114354,17582319.027447827
 2006-07-04T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5465515506409282,0.5465515506409282,0.0,165841.36554688003,150601.4497598012,597028915.968768,4207827519.540602,0.5465515506409282,-3.7955816646206135,63.89465090867327,63.89465090867327,63.89465090867327,0.4773977071100702,-2.686453651461136,-0.976480342720937,-0.976480342720937,634263711.2467154,16402248.775110694
 2006-07-04T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3697977131432364,0.3697977131432364,0.0,161380.30048952438,200731.2873571482,580969081.7622875,4040783600.591942,0.3697977131432364,-3.8000000000000007,63.894650908673306,63.89465090867327,63.89465090867327,0.5761517427438861,-3.8,-1.4455645286100434,-1.4455645286100434,650959953.6452904,5025948.539621178
 2006-07-04T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1129892055424729,0.1129892055424729,0.0,152243.71876310665,109804.34905134291,548077387.5471838,3783636921.329237,0.1129892055424729,-3.7911062895390497,63.89465090867329,63.894650908673285,63.894650908673285,0.672572292778315,-3.8,-1.5443349948326932,-1.5443349948326934,558272734.5537081,5025948.539621178
 2006-07-05T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1760479133119875,0.1760479133119875,0.0,153042.63835488493,164890.92823888594,550953498.0775855,3846090585.847495,0.1760479133119875,-3.79220854943685,63.8946509086733,63.894650908673285,63.894650908673285,0.7635957003288739,-3.8,-1.7249810326920867,-1.724981032692087,623393514.756545,5025948.539621178
 2006-07-05T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6809368920206976,-0.6809368920206976,0.0,127024.56506769848,178181.42395452614,457288434.2437146,3024087717.393922,-0.6809368920206976,-3.8,63.89465090867329,63.89465090867328,63.89465090867328,0.8450432575600627,-3.8,-2.02706781610442,-2.02706781610442,627580611.3032473,5025948.539621178
 2006-07-05T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8801734549923627,-0.8801734549923627,0.0,120291.46181184951,155067.88759782095,433049262.5226581,2831796081.649477,-0.8801734549923627,-3.8000000000000007,63.8946509086733,63.894650908673285,60.15455606932356,0.911202918873776,-3.8,-2.4644329092852404,-2.3813943514438183,609333073.7929754,5025948.539621178
 2006-07-05T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.77292784467498,-1.77292784467498,0.0,99462.55538545286,136705.5320335394,358065199.3876304,1966230821.3862584,-1.77292784467498,-3.7999999999999994,63.89465090867325,63.89465090867328,63.89465090867328,0.9587326617074208,-3.8,-2.9110081532123164,-2.911008153212316,603197129.6954668,5025948.539621178
 2006-07-05T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.8950928252878896,-2.8950928252878896,0.0,53639.61917335857,121919.86034702616,193102629.0240909,877757674.0143391,-2.8950928252878896,-3.8000000000000007,63.89465090867329,63.89465090867327,14.261599842880358,0.983423106065852,-3.799999999999999,-3.361650266968764,-1.8361107115255988,595140105.8586144,5025948.539621177
 2006-07-05T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6212229531684568,1.6212229531684568,0.0,40631.920363698046,115074.29457232884,146274913.309313,1009804652.3826224,1.6212229531684568,0.5801845184719843,63.89465090867327,63.89465090867328,12.067032184387717,0.9982518888142058,-3.8,-3.5166007564073243,-2.299407686956884,642324052.9758272,5025948.539621178
 2006-07-05T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.314921201759374,10.314921201759374,0.0,138442.40216120964,100678.70984445828,498392647.7803548,3484437073.6151,10.314921201759374,6.7,63.89465090867328,63.89465090867328,0.0,0.9997029912694988,6.269596894284834,6.269596894284834,6.269596894284834,746435502.2468622,18650587.023448717
 2006-07-05T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.179465756299589,11.179465756299589,0.0,166078.10948785956,153799.82073575014,597881194.1562943,4316799752.25715,11.179465756299589,6.7,63.89465090867328,63.89465090867328,0.0,0.9991867281708628,6.7,6.7,6.7,1077715281.0429957,21852893.61424762
 2006-07-05T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.891607006427074,11.891607006427074,0.0,189476.0602688242,182642.82143230492,682113816.967767,5002079240.320097,11.891607006427074,6.7,63.89465090867328,63.89465090867328,0.0,0.9986704650722268,6.7,6.7,6.7,1084874945.7998505,21562048.139984693
 2006-07-05T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.281804707955276,12.281804707955276,0.0,203444.27459879263,204586.12301612855,732399388.5556537,5360230347.385721,12.281804707955276,6.717860061456865,63.89465090867328,63.89465090867328,0.0,0.9981542019735908,6.7,6.7,6.7,1082686372.3970172,21795063.06218359
 2006-07-05T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.535989376551615,12.535989376551615,0.0,92990.76249460448,92539.94779212288,334766744.98057604,1606275942.2246127,12.535989376551615,10.868544371281102,63.89465090867328,63.89465090867328,0.6785670581252086,0.9971347636019708,6.771921713508191,6.700003283254028,0.0,1015757223.3159254,34480461.40049303
 2006-07-05T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.3274550794512,12.3274550794512,0.0,92840.2053416444,92963.42413597077,334224739.2299198,1405476772.859321,12.3274550794512,10.868544371281102,63.89465090867328,63.89465090867328,30.587223736974245,0.8181056352945786,10.8685443712811,6.699986795112272,2.1607082691098896,997713818.8349882,34893325.26994369
 2006-07-05T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.59111893131965,12.59111893131965,0.0,92729.4581514431,92710.16089123562,333826049.34519523,1659358703.2062657,12.59111893131965,10.868544371281102,63.89465090867328,63.89465090867328,35.81454554312403,0.6398558858001793,10.8685443712811,6.699989350902292,3.4316674325525804,1031003361.9009804,38126718.64795192
 2006-07-05T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.934877332320069,14.934877332320069,0.0,202032.73943733508,202929.98549552885,727317861.9744065,5418150492.158745,14.934877332320069,9.306555997032335,63.89465090867328,63.89465090867328,0.0,0.4926611603222264,10.8685443712811,10.8685443712811,10.8685443712811,1189030624.799292,21548540.458701253
 2006-07-05T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.450809987713072,13.450809987713072,0.0,203899.03063695235,203419.94985901448,734036510.2930284,5418150492.158745,13.450809987713072,7.824861813111897,63.89465090867328,63.89465090867328,23.04646404744557,0.4723977485271198,9.515833057699068,6.700000739072502,1.709142077008423,1175453699.0623348,21990134.8966872
 2006-07-05T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.281673229609275,13.281673229609275,0.0,206229.2670893718,204442.08345986556,742425361.5217385,5418150492.158745,13.281673229609275,7.655997823244437,63.89465090867328,63.89465090867328,7.316804544852108,0.4275200355778155,7.5617682657298895,6.699917736460906,0.03558134006696,1175203569.7139208,22541120.399555944
 2006-07-05T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.447726112575884,12.447726112575884,0.0,210567.4643724789,209620.1095070348,758042871.7409239,5418150492.158745,12.447726112575884,6.823394963546693,63.89465090867328,63.89465090867328,9.029420131843128,0.3868547149357787,7.784886712657416,6.6999943512193605,0.1078911032592984,946357394.534454,17581415.03191458
 2006-07-05T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.103447353116918,12.103447353116918,0.0,210892.50565866503,210985.555030894,759213020.3711942,5418150492.158745,12.103447353116918,6.479670941397985,63.89465090867328,63.89465090867328,0.0,0.3806791728639737,6.631561605021524,6.631561605021524,6.631561605021524,852484437.3285999,19068971.697445314
 2006-07-05T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.71053679158002,10.71053679158002,0.0,212652.7178773525,211544.8112383042,765549784.3584688,5418150492.158745,10.71053679158002,5.089012410324344,63.89465090867328,63.89465090867328,0.0,0.3798221828859267,6.07882218360117,6.07882218360117,6.07882218360117,831745909.4068375,5025948.539621178
 2006-07-05T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.499006520270267,7.499006520270267,0.0,212203.19415288608,212940.9649460069,763931498.95039,5418150492.158745,7.499006520270267,1.883307787327263,63.89465090867328,63.89465090867328,0.0,0.3793059197872908,4.183355520406644,4.183355520406644,4.183355520406644,792043491.7487382,18440885.107112635
 2006-07-05T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.945503798172437,3.945503798172437,0.0,211501.8879231334,211442.823224448,761406796.5232804,5418150492.158745,3.945503798172437,-1.6601635133368031,63.89465090867328,63.89465090867328,7.330105697604775,0.3788815024127772,-0.114721757655575,-0.1015618596983987,-1.03031887857e-05,802629625.3536193,17603982.041611113
 2006-07-05T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0357687538746505,1.0357687538746505,0.0,183896.1219862129,174162.21694156612,662026039.1503663,4661718984.733048,1.0357687538746505,-3.7759373682289294,63.89465090867329,63.89465090867327,63.89465090867327,0.4236964159079917,-1.9590297704598856,-0.6925572017059844,-0.6925572017059844,651961107.8093406,17351856.431738704
 2006-07-05T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7137954000028802,0.7137954000028802,0.0,171085.553991564,205748.6016470987,615907994.3696301,4340733043.403966,0.7137954000028802,-3.766106703347815,63.894650908673306,63.89465090867328,63.89465090867328,0.5235885755690071,-3.8,-1.4096189199783684,-1.4096189199783682,654328010.3508776,5025948.539621178
 2006-07-05T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1708041945414294,0.1708041945414294,0.0,153360.05164839362,121286.58258612368,552096185.934217,3833892337.4991264,0.1708041945414294,-3.784806692897906,63.89465090867329,63.894650908673285,63.894650908673285,0.6218345784276473,-3.8,-1.4847336074880348,-1.4847336074880348,568015130.2536192,5025948.539621178
 2006-07-06T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3388280699974716,0.3388280699974716,0.0,157377.8467048539,190724.7123172108,566560248.1374738,4003151586.259127,0.3388280699974716,-3.791347846602181,63.8946509086733,63.894650908673285,63.894650908673285,0.7161288672198542,-3.8,-1.6159880987796602,-1.6159880987796604,636547212.9441717,5025948.539621178
 2006-07-06T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2505069250683087,-0.2505069250683087,0.0,138219.43568147725,167907.31173480515,497589968.4533181,3441312277.807855,-0.2505069250683087,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.8032851203022789,-3.8,-1.8500117478021016,-1.8500117478021016,618606301.3778561,5025948.539621178
 2006-07-06T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.090931443331568,-1.090931443331568,0.0,113702.38193706084,101458.6356357934,409328574.9734192,2627465253.3421464,-1.090931443331568,-3.799999999999999,63.89465090867327,63.89465090867328,62.59871464858078,0.8783377511047289,-3.8,-2.220828948585856,-2.1881365037344764,554303679.3955249,5025948.539621178
 2006-07-06T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3846572599502032,-1.3846572599502032,0.0,105635.85992381688,92504.96266765578,380289095.7257406,2342864513.922009,-1.3846572599502032,-3.8,63.89465090867329,63.894650908673285,58.512645063444,0.935714491727576,-3.8,-2.682266373532653,-2.5794569909704066,556227261.7976158,5025948.539621178
 2006-07-06T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1668288593704603,-3.1668288593704603,0.0,54015.86891541184,80207.37959772718,194457128.09548256,614174407.2576334,-3.1668288593704603,-3.8,63.89465090867329,63.89465090867327,16.563683293780453,0.9723862646508046,-3.799999999999999,-3.2528505175557427,-1.6893628575496695,549212843.4093959,5025948.539621177
 2006-07-06T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5154140270475039,-0.5154140270475039,0.0,127519.429633642,117999.1217530574,459069946.6811112,3186009223.0522394,-0.5154140270475039,-3.8,63.89465090867327,63.89465090867328,13.010315838678029,0.9910211561475962,-3.8,-3.4384073041122813,-2.0241907605204297,643875712.8844441,5025948.539621178
 2006-07-06T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.884935456958076,5.884935456958076,0.0,60632.83692905528,0.0,218278212.94459903,1339311054.4296167,5.884935456958076,4.4956350546992265,63.89465090867328,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,653535263.9192235,18831046.528675817
 2006-07-06T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.292912430225275,11.292912430225275,0.0,168972.7456804627,148153.63282045114,608301884.4496658,4425937035.926462,11.292912430225275,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1074061575.909267,20664003.73551465
 2006-07-06T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.110409687097958,12.110409687097958,0.0,196499.673006766,195766.4593633336,707398822.8243576,5212572781.804452,12.110409687097958,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1106391730.353533,21540750.75673461
 2006-07-06T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.348193236387829,12.348193236387829,0.0,203865.400440673,201319.95026425816,733915441.5864228,5392340380.189661,12.348193236387829,6.750813197215398,63.89465090867328,63.89465090867328,0.0,0.999804308518644,6.7,6.7,6.7,1086655025.4127283,21770856.867189605
 2006-07-06T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.494575921131515,12.494575921131515,0.0,91761.1625381004,91872.36776736355,330340185.1371615,1566402300.1068137,12.494575921131515,10.868544371281102,63.89465090867328,63.89465090867328,1.608928892876185,0.9980771296159904,6.8730071092649165,6.699938165906175,0.0,1022107462.9572184,30836014.862166613
 2006-07-06T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.018118863729724,12.018118863729724,0.0,90042.65519129502,91519.58727893684,324153558.68866205,1107564879.2244568,12.018118863729724,10.868544371281102,63.89465090867328,63.89465090867328,30.55638608804121,0.8190529066794242,10.8685443712811,6.699984524449367,2.1519155318036987,1000659024.1134466,31570529.260473985
 2006-07-06T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.117331576948636,12.117331576948636,0.0,90583.097785644,90855.34788247754,326099152.0283185,1203122097.5704749,12.117331576948636,10.868544371281102,63.89465090867328,63.89465090867328,35.7958529814756,0.6407919167917143,10.8685443712811,6.699989337091662,3.427783877573564,1033119138.4987812,41409356.56915273
 2006-07-06T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.886465925043344,15.886465925043344,0.0,193771.5007173356,195851.9571772982,697577402.5824081,5418150492.158745,15.886465925043344,10.257106244613912,63.89465090867327,63.89465090867327,0.0,0.4935927473661929,10.8685443712811,10.8685443712811,10.8685443712811,1206535277.3259645,23369196.555360056
 2006-07-06T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.848447233900307,12.848447233900307,0.0,197697.3529197816,195267.6634023389,711710470.5112138,5418150492.158745,12.848447233900307,7.223470095804218,63.89465090867328,63.89465090867328,33.67823565713392,0.4661487101764515,10.533461524912136,6.700006871634343,3.260596956262152,1218263833.8203228,20824153.475942463
 2006-07-06T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.763648519265208,12.763648519265208,0.0,200047.93222120948,199254.3051218337,720172555.9963541,5418150492.158745,12.763648519265208,7.138808203868247,63.89465090867328,63.89465090867328,3.0987751473325384,0.4475794667978766,7.041497749997336,6.699998845641945,2.09593160436e-05,1190835824.5156868,29880582.25673259
 2006-07-06T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.480319479600752,11.480319479600752,0.0,202221.4641679932,201756.239989844,727997271.0047754,5418150492.158745,11.480319479600752,5.857546841384249,63.89465090867328,63.89465090867328,4.564311967031741,0.428639065662678,7.215273231250169,6.699945766147939,0.0013341481661335,961444228.3991134,20798172.43282546
 2006-07-06T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.705021614052432,8.705021614052432,0.0,202042.9666899127,202621.21978226083,727354680.0836856,5418150492.158745,8.705021614052432,3.0870799610753177,63.89465090867328,63.89465090867328,0.0,0.4281228025640421,5.295895341024879,5.295895341024879,5.295895341024879,870520801.8455687,11616379.727158874
 2006-07-06T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.179466591953063,4.179466591953063,0.0,204059.07808072853,202128.2886469068,734612681.0906228,5418150492.158745,4.179466591953063,-1.4270000993265188,63.89465090867328,63.89465090867328,0.0,0.4276065394654061,1.1047230160907988,1.1047230160907988,1.1047230160907988,845994011.6948979,18260610.699290115
 2006-07-06T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.8956101512752928,2.8956101512752928,0.0,204921.69693786677,205886.55179812343,737718108.9763203,5418150492.158745,2.8956101512752928,-2.7047397915734024,63.89465090867328,63.89465090867328,63.89465090867328,0.4658724448624312,-2.1688430992395813,-0.784254642561053,-0.7842546425610533,805252160.1572652,18496671.918396764
 2006-07-06T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.171117654027405,2.171117654027405,0.0,203013.4286108024,203521.9308188648,730848342.9988885,5418150492.158745,2.171117654027405,-3.4255685674595715,63.89465090867328,63.89465090867328,63.89465090867328,0.5370376317900023,-3.151487914360136,-1.176796579057412,-1.1767965790574122,811518262.6881868,5025948.539621178
 2006-07-06T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6870194473567673,0.6870194473567673,0.0,165954.79127786073,152385.14177459426,597437248.6002984,4348340831.872494,0.6870194473567673,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.6252984372789863,-3.5539331390043745,-1.3920406587937164,-1.3920406587937164,646485259.9675406,5025948.539621178
 2006-07-06T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3292969098475712,0.3292969098475712,0.0,155134.92770297473,186609.97628280107,558485739.7307088,4002139008.41444,0.3292969098475712,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7194036703738886,-3.8,-1.6223540367040106,-1.6223540367040106,646421694.9787787,15428941.46441697
 2006-07-06T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0569746448402927,-0.0569746448402927,0.0,142619.53431864103,163447.14685022287,513430323.5471077,3628488356.365933,-0.0569746448402927,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.8062207881974395,-3.8,-1.8607742007294783,-1.8607742007294783,620221325.0936793,5025948.539621178
 2006-07-07T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8437801476553344,-0.8437801476553344,0.0,118835.36952814517,161169.33889581866,427807330.3013224,2867017918.998159,-0.8437801476553344,-3.8000000000000007,63.894650908673306,63.89465090867328,62.41607894739468,0.8807244181893125,-3.8,-2.2369528497243807,-2.199925889211501,618595893.9110847,5025948.539621178
 2006-07-07T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3703035273061674,-1.3703035273061674,0.0,106910.87201968796,138320.99544233637,384879139.2708767,2356790225.2601247,-1.3703035273061674,-3.8,63.89465090867329,63.894650908673285,58.40766152297975,0.9374157835347005,-3.8,-2.698781391546407,-2.595329641239031,599694344.5912237,5025948.539621178
 2006-07-07T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.67831939479943,-1.67831939479943,0.0,97435.73136864738,126083.90381385086,350768632.92713064,2058024828.474445,-1.67831939479943,-3.799999999999999,63.89465090867327,63.894650908673285,16.31278748844899,0.973463902903592,-3.8,-3.263500730930249,-1.698615823062536,591857907.3709506,5025948.539621178
 2006-07-07T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8546108081973696,-1.8546108081973696,0.0,73297.0049775483,119289.99389917609,263869217.919174,1468142632.0976756,-1.8546108081973696,-3.3681638543473333,63.89465090867327,63.89465090867328,12.90658210305816,0.9917339014865042,-3.8,-3.4458232845303187,-2.046631260374217,591603917.0693828,5025948.539621178
 2006-07-07T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1392889935851247,-1.1392889935851247,0.0,0.0,0.0,0.0,0.0,-1.1392889935851247,-1.1392889935851247,63.89465090867329,63.89465090867327,0.0,1.0,-1.3085756739820242,-1.3085756739820242,-1.3085756739820242,471911063.777325,5025948.539621177
 2006-07-07T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.790011299047568,6.790011299047568,0.0,59530.122105936665,0.0,214308439.581372,1403177777.7164986,6.790011299047568,5.334682920552415,63.89465090867327,63.89465090867328,0.0,0.9995123570976078,-1.0188189115618425,-1.0188189115618425,-1.0188189115618425,542964148.9183072,5025948.539621178
 2006-07-07T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.821309355025882,9.821309355025882,0.0,120817.03583666256,119129.56938396754,434941329.0119853,3009173852.8553333,9.821309355025882,6.7,63.89465090867328,63.89465090867328,0.0,0.998996093998972,6.7,6.7,6.7,756770228.9630916,10045719.841523476
 2006-07-07T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.454237444850657,10.454237444850657,0.0,138959.0112319799,121909.0356514996,500252440.4351276,3618619664.31143,10.454237444850657,6.7,63.89465090867327,63.89465090867327,0.0,0.998479830900336,6.700000000000001,6.700000000000001,6.700000000000001,1055361355.0074033,21077413.2516987
 2006-07-07T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.77824578141458,11.77824578141458,0.0,182452.99387906163,168151.3348213807,656830777.9646218,4893009921.6420965,11.77824578141458,6.7,63.89465090867328,63.89465090867328,0.0,0.9979635678017,6.7,6.7,6.7,1082515809.46413,21493500.421072107
 2006-07-07T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.189004507612752,12.189004507612752,0.0,197864.30909056208,193144.0261056492,712311512.7260236,5288174666.858968,12.189004507612752,6.7,63.89465090867328,63.89465090867328,0.0,0.997447304703064,6.7,6.7,6.7,1088169188.8463166,21716539.46240828
 2006-07-07T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.452197497763777,12.452197497763777,0.0,91392.6243016704,91123.50569928026,329013447.4860134,1525595434.4219072,12.452197497763777,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.996931041604428,6.7,6.7,6.7,1031825966.6856087,23221239.896589093
 2006-07-07T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.30889778500764,12.30889778500764,0.0,91785.0278795511,91701.75037253926,330426100.36638385,1387607095.7934687,12.30889778500764,10.868544371281102,63.89465090867328,63.89465090867328,30.59389834181816,0.8179010384217993,10.8685443712811,6.699986554065925,2.1626075355193617,1007647353.860692,25637213.08383872
 2006-07-07T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.630028826077194,12.630028826077194,0.0,92535.36163347488,91877.335439678,333127301.8805096,1696821155.5433176,12.630028826077194,10.868544371281102,63.89465090867328,63.89465090867328,35.818353357564234,0.6396532677607509,10.8685443712811,6.700001438389445,3.432479602025561,1048348816.4043394,35209162.04751241
 2006-07-07T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.049868562945594,16.049868562945594,0.0,199046.82674919235,200411.18720351864,716568576.2970924,5418150492.158745,16.049868562945594,10.420329500695162,63.89465090867327,63.89465090867327,0.0,0.4924594964385624,10.8685443712811,10.8685443712811,10.8685443712811,1226026847.9049606,30430582.675853062
 2006-07-07T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.844060192694783,13.844060192694783,0.0,202792.75247468764,201340.99552010375,730053908.9088755,5418150492.158745,13.844060192694783,8.217477863308188,63.89465090867328,63.89465090867328,37.01558360275328,0.4631048298282826,10.80338283268553,6.699999521269016,3.720305417476758,1229827946.6513145,20740824.079137944
 2006-07-07T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.690656186296918,13.690656186296918,0.0,202953.5845436592,203329.85865136597,730632904.3571731,5418150492.158745,13.690656186296918,8.064321308560833,63.89465090867328,63.89465090867328,11.274750452887533,0.4025868095844203,8.080441175613307,6.699931806186018,0.2570162045427571,1233409382.4863095,21459202.54527105
 2006-07-07T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.460910077528744,12.460910077528744,0.0,205212.94185956533,204278.28633144815,738766590.6944351,5418150492.158745,12.460910077528744,6.836557668151603,63.89465090867328,63.89465090867328,10.996023428683817,0.3447351109231952,8.038584519546404,6.6999056922144025,0.2599164486792116,971750793.22527,17195774.182072997
 2006-07-07T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.16603516055656,11.16603516055656,0.0,207927.58119760265,207012.059612404,748539292.3113695,5418150492.158745,11.16603516055656,5.543768644503918,63.89465090867328,63.89465090867328,0.0,0.3379213328300293,6.523352483012812,6.523352483012812,6.523352483012812,869291474.5549957,19067871.40526766
 2006-07-07T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.147329417716785,8.147329417716785,0.0,208114.7441811217,208791.5941971017,749213079.0520382,5418150492.158745,8.147329417716785,2.5304151518311917,63.89465090867328,63.89465090867328,0.0,0.3374050697313934,4.799992270878024,4.799992270878024,4.799992270878024,846975493.5400751,5025948.539621178
 2006-07-07T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.5771107228145915,3.5771107228145915,0.0,207175.18715201228,207425.37249858832,745830673.7472442,5418150492.158745,3.5771107228145915,-2.026691203063661,63.89465090867328,63.89465090867328,0.0,0.3368888066327574,0.3762720709057436,0.3762720709057436,0.3762720709057436,804941382.0396028,18447868.351492178
 2006-07-07T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.628431072981614,2.628431072981614,0.0,205339.70524987543,206397.82024942135,739222938.8995516,5418150492.158745,2.628431072981614,-2.970567062492588,63.89465090867328,63.89465090867328,63.89465090867328,0.3921210313554302,-2.665145277061137,-0.9224171709240642,-0.9224171709240644,818041421.1024134,17664207.04695716
 2006-07-07T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9210859023846316,0.9210859023846316,0.0,175372.53216791232,169073.35510164397,631341115.8044842,4574445005.042236,0.9210859023846316,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.4719565989359041,-3.157808263065446,-1.1444283050560384,-1.1444283050560384,662700577.8172805,17357034.95837007
 2006-07-07T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.581341014193666,0.581341014193666,0.0,165221.79667557802,195993.1783665204,594798468.0320808,4245681193.667934,0.581341014193666,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.5716632056190094,-3.8,-1.442216921671005,-1.442216921671005,652179455.6715405,5025948.539621178
 2006-07-07T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3588443715155818,0.3588443715155818,0.0,158234.72023444818,177988.48245669703,569644992.8440133,4030494376.59644,0.3588443715155818,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.66826114038459,-3.8,-1.5384002374120422,-1.5384002374120422,607522901.9710222,5025948.539621178
 2006-07-08T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2326325457680376,-0.2326325457680376,0.0,138653.12491442522,184329.52536988145,499151249.69193065,3458589253.8722267,-0.2326325457680376,-3.8000000000000007,63.894650908673306,63.89465090867328,63.89465090867328,0.7596087328300605,-3.8,-1.7143044493412762,-1.7143044493412765,611712571.0276649,5025948.539621178
 2006-07-08T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9749632339375732,-0.9749632339375732,0.0,116765.16526001248,164579.84294107484,420354594.9360449,2739359106.0193963,-0.9749632339375732,-3.8,63.89465090867329,63.89465090867328,63.89465090867328,0.8416066153953091,-3.8,-2.0103691798812213,-2.0103691798812218,595505219.0866922,5025948.539621178
 2006-07-08T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0190338930523672,-1.0190338930523672,0.0,116791.19969142677,150430.1474271724,420448318.8891362,2697082409.91931,-1.0190338930523672,-3.8000000000000007,63.8946509086733,63.89465090867327,60.34131545527541,0.9085876199975396,-3.799999999999999,-2.4431950408033623,-2.3632964981798947,589672363.3438348,5025948.539621177
 2006-07-08T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.501413847453836,-1.501413847453836,0.0,107400.60864709572,142727.63000158264,386642191.12954456,2229602464.7261605,-1.501413847453836,-3.8,63.89465090867329,63.89465090867327,63.89465090867327,0.9569975491614906,-3.799999999999999,-2.890859655955176,-2.890859655955176,591541121.551393,5025948.539621177
 2006-07-08T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.34148559728038,-3.34148559728038,0.0,41302.73171400083,64262.08149693236,148689834.17040294,444757812.6024795,-3.34148559728038,-3.8000000000000007,63.89465090867329,63.89465090867327,14.46980089226206,0.982297180107869,-3.799999999999999,-3.350504695947908,-1.8151526789249075,515181957.8538869,5025948.539621177
 2006-07-08T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6051643266533431,0.6051643266533431,0.0,65026.18252876525,118870.8034681512,234094257.10355487,1639792787.8608508,0.6051643266533431,-1.085446218438798,63.89465090867328,63.89465090867328,12.150963044410046,0.9975238180702116,-3.8,-3.508370553658069,-2.266495075278867,645298518.0923629,5025948.539621178
 2006-07-08T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.814955830696002,9.814955830696002,0.0,121787.35479751827,32481.203872513262,438434477.2710658,3020037439.7683964,9.814955830696002,6.681866872161287,63.89465090867328,63.89465090867328,0.0,1.0,4.3445949201820495,4.3445949201820495,4.3445949201820495,629671167.9581435,5025948.539621178
 2006-07-08T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.294666915618317,11.294666915618317,0.0,169736.12575810694,158658.14045839527,611050052.729185,4427683543.220232,11.294666915618317,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,813460692.839038,5539032.207180369
 2006-07-08T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.739143351518363,11.739143351518363,0.0,186171.18475777528,182009.44420698157,670216265.1279911,4855399475.960924,11.739143351518363,6.7,63.89465090867328,63.89465090867328,0.0,0.9998663968630188,6.7,6.7,6.7,815157550.0218608,18891962.725200456
 2006-07-08T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.75580043234276,11.75580043234276,0.0,186534.7290210076,188647.9509551267,671525024.4756272,4871426516.924542,11.75580043234276,6.7,63.89465090867328,63.89465090867328,0.0,0.999350133764383,6.7,6.7,6.7,805628236.3496405,11606911.898412934
 2006-07-08T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.71284358183892,11.71284358183892,0.0,74154.08908284597,71955.22971958834,266954720.6982455,813519517.0344077,11.71284358183892,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.998833870665747,6.7,6.7,6.7,729343228.2199185,19181016.49722992
 2006-07-08T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.566916106875125,11.566916106875125,0.0,61468.676699186726,67534.25165494825,221287236.11707225,672939617.6821969,11.566916106875125,10.868544371281102,63.89465090867328,63.89465090867328,30.53134483634422,0.8198138770244194,10.8685443712811,6.7000071064381554,2.1448135705376465,651384988.7441773,18892362.52773368
 2006-07-08T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.44843417267304,11.44843417267304,0.0,51104.02006273477,53951.80864300783,183974472.2258452,558791670.5511371,11.44843417267304,10.868544371281102,63.89465090867328,63.89465090867328,35.78074273258618,0.6415438525030064,10.8685443712811,6.699989478831976,3.424641888951953,644206128.4490663,5025948.539621178
 2006-07-08T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.602189113472368,12.602189113472368,0.0,201886.8418205036,205033.5071121788,726792630.5538127,5278422789.800358,12.602189113472368,7.122629969751189,63.89465090867328,63.89465090867328,0.0,0.494341071198952,10.8685443712811,10.8685443712811,10.8685443712811,754168517.3596196,17332143.47843758
 2006-07-08T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.007871181124935,11.007871181124935,0.0,210516.9965012964,209343.2267107257,757861187.404667,5418150492.158745,11.007871181124935,5.385859318153384,63.89465090867328,63.89465090867328,0.0,0.493824808100316,6.7,6.7,6.7,755917467.3869035,8759828.532359518
 2006-07-08T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.680486469988738,8.680486469988738,0.0,210064.3609851474,210895.01186458184,756231699.5465306,5418150492.158745,8.680486469988738,3.062573007998445,63.89465090867328,63.89465090867328,0.0,0.4933085450016801,4.559866440152083,4.559866440152083,4.559866440152083,792447711.9785047,5025948.539621178
 2006-07-08T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.503395034123447,5.503395034123447,0.0,209739.1218515685,209348.70185068503,755060838.6656467,5418150492.158745,5.503395034123447,-0.108064562942974,63.89465090867328,63.89465090867328,0.0,0.4927922819030441,1.8295825193528736,1.8295825193528736,1.8295825193528736,771941321.3976678,5025948.539621178
 2006-07-08T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.1010415145353867,2.1010415145353867,0.0,196641.10934042404,209621.86857728424,707907993.625526,5038225799.948895,2.1010415145353867,-3.1040610658502303,63.894650908673306,63.89465090867327,63.89465090867327,0.5033750463071661,-1.1710567013487805,-0.4312699795476061,-0.4312699795476061,702994697.050479,5025948.539621178
 2006-07-08T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1384600408540495,1.1384600408540495,0.0,180097.39033339615,209895.5632469153,648350605.2002261,4557587882.631008,1.1384600408540495,-3.567107307248546,63.89465090867328,63.89465090867328,63.89465090867328,0.5854747191723408,-3.204148820076765,-1.2254673794805846,-1.2254673794805848,689464351.4961845,5025948.539621178
 2006-07-08T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9392103343813458,0.9392103343813458,0.0,179777.00838465593,192228.1653748181,647197230.184761,4588307368.758688,0.9392103343813458,-3.7963108254822977,63.8946509086733,63.89465090867328,63.89465090867328,0.6770660162248355,-3.8,-1.5507209357208398,-1.5507209357208398,666495180.4157665,5025948.539621178
 2006-07-08T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1710360072513523,0.1710360072513523,0.0,153552.98425779262,187801.3930592741,552790743.3280534,3849189550.351324,0.1710360072513523,-3.8,63.89465090867329,63.89465090867328,63.89465090867328,0.767741191489665,-3.8,-1.736416037739918,-1.736416037739918,671770591.3565198,17537901.90848948
 2006-07-08T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0749794440899994,0.0749794440899994,0.0,148555.26434456315,160552.3047706421,534798951.6404274,3757266103.386162,0.0749794440899994,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8486013750043391,-3.799999999999999,-2.044806497166153,-2.044806497166153,631216413.5783727,5025948.539621177
 2006-07-08T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7211314004648268,-0.7211314004648268,0.0,126211.04195007576,156296.57034406142,454359751.02027255,2986222864.512934,-0.7211314004648268,-3.8000000000000007,63.894650908673306,63.89465090867328,59.96419171819263,0.9138961495155894,-3.8,-2.48667743945502,-2.4005933852845125,605411262.8693715,5025948.539621178
 2006-07-08T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2562262322682003,-1.2562262322682003,0.0,112023.39714949304,127674.06353755192,403284229.73817486,2467454130.08059,-1.2562262322682003,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.9606144112499516,-3.8,-2.9331781968708355,-2.9331781968708355,569599237.5968258,16713514.186641255
 2006-07-09T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6137165827050877,-1.6137165827050877,0.0,99138.70690642076,124713.36450794498,356899344.86311454,2120689393.0434644,-1.6137165827050877,-3.8000000000000007,63.894650908673306,63.89465090867327,14.235786017844712,0.9835649770482282,-3.8,-3.363057208529674,-1.8388643736944457,567193606.7315117,5025948.539621178
 2006-07-09T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5566590244414231,-0.5566590244414231,0.0,23340.259711528128,68446.38271799413,84024934.96150126,338729280.863406,-0.5566590244414231,-0.9058653778721336,63.89465090867329,63.894650908673285,12.056657940875962,0.9983434158822756,-3.8,-3.517642356444312,-2.303636484102197,508533919.515044,5025948.539621178
 2006-07-09T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.775745338718152,6.775745338718152,0.0,36368.39043067204,0.0,130926205.55041929,553156621.1236204,6.775745338718152,6.202286606319887,63.8946509086733,63.894650908673285,0.0,0.9997874137924568,1.7911563483193622,1.7911563483193622,1.7911563483193622,462435547.2700933,5025948.539621178
 2006-07-09T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.880057278022547,7.880057278022547,0.0,61561.36615416474,111812.67103978878,221620918.15499303,1138013395.4528124,7.880057278022547,6.7,63.89465090867327,63.89465090867327,0.0,0.9992711506938208,6.699999999999999,6.699999999999999,6.699999999999999,569305066.6176243,5025948.539621177
 2006-07-09T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.980631103931224,7.980631103931224,0.0,66900.20171830634,60408.9265657786,240840726.18590283,1235056985.0514786,7.980631103931224,6.7,63.89465090867328,63.89465090867328,0.0,0.9987548875951848,6.7,6.7,6.7,535691364.59645295,5025948.539621178
 2006-07-09T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.923822068253185,7.923822068253185,0.0,64400.53526163428,22461.18735478407,231841926.94188333,1180271185.203384,7.923822068253185,6.7,63.89465090867327,63.89465090867328,0.0,0.9982386244965488,6.7,6.7,6.7,529982732.9014844,17524485.848515745
 2006-07-09T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.775247285525606,6.775247285525606,0.0,6651.122664676234,24755.75446328826,23944041.592834447,72614952.74417433,6.775247285525606,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9977223613979128,6.699999999999999,6.699999999999999,6.699999999999999,496428119.37160265,5025948.539621177
