Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-09T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.490219495960956,9.490219495960956,0.0,112109.46762201589,27353.917621934263,403594083.439257,2681095292.588338,9.490219495960956,6.708725863704447,63.89465090867329,63.89465090867328,0.0,0.997206098299277,6.7,6.7,6.7,503546957.827324,17219788.611355517
 2006-07-09T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.58875271523347,9.58875271523347,0.0,120538.13971790252,154690.2416131168,433937302.98444897,2784539467.1077385,9.58875271523347,6.700000000000002,63.89465090867328,63.89465090867328,0.0,0.996689835200641,6.7,6.7,6.7,608229320.4821815,11619441.04649248
 2006-07-09T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.05543849658262,10.05543849658262,0.0,134929.65597865309,138164.3222912506,485746761.5231509,3234279418.4670634,10.05543849658262,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.996173572102005,6.7,6.7,6.7,585538272.7449684,5025948.539621178
 2006-07-09T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.53971029382699,9.53971029382699,0.0,474.7397239660627,559.2376451729702,1709063.0062778257,5142727.1323521305,9.53971029382699,9.534373961488296,63.89465090867328,63.89465090867328,0.0,0.9956573090033692,6.7,6.7,6.7,485108060.1924088,5025948.539621178
 2006-07-09T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.790405294150498,9.790405294150498,0.0,647.1967974396568,0.0,2329908.470782761,6999261.530026908,9.790405294150498,9.783142537866455,63.894650908673306,63.89465090867327,3.319029138501002,0.884266060723501,7.067175694987775,6.700068893876651,3.481064307919724e-07,476208899.8252736,17454477.889770396
 2006-07-09T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.399175581615053,9.399175581615053,0.0,0.0,0.0,0.0,0.0,9.399175581615053,9.399175581615053,63.89465090867326,63.89465090867328,28.419292587819527,0.7606441549574287,10.394654511048758,6.700009424439515,2.0880417651171097,478809006.04915375,5025948.539621178
 2006-07-09T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.947729945832732,9.947729945832732,0.0,133977.83816324352,135766.56076077686,482320217.3876765,3130557564.957795,9.947729945832732,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.6569405175164585,7.07814930382,7.07814930382,7.07814930382,591779717.4372239,17464309.471122347
 2006-07-09T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.867822152847456,4.867822152847456,0.0,201699.3901033583,214041.2138185468,726117804.37209,5092619888.07962,4.867822152847456,-0.4025914084258208,63.89465090867327,63.89465090867328,0.0,0.6564242544178225,6.7,6.7,6.7,655139241.8776317,5025948.539621178
 2006-07-09T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.903797424495381,1.903797424495381,0.0,197404.081218517,204242.6617652837,710654692.3866608,5009147303.809732,1.903797424495381,-3.2702475471816204,63.8946509086733,63.89465090867327,63.89465090867327,0.7023865815121663,-3.8,-1.5908771388635157,-1.5908771388635157,680126292.146087,5025948.539621178
 2006-07-09T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5100217968497482,1.5100217968497482,0.0,184476.9068861024,211940.30258286916,664116864.7899683,4639777380.422377,1.5100217968497482,-3.281920950091532,63.8946509086733,63.89465090867328,63.89465090867328,0.7828776610388151,-3.078694442092756,-1.443687843099687,-1.443687843099687,705251419.1541847,5025948.539621178
 2006-07-09T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1347147311247203,1.1347147311247203,0.0,183721.51738145636,202023.3801705001,661397462.5732429,4647008052.305664,1.1347147311247203,-3.662684943548413,63.89465090867327,63.89465090867327,63.89465090867327,0.8537955622766806,-3.8,-2.0715494790169102,-2.0715494790169102,700279573.9872777,5025948.539621178
 2006-07-09T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.253379170544894,-0.253379170544894,0.0,142617.98566995005,186732.3064906132,513424748.4118201,3438491079.0552483,-0.253379170544894,-3.8,63.89465090867327,63.89465090867328,59.717619344986254,0.917429904234013,-3.8,-2.516457122292764,-2.426677938655918,659901076.270159,17118858.396975875
 2006-07-09T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8713503704240004,-0.8713503704240004,0.0,122982.0651026968,136013.86100414165,442735434.3697085,2840749959.4791527,-0.8713503704240004,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.962920059114996,-3.8,-2.9608028828493853,-2.9608028828493853,614908075.6944084,5025948.539621178
 2006-07-09T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4731585489169443,-1.4731585489169443,0.0,105936.2806303802,127903.51150957424,381370610.2693688,2257030330.8210435,-1.4731585489169443,-3.7999999999999994,63.89465090867325,63.89465090867328,13.96456327472004,0.9850880837823294,-3.8,-3.378205712373846,-1.8700865302437517,623963976.5195527,5025948.539621178
 2006-07-09T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0973846752175049,0.0973846752175049,0.0,38071.8377850506,109445.79876725213,137058616.02618214,889578946.7240744,0.0973846752175049,-0.8197094103083226,63.89465090867325,63.89465090867328,11.948152733415068,0.9993228071558812,-3.8,-3.528890381728874,-2.350198109790473,593580320.7785532,11321952.72498376
 2006-07-09T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.060871273393873,8.060871273393873,0.0,66068.96691258151,815.4845340382766,237848280.88529348,1416635061.3809347,8.060871273393873,6.591706643945906,63.89465090867327,63.89465090867328,0.0,1.0,4.132941779223593,4.132941779223593,4.132941779223593,491829154.5714968,5025948.539621178
 2006-07-09T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.713531430518751,8.713531430518751,0.0,90506.91058965978,43594.735228542566,325824878.1227751,1941570302.7466464,8.713531430518751,6.700000000000003,63.89465090867329,63.89465090867327,0.0,1.0,6.7,6.7,6.7,522602833.4185084,5025948.539621178
 2006-07-10T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.424601553810433,8.424601553810433,0.0,81162.58746629096,120390.4002071557,292185314.8786474,1662963874.28792,8.424601553810433,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9996536101395466,6.7,6.7,6.7,591970415.9164921,5025948.539621178
 2006-07-10T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.247210175130396,8.247210175130396,0.0,68829.58522205059,6518.1847888422735,247786506.7993821,1491846074.6766932,8.247210175130396,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9991373470409106,6.7,6.7,6.7,484653860.2025944,5025948.539621178
 2006-07-10T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.24716482674737,8.24716482674737,0.0,76246.92289282207,26291.22568630547,274488922.41415954,1491997738.5049458,8.24716482674737,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9986210839422748,6.700000000000001,6.700000000000001,6.700000000000001,504583489.0960152,5025948.539621178
 2006-07-10T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.898105798548886,7.898105798548886,0.0,62498.84306998688,26123.41236799327,224995835.05195272,1155460900.9271986,7.898105798548886,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.9981048208436388,6.7,6.7,6.7,510802524.9856799,5025948.539621178
 2006-07-10T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.851766675683109,6.851766675683109,0.0,13399.059228236634,42840.03209929,48236613.22165188,146449635.25066218,6.851766675683109,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9975885577450028,6.699999999999999,6.699999999999999,6.699999999999999,526479572.151624,5025948.539621177
 2006-07-10T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.860926581171864,9.860926581171864,0.0,124089.75907562952,111179.30516247229,446723132.67226624,3047304901.023415,9.860926581171864,6.7,63.89465090867327,63.89465090867328,0.0,0.9970722946463668,6.700000000000001,6.700000000000001,6.700000000000001,643764545.1798114,5025948.539621178
 2006-07-10T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.603947434909625,10.603947434909625,0.0,146836.42258799638,140447.57074665913,528611121.3167871,3762818147.039751,10.603947434909625,6.7,63.89465090867328,63.89465090867328,0.0,0.9965560315477308,6.7,6.7,6.7,776302072.3346181,7454132.356330246
 2006-07-10T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.073349022964706,11.073349022964706,0.0,163197.98909837645,150152.80713694732,587512760.7541553,4214661988.485298,11.073349022964706,6.7,63.89465090867327,63.89465090867327,0.0,0.9960397684490948,6.700000000000001,6.700000000000001,6.700000000000001,1075055945.0736823,21058112.099716023
 2006-07-10T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.994764807743373,11.994764807743373,0.0,195066.87368477657,180139.11481157452,702240745.2651956,5079156167.712256,11.994764807743373,6.722988622584587,63.89465090867328,63.89465090867328,0.0,0.995523505350459,6.7,6.7,6.7,1081282717.44415,25985476.67804313
 2006-07-10T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.73005076141896,12.73005076141896,0.0,209416.28144023183,209259.412737585,753898613.1848348,5418150492.158745,12.73005076141896,7.10526456967235,63.89465090867328,63.89465090867328,0.0,0.995007242251823,6.837931735507528,6.837931735507528,6.837931735507528,1094103787.841101,23905748.092207707
 2006-07-10T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.951358519748636,12.951358519748636,0.0,102177.22940498628,100707.11964122564,367838025.85795057,2006169721.0406296,12.951358519748636,10.868544371281102,63.89465090867328,63.89465090867328,7.0355756375070175,0.9886893032457312,7.528999232201732,6.699999969742261,0.0003162633175435,1039690432.3170435,23147888.55870898
 2006-07-10T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.913517571278952,12.913517571278952,0.0,101875.84762758914,100744.32081056735,366753051.45932096,1969744040.0651507,12.913517571278952,10.868544371281102,63.89465090867328,63.89465090867328,30.864875370805,0.8096229472868774,10.8685443712811,6.700015905324759,2.23910174644276,1016205258.7778348,29668820.254365448
 2006-07-10T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.272361787559314,13.272361787559314,0.0,111212.2784833386,108295.77512307292,400364202.5400189,2315147589.5666947,13.272361787559314,10.868544371281102,63.89465090867328,63.89465090867328,35.9759775265552,0.631472297776155,10.8685443712811,6.700010494389843,3.4650758576501737,1065169429.8835994,27609090.81201868
 2006-07-10T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.7141656177261,15.7141656177261,0.0,207656.6872825901,208656.55006463357,747564074.2173244,5418150492.158745,15.7141656177261,10.084966628704686,63.89465090867327,63.89465090867327,0.0,0.4843147927146022,10.8685443712811,10.8685443712811,10.8685443712811,1219041616.1679268,21875046.357663
 2006-07-10T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.84925231312656,14.84925231312656,0.0,209173.1526295725,208039.34591887527,753023349.4664611,5418150492.158745,14.84925231312656,9.221086213126378,63.89465090867328,63.89465090867328,33.15215594151,0.4572241156568514,10.482901827011275,6.700000757157987,3.1920594544438963,1243728610.6047063,20702562.811818805
 2006-07-10T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.40732755104097,14.40732755104097,0.0,208218.311891012,209087.88440869507,749585922.8076429,5418150492.158745,14.40732755104097,8.77983665780188,63.89465090867328,63.89465090867328,18.918119731686247,0.3515153529728538,9.006594252668044,6.700004954057096,1.2162472142368843,1259437956.0174978,32877693.79659276
 2006-07-10T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.8062130040974,12.8062130040974,0.0,211403.34315541608,209559.36126979097,761052035.3594979,5418150492.158745,12.8062130040974,7.181304056808904,63.89465090867328,63.89465090867328,15.566875071561585,0.2632608609191351,8.561524634589812,6.700002865536627,0.9208592444089874,974356976.415924,20175299.83170019
 2006-07-10T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.419771216612745,12.419771216612745,0.0,213003.949643731,212690.09688249373,766814218.7174317,5418150492.158745,12.419771216612745,6.795485114262668,63.89465090867328,63.89465090867328,2.1765648273301017,0.2442972395618097,6.936291854706812,6.700007817306391,1.2855391569e-06,870396740.4909109,13306404.108349709
 2006-07-10T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.289788234722955,12.289788234722955,0.0,211919.73341715615,213386.5162731846,762911040.3017625,5418150492.158745,12.289788234722955,6.66571157532687,63.89465090867328,63.89465090867328,0.0,0.2393674313501409,6.642299511375021,6.642299511375021,6.642299511375021,851191821.4124227,18319643.554296013
 2006-07-10T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.627391404751704,10.627391404751704,0.0,211174.26334315483,210942.6870010636,760227348.0353575,5418150492.158745,10.627391404751704,5.006045524918902,63.89465090867328,63.89465090867328,0.0,0.2374581952367814,6.523981272125366,6.523981272125366,6.523981272125366,807044007.3391595,5025948.539621178
 2006-07-10T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.713971037234976,5.713971037234976,0.0,209576.98986673477,210287.37349294324,754477163.5202453,5418150492.158745,5.713971037234976,0.1027984789904028,63.89465090867328,63.89465090867328,0.0,0.2369419321381455,3.381617185964913,3.381617185964913,3.381617185964913,818357776.3118615,5025948.539621178
 2006-07-10T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3112908744359202,1.3112908744359202,0.0,190037.42108564277,195745.69306566071,684134715.908314,4875033055.690307,1.3112908744359202,-3.7216184572485145,63.89465090867326,63.89465090867328,63.89465090867328,0.2553207457520325,-1.9210219995786275,-0.5700159995082102,-0.5700159995082102,679273098.7606003,5025948.539621178
 2006-07-10T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7788393763953047,0.7788393763953047,0.0,174534.5869534473,207503.7179277397,628324513.03241,4436407754.762404,0.7788393763953047,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.3609523388451465,-3.8,-1.2819831964509472,-1.2819831964509474,661480129.6797403,5025948.539621178
 2006-07-10T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0761995117731458,1.0761995117731458,0.0,183254.63692285656,188750.920612126,659716692.9222834,4724180338.549799,1.0761995117731458,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.464019348499449,-3.8,-1.3711807126302402,-1.37118071263024,642812879.089639,7988883.317675927
 2006-07-11T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6717625417903297,0.6717625417903297,0.0,170458.9732393223,203354.66730311373,613652303.6615602,4332902307.050472,0.6717625417903297,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.5639404183796874,-3.8,-1.4366137414147857,-1.4366137414147857,652567461.4933957,5025948.539621178
 2006-07-11T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5031078092873909,0.5031078092873909,0.0,165551.24372055658,182849.26054238048,595984477.3940037,4170035572.79472,0.5031078092873909,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.6608326454516729,-3.8,-1.5285958290965445,-1.5285958290965445,631469579.5615703,5025948.539621178
 2006-07-11T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5236413440268629,0.5236413440268629,0.0,165961.6190837121,194972.9473746286,597461828.7013633,4190642819.626536,0.5236413440268629,-3.8000000000000007,63.8946509086733,63.89465090867327,63.89465090867327,0.7527168830788966,-3.8,-1.696565383324159,-1.6965653833241592,638924780.206449,5025948.539621178
 2006-07-11T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5608664720071096,-0.5608664720071096,0.0,132311.35772321446,106889.88525026344,476320887.803572,3140553851.0215454,-0.5608664720071096,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.8356332638869703,-3.8,-1.9823274268751323,-1.9823274268751323,563773362.4927387,5025948.539621178
 2006-07-11T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3948401251700121,-0.3948401251700121,0.0,137164.3529130591,168186.03528130896,493791670.4870126,3301895128.56007,-0.3948401251700121,-3.8000000000000007,63.8946509086733,63.894650908673285,60.67259159443584,0.904006003704012,-3.8,-2.4068241650274143,-2.3328386131088505,640935881.7698607,5025948.539621178
 2006-07-11T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2042004745946406,0.2042004745946406,0.0,153746.0854172917,160974.48085008512,553485907.5022501,3883250683.187512,0.2042004745946406,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.953929473416093,-3.8,-2.8559088267596238,-2.855908826759624,680936974.4092455,20845992.724331032
 2006-07-11T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6883076678495176,0.6883076678495176,0.0,170839.57246223712,168660.66320504484,615022460.8640536,4350946465.792212,0.6883076678495176,-3.8,63.89465090867328,63.89465090867328,14.77759437973232,0.980688554075042,-3.8,-3.3346303417797287,-1.7878570834063297,788586600.5039604,18574527.313930266
 2006-07-11T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.7056153866335766,2.7056153866335766,0.0,101965.66496873926,169072.91883435118,367076393.88746136,2480334478.684831,2.7056153866335766,0.1453819104320114,63.89465090867327,63.89465090867327,12.275799489559784,0.9964788103678006,-3.8,-3.4967207640501514,-2.22145345194461,1081545218.442608,26028266.24520289
 2006-07-11T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.272796726805971,12.272796726805971,0.0,202896.48736711047,170901.992546758,730427354.5215977,5229587717.280437,12.272796726805971,6.844419111146769,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1081042673.4305327,21514922.28844013
 2006-07-11T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.409938975185543,13.409938975185543,0.0,208335.32295787835,208929.96079923093,750007162.648362,5418150492.158745,13.409938975185543,7.784056717620108,63.89465090867328,63.89465090867328,0.0,0.9994982305756752,7.188135752361602,7.188135752361602,7.188135752361602,1100118550.6672156,23192810.586101007
 2006-07-11T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.193527376523573,13.193527376523573,0.0,107816.80300075968,109603.00198988772,388140490.8027349,2239272761.8123937,13.193527376523573,10.868544371281102,63.89465090867328,63.89465090867328,11.79305978626751,0.988394274139134,8.211940712029742,6.699998641626379,0.0202574225876031,1050911427.061406,37240220.04362264
 2006-07-11T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.0410213055235,13.0410213055235,0.0,104574.16291964636,103892.15335518448,376466986.51072687,2092480915.433524,13.0410213055235,10.868544371281102,63.89465090867328,63.89465090867328,30.874703890181983,0.809326272123621,10.8685443712811,6.700011296545266,2.241839268007162,1017361499.3540008,35855547.613169245
 2006-07-11T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.325390253410214,13.325390253410214,0.0,111894.968747236,110105.51620477629,402821887.4900496,2366185480.696247,13.325390253410214,10.868544371281102,63.89465090867328,63.89465090867328,35.98144740960911,0.6311790842149918,10.8685443712811,6.700010940214232,3.4662021212019187,1070289803.51014,37377701.82196833
 2006-07-11T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.642368542387722,15.642368542387722,0.0,205767.1615700503,206752.0935072836,740761781.652181,5418150492.158745,15.642368542387722,10.01324051576535,63.89465090867328,63.89465090867328,0.0,0.484022785688285,10.8685443712811,10.8685443712811,10.8685443712811,1212432666.9649272,21834530.41141339
 2006-07-11T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.451272966823495,14.451272966823495,0.0,208793.17020395925,207115.6329683241,751655412.7342533,5418150492.158745,14.451272966823495,8.823727943815461,63.89465090867328,63.89465090867328,32.21699858270898,0.4575016610522598,10.402351388743064,6.70000018393232,3.0596302111206537,1208517633.1247816,20714935.121473204
 2006-07-11T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.94955107557496,13.94955107557496,0.0,210068.2161668248,209988.7915110069,756245578.2005693,5418150492.158745,13.94955107557496,8.322798636968953,63.89465090867328,63.89465090867328,14.746015342461227,0.3699795475372461,8.519829006315774,6.700000951081616,0.6344935036342214,1187767909.575984,22443270.359186787
 2006-07-11T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.751941805790564,12.751941805790564,0.0,212899.9058946507,212055.39852042767,766439661.2207425,5418150492.158745,12.751941805790564,7.12712034919749,63.89465090867328,63.89465090867328,12.711496298847909,0.3011970062947184,8.246659738001169,6.699914929594911,0.4719086579982781,950879728.0019836,19893802.96145612
 2006-07-11T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.459874552236627,12.459874552236627,0.0,212987.45109259157,213183.0740431501,766754823.9333296,5418150492.158745,12.459874552236627,6.835523798487542,63.89465090867328,63.89465090867328,1.6512869414977822,0.2827471767341629,6.877794005238779,6.700044987740596,2.8804647556057716e-09,858009912.5862122,19060132.09980532
 2006-07-11T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.6995678197135,11.6995678197135,0.0,214147.6203021893,212979.31272116303,770931433.0878812,5418150492.158745,11.6995678197135,6.07644205770917,63.89465090867328,63.89465090867328,0.0,0.2759049275876484,6.608996575896689,6.608996575896689,6.608996575896689,831169915.7604164,5068802.413322114
 2006-07-11T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.42749479962922,10.42749479962922,0.0,216611.48815060232,215877.25604036736,779801357.3421685,5418150492.158745,10.42749479962922,4.806428936411645,63.89465090867328,63.89465090867328,0.0,0.2753886644890124,5.623136573767383,5.623136573767383,5.623136573767383,798410564.3588423,18453623.657724265
 2006-07-11T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.52401427395957,8.52401427395957,0.0,217276.84087673467,216989.03472454927,782196627.1562449,5418150492.158745,8.52401427395957,2.906394490650833,63.89465090867328,63.89465090867328,0.0,0.2748724013903765,4.1209554108306925,4.1209554108306925,4.1209554108306925,816566132.2658486,5025948.539621178
 2006-07-11T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.291778554646377,2.291778554646377,0.0,202969.87728001547,217233.2212962867,730691558.2080555,5051833646.271375,2.291778554646377,-2.9282841800118926,63.89465090867328,63.89465090867327,0.0,0.2743561382917405,1.9616679955671112,1.9616679955671112,1.9616679955671112,692138635.329775,5025948.539621178
 2006-07-11T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1809335895913586,1.1809335895913586,0.0,187212.68233492496,215563.21359806537,673965656.4057298,4619538541.467102,1.1809335895913586,-3.5885648216125348,63.8946509086733,63.89465090867328,63.89465090867328,0.3558313407576114,-3.527005958745204,-1.1847467520912427,-1.1847467520912427,666175000.252353,5025948.539621178
 2006-07-11T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.546582437449317,1.546582437449317,0.0,199646.0931485385,212298.57540985357,718725935.3347383,4974335270.53337,1.546582437449317,-3.5899393121653715,63.89465090867329,63.894650908673285,63.894650908673285,0.4528766932123188,-3.8,-1.3634556127678423,-1.3634556127678423,650011537.7362572,5025948.539621178
 2006-07-12T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9794214540534,0.9794214540534,0.0,180964.3756595048,214675.91971197797,651471752.3742168,4518983846.653009,0.9794214540534,-3.685544332123288,63.894650908673306,63.89465090867328,63.89465090867328,0.5466369982851744,-3.486111473392597,-1.3072696105739614,-1.3072696105739614,650825762.289077,5025948.539621178
 2006-07-12T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0960501409179117,0.0960501409179117,0.0,153438.33370713316,122711.90474667004,552378001.3456792,3758949668.545992,0.0960501409179117,-3.782473489240001,63.89465090867329,63.894650908673285,63.894650908673285,0.6412240013070951,-3.8,-1.5050675786224983,-1.5050675786224983,566332151.7002945,5025948.539621178
 2006-07-12T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0668301534651248,0.0668301534651248,0.0,152593.89940186034,126782.00426280482,549338037.8466971,3747945379.77528,0.0668301534651248,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7344002761881807,-3.8,-1.6535367109966537,-1.653536710996654,571042598.6980215,5025948.539621178
 2006-07-12T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3633586335571193,-0.3633586335571193,0.0,139295.23783152722,117663.0285122672,501462856.193498,3324917790.191525,-0.3633586335571193,-3.793361459773473,63.89465090867329,63.89465090867328,63.89465090867328,0.819566654832814,-3.8,-1.9127098749605296,-1.91270987496053,571950503.4386854,5025948.539621178
 2006-07-12T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.407442831265994,-2.407442831265994,0.0,83957.77941232613,90344.87738689577,302248005.884374,1350776936.5944395,-2.407442831265994,-3.8,63.89465090867327,63.89465090867327,61.60418897432088,0.891429909639168,-3.799999999999999,-2.312120995687504,-2.2568012150193337,553045132.0094556,5025948.539621177
 2006-07-12T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6520281601020633,0.6520281601020633,0.0,169713.47353184017,160960.7536406271,610968504.7146248,4287347455.169568,0.6520281601020633,-3.7707134061214185,63.89465090867327,63.89465090867328,63.89465090867328,0.9450775651157854,-3.8,-2.759717624517673,-2.7597176245176733,672272641.7097567,5025948.539621178
 2006-07-12T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1531661361751533,1.1531661361751533,0.0,189698.79191641448,189963.7823997253,682915650.899092,4799564348.489583,1.1531661361751533,-3.8,63.89465090867328,63.89465090867328,15.525174616104747,0.9770217495796164,-3.8,-3.298548863953243,-1.7362521789462493,803213219.1317937,7170717.548902202
 2006-07-12T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.970551532427189,1.970551532427189,0.0,130467.10896007676,185831.16088703732,469681592.2562764,3287354928.207591,1.970551532427189,-1.4224573097590054,63.89465090867328,63.89465090867328,12.581759012081736,0.994079288705413,-3.8,-3.470615013936385,-2.1272657917797213,1092658496.2035785,20722084.73169866
 2006-07-12T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.9023233541239,11.9023233541239,0.0,190312.5011225888,113440.15716902984,685125004.0413198,4807795762.0329895,11.9023233541239,6.911974081903307,63.89465090867328,63.89465090867328,0.0,0.9999272340498616,5.237407124906369,5.237407124906369,5.237407124906369,1033679134.30505,21443411.534426466
 2006-07-12T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.04152894258474,13.04152894258474,0.0,210695.82427493765,210917.39170315184,758504967.3897755,5418150492.158745,13.04152894258474,7.416240669916526,63.89465090867328,63.89465090867328,0.0,0.9994109709512258,7.087995291159185,7.087995291159185,7.087995291159185,1078663356.649053,21660180.041409235
 2006-07-12T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.906187302056628,12.906187302056628,0.0,100998.0941636801,103181.69010004004,363593138.9892484,1962687205.8207617,12.906187302056628,10.868544371281102,63.89465090867328,63.89465090867328,8.291672579764558,0.9919033073475556,7.6989305780277775,6.700013021022063,0.00138970464742,1010940203.4194298,23133932.525381945
 2006-07-12T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.915044466200875,12.915044466200875,0.0,101712.39235966338,98398.25218950944,366164612.49478817,1971212761.3697767,12.915044466200875,10.868544371281102,63.89465090867328,63.89465090867328,30.759198971830084,0.8128503742570559,10.8685443712811,6.699982119607125,2.209384225215219,984696793.9916842,25521813.885569174
 2006-07-12T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.175134285641056,13.175134285641056,0.0,108313.63131280289,107028.67434268825,389929072.7260904,2221569821.4962506,13.175134285641056,10.868544371281102,63.89465090867328,63.89465090867328,35.91578385960286,0.634661820198632,10.8685443712811,6.700000392531804,3.4526499177225025,1031443653.668874,31430408.53505108
 2006-07-12T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.745042503270986,15.745042503270986,0.0,205756.01220529512,206542.71312134765,740721643.9390625,5418150492.158745,15.745042503270986,10.115804562380392,63.89465090867328,63.89465090867328,0.0,0.4874907658341826,10.8685443712811,10.8685443712811,10.8685443712811,1198701461.4018035,27575754.430041157
 2006-07-12T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.577960641519228,14.577960641519228,0.0,208051.748223492,206864.2826858145,748986293.6045711,5418150492.158745,14.577960641519228,8.950206670821691,63.89465090867328,63.89465090867328,34.12335754166634,0.4598086763475049,10.5667321579249,6.700007931684274,3.3264424445202847,1205771460.346979,20694768.480857342
 2006-07-12T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.056898863456617,14.056898863456617,0.0,209107.7585912488,208839.1782135115,752787930.9284956,5418150492.158745,14.056898863456617,8.429973277515629,63.89465090867328,63.89465090867328,15.68033559144668,0.3657085720844275,8.633444674868443,6.699992862490297,0.7549635109812041,1190902653.1694546,35629002.43174765
 2006-07-12T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.690699229764263,12.690699229764263,0.0,211639.76520763265,211265.23197844095,761903154.7474775,5418150492.158745,12.690699229764263,7.065976459985706,63.89465090867328,63.89465090867328,13.51125846721402,0.2923820918383393,8.341221408664962,6.7000144053832535,0.5799644689050583,945100242.650698,19882004.220502853
 2006-07-12T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.052225078389313,12.052225078389313,0.0,212707.70770610505,211874.1319210195,765747747.7419783,5418150492.158745,12.052225078389313,6.428531187713804,63.89465090867328,63.89465090867328,0.0,0.276170593245932,6.653045508745768,6.653045508745768,6.653045508745768,847432614.9936708,18985693.63193081
 2006-07-12T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.614281607159912,10.614281607159912,0.0,215046.60918487408,214156.584582125,774167793.0655466,5418150492.158745,10.614281607159912,4.992915207357836,63.89465090867328,63.89465090867328,0.0,0.2751712054802175,5.9954978690052965,5.9954978690052965,5.9954978690052965,825558222.1164131,18341236.55848363
 2006-07-12T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.139008217754197,8.139008217754197,0.0,216192.39196751185,215602.9454615442,778292611.0830425,5418150492.158745,8.139008217754197,2.522110297569108,63.89465090867328,63.89465090867328,0.0,0.2746549423815816,4.116300626526118,4.116300626526118,4.116300626526118,790155486.9461538,5025948.539621178
 2006-07-12T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.05643612495072,5.05643612495072,0.0,215678.79479711424,216469.75601214997,776443661.2696112,5418150492.158745,5.05643612495072,-0.5536893613395716,63.89465090867328,63.89465090867328,0.0,0.2741386792829456,1.3032616041412537,1.3032616041412537,1.3032616041412537,806180377.1602416,5025948.539621178
 2006-07-12T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.171841869328529,1.171841869328529,0.0,192002.984338499,186958.2119436959,691210743.6185963,4769680290.12299,1.171841869328529,-3.751747309473218,63.89465090867328,63.89465090867327,63.89465090867327,0.2930751162217127,-1.3879509693704524,-0.4358063314029856,-0.4358063314029856,660772033.1383283,5025948.539621178
 2006-07-12T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7861258535799,0.7861258535799,0.0,181364.9378671528,214482.64252179145,652913776.3217502,4443375905.418376,0.7861258535799,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.3968454499618777,-3.8,-1.3184575430809915,-1.3184575430809915,656302177.9908731,5025948.539621178
 2006-07-12T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5912341718503261,0.5912341718503261,0.0,173360.61285507152,124359.89892895932,624098206.2782574,4245760943.115401,0.5912341718503261,-3.790301758494364,63.89465090867329,63.894650908673285,63.894650908673285,0.4986863367958807,-3.8,-1.393820309885052,-1.393820309885052,569018256.4596418,5025948.539621178
 2006-07-13T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0168733840037365,1.0168733840037365,0.0,186713.7927187834,214847.5624370589,672169653.7876202,4626727062.518336,1.0168733840037365,-3.759194394351541,63.8946509086733,63.89465090867328,63.89465090867328,0.5976590194792588,-3.8,-1.46271398804696,-1.4627139880469602,649470350.9419482,5025948.539621178
 2006-07-13T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1245122937511106,0.1245122937511106,0.0,156094.88286786992,123085.34461564344,561941578.3243316,3770877206.90064,0.1245122937511106,-3.766544523664409,63.89465090867329,63.89465090867328,63.89465090867328,0.6919527849761568,-3.8,-1.573427866749896,-1.573427866749896,565984370.3620901,5025948.539621178
 2006-07-13T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1253468339504059,0.1253468339504059,0.0,156138.353117802,129046.08624595524,562098071.224087,3763278986.244116,0.1253468339504059,-3.757976588005412,63.8946509086733,63.894650908673285,63.894650908673285,0.781395164440945,-3.8,-1.776616439733174,-1.776616439733174,587294691.706323,5025948.539621178
 2006-07-13T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6994793606131826,-0.6994793606131826,0.0,131500.73117373552,187811.9026661496,473402632.2254479,3005999021.4307847,-0.6994793606131826,-3.8,63.89465090867329,63.89465090867328,63.89465090867328,0.8584826801673893,-3.8,-2.0965760800651934,-2.0965760800651934,637415921.8339771,5025948.539621178
 2006-07-13T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7257114368123017,-1.7257114368123017,0.0,107892.28669702908,161277.96441631828,388412232.1093047,2011846780.07328,-1.7257114368123017,-3.799999999999999,63.89465090867327,63.89465090867327,59.45419801687506,0.9212694986967352,-3.799999999999999,-2.5496036492612637,-2.4562153558062607,619666854.2716944,5025948.539621177
 2006-07-13T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0123212287219527,-0.0123212287219527,0.0,149975.3346318611,142156.34156754697,539911204.6747,3673831997.014976,-0.0123212287219527,-3.8,63.89465090867327,63.89465090867328,25.496055159740564,0.9643683549901808,-3.8,-3.107162215566579,-2.063706754030943,658159013.7469345,17546285.998431955
 2006-07-13T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.994086506321726,0.994086506321726,0.0,184673.27842409536,184539.1282139069,664823802.3267432,4646084208.013902,0.994086506321726,-3.8,63.89465090867328,63.89465090867328,13.799714490367766,0.9860447507725556,-3.8,-3.387768815353284,-1.8913106821843544,798655220.3648655,21176492.072480083
 2006-07-13T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.442803554960524,4.442803554960524,0.0,102068.0710044242,179929.8354508431,367445055.6159272,2451659448.3366785,4.442803554960524,1.9080231026615149,63.89465090867328,63.89465090867328,11.882692128730527,0.9999347335194448,-3.8,-3.5360176927786218,-2.3805356914706106,1088414698.738711,23586942.0773974
 2006-07-13T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.538132245779169,12.538132245779169,0.0,208517.6213328354,198932.25533903355,750663436.7982074,5364195329.996046,12.538132245779169,6.969656340169855,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1091584897.498562,21473805.21292804
 2006-07-13T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.878437265804909,12.878437265804909,0.0,210162.1816308756,210081.0224488596,756583853.8711522,5418150492.158745,12.878437265804909,7.253411927521664,63.89465090867328,63.89465090867328,0.0,1.0,7.381361887217177,7.381361887217177,7.381361887217177,1077349152.540379,21693572.02998431
 2006-07-13T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.615660613786554,12.615660613786554,0.0,94472.1356965269,95329.0425254202,340099688.50749683,1682987758.032134,12.615660613786554,10.868544371281102,63.89465090867328,63.89465090867328,5.669861472644572,0.9956150823432476,7.352444513910862,6.7000077664505655,2.18100944575e-05,1002425504.3325222,28799941.88760783
 2006-07-13T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.599263365013348,12.599263365013348,0.0,96271.66679737384,99254.65331966738,346578000.4705459,1667190025.6950493,12.599263365013348,10.868544371281102,63.89465090867328,63.89465090867328,30.6371763663716,0.8165790707037713,10.8685443712811,6.699976232488848,2.1748840015381905,978868197.9901772,28270372.13677111
 2006-07-13T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.71048471271702,12.71048471271702,0.0,96194.54772837844,95661.20510737918,346300371.8221625,1774283545.67236,12.71048471271702,10.868544371281102,63.89465090867328,63.89465090867328,35.84413102812674,0.6383465442025709,10.8685443712811,6.70000518897053,3.4378340091339865,1005623854.8010116,42879295.49649118
 2006-07-13T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.44944154268812,14.44944154268812,0.0,206432.43870482003,206131.7041178462,743156779.3373523,5418150492.158745,14.44944154268812,8.82188331181313,63.89465090867328,63.89465090867328,0.0,0.4911588640308603,10.8685443712811,10.8685443712811,10.8685443712811,1106793981.0276654,28262202.909002736
 2006-07-13T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.32321797389382,13.32321797389382,0.0,209799.968099808,208730.9994827705,755279885.1593087,5418150492.158745,13.32321797389382,7.697475585086573,63.89465090867328,63.89465090867328,16.74123554567466,0.4760270238700662,8.786120308184891,6.699998309232932,0.8242206913805008,1097121993.8692083,20700336.23155921
 2006-07-13T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.16621235614233,13.16621235614233,0.0,211830.0226774045,211072.20091931024,762588081.638656,5418150492.158745,13.16621235614233,7.540723101307115,63.89465090867328,63.89465090867328,7.517182254646964,0.4336210901555354,7.587904208307466,6.699993290174089,0.0408265626829074,1125022660.6137698,25886711.615125827
 2006-07-13T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.581537408861749,12.581537408861749,0.0,213998.0944919324,213626.59473727643,770393140.1709566,5418150492.158745,12.581537408861749,6.9569906084119895,63.89465090867328,63.89465090867328,7.259258921367221,0.3978023605754472,7.554235525525218,6.7000618755973855,0.0359574521420711,915440450.2587142,20166761.74310732
 2006-07-13T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.070937854823413,12.070937854823413,0.0,214055.1997288161,214238.3367434093,770598719.023738,5418150492.158745,12.070937854823413,6.447213812738428,63.89465090867328,63.89465090867328,1.519304668290129,0.3868705585738367,6.863187594673143,6.69999282322429,6.0992988437647e-11,827446489.0603478,11101397.64888961
 2006-07-13T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.920177040217837,10.920177040217837,0.0,215532.46794127728,214482.8495712744,775916884.5885981,5418150492.158745,10.920177040217837,5.298306435146752,63.89465090867328,63.89465090867328,0.0,0.3861598945350966,6.064802006808123,6.064802006808123,6.064802006808123,811430352.0500497,18251062.193119064
 2006-07-13T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.960953289625488,8.960953289625488,0.0,215718.5392462237,216131.7327180213,776586741.2864052,5418150492.158745,8.960953289625488,3.3425137406709715,63.89465090867328,63.89465090867328,0.0,0.3856436314364606,4.685660429719262,4.685660429719262,4.685660429719262,781179413.6014705,18500983.765920896
 2006-07-13T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.734158598070258,5.734158598070258,0.0,215124.66810390016,215236.1107349361,774448805.1740406,5418150492.158745,5.734158598070258,0.1222181050297727,63.89465090867328,63.89465090867328,0.0,0.3851273683378247,2.168982157019568,2.168982157019568,2.168982157019568,801875418.4614999,5025948.539621178
 2006-07-13T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4508665828187118,0.4508665828187118,0.0,165954.21016789632,168255.48484741742,597435156.6044266,4066405960.2301626,0.4508665828187118,-3.744987775200105,63.89465090867329,63.89465090867327,63.89465090867327,0.3942008670781562,-1.188032908894909,-0.412257481403022,-0.412257481403022,634473583.0021158,5025948.539621178
 2006-07-13T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.134469899295564,0.134469899295564,0.0,157416.25024417523,124498.97787496976,566698500.8790307,3804071275.65464,0.134469899295564,-3.790370570703958,63.8946509086733,63.89465090867328,63.89465090867328,0.4936201703747906,-3.8,-1.3905953819916066,-1.3905953819916066,575496320.0895683,17313228.62415135
 2006-07-13T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3333519663192392,0.3333519663192392,0.0,164780.71027738138,210115.46941976223,593210556.998573,4000549445.998864,0.3333519663192392,-3.794931760031357,63.89465090867329,63.894650908673285,63.894650908673285,0.5927344583599392,-3.8,-1.458608455240766,-1.458608455240766,647732808.166132,5025948.539621178
 2006-07-14T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1683597261561204,0.1683597261561204,0.0,159972.48719560626,198379.21165432915,575900953.9041826,3845624103.055415,0.1683597261561204,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.6882450413935859,-3.8,-1.567540296999734,-1.567540296999734,637151544.0872849,5025948.539621178
 2006-07-14T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0601190928728981,-0.0601190928728981,0.0,153086.91537188398,193807.3370903225,551112895.3387823,3624231444.964545,-0.0601190928728981,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.7780062209331486,-3.8,-1.766262746132233,-1.766262746132233,635038920.8021741,5025948.539621178
 2006-07-14T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6582497657086325,-0.6582497657086325,0.0,133636.87300030704,124002.84515954836,481092742.8011052,3011543273.881812,-0.6582497657086325,-3.765542633868067,63.8946509086733,63.89465090867327,63.89465090867327,0.8573430694791515,-3.799999999999999,-2.0904113412732346,-2.0904113412732346,581833213.0777272,5025948.539621177
 2006-07-14T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0833970697455142,-1.0833970697455142,0.0,123963.87595418002,116775.42521634104,446269953.4350481,2615760552.429356,-1.0833970697455142,-3.7819227485975326,63.89465090867329,63.894650908673285,59.57352214592146,0.919521473406728,-3.8,-2.5344092959652365,-2.4426104531894053,586041271.7517049,5025948.539621178
 2006-07-14T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.132610252116852,-3.132610252116852,0.0,59750.56560760657,83270.04229466151,215102036.18738365,647366369.8702546,-3.132610252116852,-3.8,63.89465090867327,63.89465090867327,63.79589640404745,0.9642673656466748,-3.799999999999999,-2.977333181274908,-2.9760597129370585,547934837.756088,5025948.539621177
 2006-07-14T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3686253366030362,0.3686253366030362,0.0,162160.39018635644,150595.19248653948,583777404.6708832,4007598882.491198,0.3686253366030362,-3.764589977226092,63.89465090867327,63.89465090867328,13.811068794952448,0.9859780506602684,-3.8,-3.38710069576653,-1.889788900763889,664557433.0234128,5025948.539621178
 2006-07-14T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.26552118494796,4.26552118494796,0.0,102545.07016878904,189464.297365509,369162252.6076405,2361076915.951687,4.26552118494796,1.8248743828928464,63.89465090867328,63.89465090867328,11.88718810599702,0.9998921546448066,-3.8,-3.5355191820525205,-2.378393024144276,802366151.7510751,20967585.836915463
 2006-07-14T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.104638796204886,12.104638796204886,0.0,202997.6439700179,182915.8688734476,730791518.2920644,5167953550.829519,12.104638796204886,6.740521021336118,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1096053753.2844436,20992832.506937604
 2006-07-14T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.100512486679564,13.100512486679564,0.0,212241.0538685933,212353.42012477544,764067793.9269359,5418150492.158745,13.100512486679564,7.475129128877764,63.89465090867328,63.89465090867328,0.0,1.0,6.900598355423968,6.900598355423968,6.900598355423968,1104612261.7752795,29225666.450256385
 2006-07-14T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.802275368769656,13.802275368769656,0.0,211660.58843847303,212310.48627217324,761978118.3785028,5418150492.158745,13.802275368769656,8.175760438291903,63.89465090867328,63.89465090867328,0.0,1.0,7.687538832604928,7.687538832604928,7.687538832604928,1085145255.8533278,31482555.243909083
 2006-07-14T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.328136430781454,13.328136430781454,0.0,113006.01063098673,115452.77855819873,406821638.27155226,2368826855.595452,13.328136430781454,10.868544371281102,63.89465090867328,63.89465090867328,13.810583399464909,0.9868092445193278,8.533261976061592,6.700007752147302,0.0517130598592032,1030946912.2055632,34214038.38632709
 2006-07-14T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.291675169146249,13.291675169146249,0.0,112686.68554269851,110602.80006209869,405672067.95371467,2333737026.176491,13.291675169146249,10.868544371281102,63.89465090867328,63.89465090867328,30.927456339233057,0.8077345944042408,10.8685443712811,6.699988788725054,2.25650719566174,1013591173.8642796,41721830.68493711
 2006-07-14T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.689018386022925,13.689018386022925,0.0,123801.83740906251,119989.24071960468,445686614.67262506,2716110945.7779026,13.689018386022925,10.868544371281102,63.89465090867328,63.89465090867328,36.01060760949301,0.6296061545955826,10.8685443712811,6.700011964798078,3.4721981112554623,1069621793.1095726,31720948.718631912
 2006-07-14T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.263667179406024,16.263667179406024,0.0,210947.6923525992,211537.5162459712,759411692.4693571,5418150492.158745,16.263667179406024,10.633859971035312,63.89465090867328,63.89465090867328,0.0,0.4824564983790418,10.8685443712811,10.8685443712811,10.8685443712811,1218348414.0921035,19243989.10026266
