Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-14T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.44797685939495,15.44797685939495,0.0,211842.50388297185,210963.6863496425,762633013.9786987,5418150492.158745,15.44797685939495,9.819047587775808,63.89465090867328,63.89465090867328,41.78145982433222,0.4506635318896766,11.14639405155332,6.700070159043063,4.3468156229081,1228152811.0728822,25367907.93120345
 2006-07-14T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.070938233329125,15.070938233329125,0.0,212071.7446269561,212582.36860317693,763458280.657042,5418150492.158745,15.070938233329125,9.44241777765204,63.89465090867328,63.89465090867328,25.24750685282341,0.3184517382869407,9.621272514370249,6.699994888902476,2.2283043621224614,1266018825.889109,22427797.86241665
 2006-07-14T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.728020795205426,13.728020795205426,0.0,215511.38340491417,213644.9782943401,775840980.2576909,5418150492.158745,13.728020795205426,8.101625614282094,63.89465090867327,63.89465090867327,25.947820580669777,0.201055178886952,9.336978875233502,6.700000837005497,2.843609203487939,990653781.153132,15159944.244108755
 2006-07-14T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.018526183331367,13.018526183331367,0.0,217938.37331610525,217366.21471228992,784578143.937979,5418150492.158745,13.018526183331367,7.39327499167419,63.89465090867328,63.89465090867328,9.739655552907426,0.1435865799210444,7.805668672888963,6.699955394264824,0.5519045578239172,869331227.27494,19042331.20980357
 2006-07-14T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.011600878790148,13.011600878790148,0.0,219284.95458950265,219084.65717708576,789425836.5222094,5418150492.158745,13.011600878790148,7.386360876744561,63.89465090867328,63.89465090867328,4.209890466099418,0.113896010803187,7.170184716478364,6.700001255895129,0.0340826447224147,846712951.8719422,5025948.539621178
 2006-07-14T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.592182259862604,12.592182259862604,0.0,218856.7065185584,219860.03130453653,787884143.4668103,5418150492.158745,12.592182259862604,6.967618286600556,63.89465090867328,63.89465090867328,6.001381732972695,0.0844276368039667,7.360964324729464,6.700010457023284,0.324015414814836,806203283.4177793,18442454.612493742
 2006-07-14T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.314261208611985,12.314261208611985,0.0,217403.84030420016,217610.1904402214,782653825.0951207,5418150492.158745,12.314261208611985,6.690145136067382,63.89465090867328,63.89465090867328,0.47719408908585,0.0726625740427798,6.750418011281651,6.700002843062851,1.7763568394002505e-15,820044675.4557587,5025948.539621178
 2006-07-14T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.634950826793975,4.634950826793975,0.0,214792.27524429795,220856.40370317825,773252190.8794725,5268810097.003941,4.634950826793975,-0.8162790340120866,63.89465090867329,63.89465090867328,0.0,0.0718218031840565,6.633994882047908,6.633994882047908,6.633994882047908,688835690.3767611,5025948.539621178
 2006-07-14T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2316347464044384,1.2316347464044384,0.0,192977.2395242684,220267.04278599872,694718062.287366,4697084885.831244,1.2316347464044384,-3.617662733278977,63.8946509086733,63.89465090867328,63.89465090867328,0.1322578819407501,-3.3168787546974787,-0.7389487854315976,-0.7389487854315977,660194966.1945542,5025948.539621178
 2006-07-14T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9281292624512402,0.9281292624512402,0.0,187039.6875066216,209863.66703584505,673342875.0238374,4545714025.329568,0.9281292624512402,-3.7640775589561297,63.89465090867329,63.894650908673285,63.894650908673285,0.2443000044111366,-3.8,-1.1047131514945807,-1.1047131514945807,623208894.968652,5025948.539621178
 2006-07-15T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9713916476109042,0.9713916476109042,0.0,185581.28502050575,217685.8070234011,668092626.0738205,4617782157.690302,0.9713916476109042,-3.794868984703113,63.8946509086733,63.89465090867327,63.89465090867327,0.3522066195117287,-3.8,-1.2719622756007685,-1.271962275600769,628875636.450424,5025948.539621178
 2006-07-15T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0723758439079275,0.0723758439079275,0.0,155154.99971363478,126584.80225161977,558557998.9690851,3753320228.456684,0.0723758439079275,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.4554603601659787,-3.8,-1.3652736391314313,-1.365273639131431,546795212.5141587,5025948.539621178
 2006-07-15T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1971092651957865,0.1971092651957865,0.0,160471.25596313548,210294.94121058637,577696521.4672875,3868383233.198306,0.1971092651957865,-3.794348270466208,63.8946509086733,63.894650908673285,63.894650908673285,0.5556129740685747,-3.8,-1.430768068836302,-1.430768068836302,628154976.6649213,5025948.539621178
 2006-07-15T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1019485398432126,0.1019485398432126,0.0,156572.23922734018,119362.27661133754,563660061.2184248,3782375770.9381776,0.1019485398432126,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.6528081832341901,-3.8,-1.518572843274279,-1.518572843274279,549307453.641898,5025948.539621178
 2006-07-15T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6920069240195217,-1.6920069240195217,0.0,100199.84131279089,109114.532619419,360719428.7260472,2044747959.7005255,-1.6920069240195217,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7452422367630182,-3.799999999999999,-1.6783083583564495,-1.6783083583564495,542967934.6137903,5025948.539621177
 2006-07-15T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2253245533937938,1.2253245533937938,0.0,192099.56682615107,184070.21604034025,691558440.5741436,4850300499.004689,1.2253245533937938,-3.7805989980642174,63.89465090867327,63.89465090867328,63.89465090867328,0.8291094241115545,-3.8,-1.953070365908753,-1.9530703659087536,687222717.0125661,5025948.539621178
 2006-07-15T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.2575675208615777,2.2575675208615777,0.0,215632.0889804789,214276.0057984628,776275520.3297241,5418150492.158745,2.2575675208615777,-3.339555624811437,63.89465090867328,63.89465090867328,61.04434708118372,0.8989396088606203,-3.8,-2.367794449221795,-2.300921410876313,759843090.9937996,5025948.539621178
 2006-07-15T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.433589787069185,2.433589787069185,0.0,218973.3657191345,217562.454085582,788304116.5888844,5418150492.158745,2.433589787069185,-3.164423206352728,63.89465090867328,63.89465090867328,63.89465090867328,0.9449115479081056,-3.348144849190843,-2.430281971810982,-2.430281971810982,843140262.7743459,18182263.55864208
 2006-07-15T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.278272626711164,3.278272626711164,0.0,222923.4981334687,221092.00817731355,802524593.2804875,5418150492.158745,3.278272626711164,-2.324014508884228,63.89465090867328,63.89465090867328,16.390394212609156,0.9732688863352652,-2.9089825156975477,-2.4966920290195773,-1.3017510862673716,828672072.7186198,18907645.864576194
 2006-07-15T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.448230988267904,10.448230988267904,0.0,155565.14151067013,0.0,560034509.4384124,3728042625.761337,10.448230988267904,6.578505557900132,63.89465090867328,63.89465090867328,0.0,0.9838091673283476,-1.64918287872309,-1.64918287872309,-1.64918287872309,649028306.1832161,8672844.934406538
 2006-07-15T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.053289712471942,13.053289712471942,0.0,107339.092516645,109569.43085388072,386420733.0599221,2104289764.884379,13.053289712471942,10.868544371281102,63.89465090867328,63.89465090867328,7.6452389036216335,0.9769204909279536,7.610515172171732,6.699999833623646,0.0009348259037675,753329703.8052802,19189866.66045636
 2006-07-15T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.958440013115927,12.958440013115927,0.0,105092.49665677582,105619.2729325779,378332987.964393,2012988115.9529216,12.958440013115927,10.868544371281102,63.89465090867328,63.89465090867328,31.25563834264621,0.7978121090529167,10.8685443712811,6.700023603217416,2.34700414992615,673059743.0662416,16977801.930333484
 2006-07-15T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.867686947178449,12.867686947178449,0.0,102823.3282954136,104145.08279073892,370163981.863489,1925624648.5815463,12.867686947178449,10.868544371281102,63.89465090867328,63.89465090867328,36.18498478667272,0.6198023013152887,10.8685443712811,6.69999414905628,3.507809999978397,673407758.0714474,18685614.881740205
 2006-07-15T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.482283661069667,14.482283661069667,0.0,215474.0892170693,214939.7244663864,775706721.1814494,5418150492.158745,14.482283661069667,8.854671824713408,63.89465090867328,63.89465090867328,0.0,0.4726880822754117,10.8685443712811,10.8685443712811,10.8685443712811,753507501.1808759,5025948.539621178
 2006-07-15T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.445543955210328,13.445543955210328,0.0,218699.09814512037,217639.59119937525,787316753.3224332,5418150492.158745,13.445543955210328,7.8196043188757,63.89465090867328,63.89465090867328,16.898582845420556,0.4574370599827619,8.802884783505085,6.699975007738997,0.8516448929113682,758220663.616445,18074886.298885297
 2006-07-15T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.192661395184208,13.192661395184208,0.0,219390.1231001555,219238.88897782643,789804443.1605599,5418150492.158745,13.192661395184208,7.56712950688654,63.89465090867328,63.89465090867328,8.0657579051335,0.4098950073994264,7.6591830038928626,6.700014591103249,0.060922354535549,788334576.2937598,18111307.21418657
 2006-07-15T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.13802456834457,13.13802456834457,0.0,219538.32969070948,219507.4601446275,790337986.886554,5418150492.158745,13.13802456834457,7.512580760625432,63.89465090867328,63.89465090867328,7.131161770013978,0.3729643512538746,7.537281145295194,6.69992419408827,0.0346284487469255,770525281.6531111,5025948.539621178
 2006-07-15T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.600851644188407,6.600851644188407,0.0,225945.5327941516,225391.99918435476,813403918.0589453,5418150492.158746,6.600851644188407,0.9894006537194248,63.8946509086733,63.89465090867327,6.746535133297699,0.3383241198878983,7.487535749173695,6.699950769809727,0.0285265951254682,704678026.2712674,17539846.79802143
 2006-07-15T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5151624013795235,1.5151624013795235,0.0,198234.99611255145,226056.2395161108,713645986.0051852,4695550071.007336,1.5151624013795235,-3.334105450079127,63.89465090867328,63.89465090867328,63.89465090867328,0.3766814468187724,-2.868148460784734,-0.9810462491367458,-0.9810462491367458,684612734.4111198,16977129.401196647
 2006-07-15T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3998555281702,1.3998555281702,0.0,206206.9896034937,219348.144297188,742345162.5725771,4907344533.277163,1.3998555281702,-3.6668282847240334,63.8946509086733,63.89465090867328,63.89465090867328,0.4684104980382298,-3.8,-1.3741491038414888,-1.374149103841489,673246184.4893506,5025948.539621178
 2006-07-15T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7083569120614271,0.7083569120614271,0.0,185953.48393336576,223108.03341521285,669432542.1601164,4368202954.908029,0.7083569120614271,-3.8,63.89465090867329,63.89465090867328,63.89465090867328,0.5652728664293276,-3.8,-1.4375672188736128,-1.437567218873613,689525970.2921042,5025948.539621178
 2006-07-15T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.904602531532256,0.904602531532256,0.0,192240.24932116445,200835.8641982489,692064897.5561922,4558536463.038734,0.904602531532256,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.6621152652031451,-3.799999999999999,-1.530251636000184,-1.530251636000184,655007643.81875,5025948.539621177
 2006-07-15T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3702480440528741,0.3702480440528741,0.0,173571.67430276252,212361.0436178582,624858027.4899449,4041502125.786366,0.3702480440528741,-3.8000000000000007,63.894650908673306,63.89465090867328,63.89465090867328,0.7539087837044339,-3.8,-1.6995698140769848,-1.6995698140769848,642513090.6227313,7007781.088496494
 2006-07-15T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4116950516358913,0.4116950516358913,0.0,173951.79161808352,183189.1247150794,626226449.8251005,4082454657.910497,0.4116950516358913,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.8366692334840503,-3.8,-1.987103225879433,-1.987103225879433,609683773.5706496,5025948.539621178
 2006-07-16T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.73552728106214,-0.73552728106214,0.0,136232.06256991794,187012.18377465755,490435425.2517044,2971501041.5707693,-0.73552728106214,-3.8000000000000007,63.894650908673306,63.89465090867328,60.6143857147552,0.9048060852751956,-3.8,-2.4131005558368144,-2.338045799106922,607669492.9200025,5025948.539621178
 2006-07-16T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3914858988953922,-1.3914858988953922,0.0,118839.37841542796,93100.065727381,427821762.2955407,2336146845.4794383,-1.3914858988953922,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.9544678262989836,-3.8,-2.8619799241047867,-2.8619799241047867,527425670.7671765,5025948.539621178
 2006-07-16T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.334380006494438,-1.334380006494438,0.0,118294.03460414438,149279.44816240892,425858524.5749197,2391645166.4682846,-1.334380006494438,-3.8000000000000007,63.8946509086733,63.89465090867327,14.785070602917248,0.9806502678682416,-3.8,-3.3342530434106665,-1.7872440245783636,581725999.9815409,5025948.539621178
 2006-07-16T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7082972415328952,-1.7082972415328952,0.0,44399.993735171534,74467.45379245737,159839977.44661748,758743318.9430377,-1.7082972415328952,-2.490508885364355,63.89465090867329,63.894650908673285,12.278839269576608,0.9964538750147804,-3.8,-3.4964450224315464,-2.2204093809271512,517601138.7299572,5025948.539621178
 2006-07-16T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.321477809655466,5.321477809655466,0.0,14721.68995637849,0.0,52998083.842962526,163774181.63559157,5.321477809655466,5.151741065497675,63.8946509086733,63.894650908673285,0.0,0.9999932755648536,-0.7504442603914384,-0.7504442603914384,-0.7504442603914384,480528595.8708166,5025948.539621178
 2006-07-16T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.294204733377287,8.294204733377287,0.0,79015.02237100403,121327.2529353449,284454080.5356145,1537240843.859095,8.294204733377287,6.7,63.89465090867327,63.89465090867327,0.0,0.9994770124662176,6.699999999999999,6.699999999999999,6.699999999999999,616741955.6505105,5025948.539621177
 2006-07-16T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.254185361862069,9.254185361862069,0.0,116046.20119438977,123309.67380185274,417766324.2998032,2462701818.149342,9.254185361862069,6.7,63.89465090867327,63.89465090867327,0.0,0.9989607493675816,6.699999999999999,6.699999999999999,6.699999999999999,593578453.8941476,5025948.539621177
 2006-07-16T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.1065241634022,9.1065241634022,0.0,114030.41113724768,74810.43299334931,410509480.09409165,2320265814.780917,9.1065241634022,6.7,63.89465090867327,63.89465090867327,0.0,0.9984444862689456,6.7,6.7,6.7,543820707.6063012,5025948.539621178
 2006-07-16T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.48785782923359,9.48785782923359,0.0,124805.20918035436,134857.06864968198,449298753.04927576,2687788176.941959,9.48785782923359,6.700000000000002,63.89465090867327,63.89465090867327,0.0,0.99792822317031,6.7,6.7,6.7,601741126.0777708,5025948.539621178
 2006-07-16T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.102839711646457,9.102839711646457,0.0,115082.43597559798,79290.5153531609,414296769.5121527,2316742805.365963,9.102839711646457,6.7,63.89465090867327,63.89465090867327,0.0,0.9974119600716737,6.7,6.7,6.7,514075717.5546756,5025948.539621178
 2006-07-16T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.474211458581175,9.474211458581175,0.0,0.0,0.0,0.0,0.0,9.474211458581175,9.474211458581175,63.8946509086733,63.89465090867327,0.0,0.996895696973038,6.7,6.7,6.7,472267713.6959452,5025948.539621178
 2006-07-16T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.158468450474444,9.158468450474444,0.0,0.0,0.0,0.0,0.0,9.158468450474444,9.158468450474444,63.89465090867329,63.89465090867327,22.03142506857858,0.8828564193747158,9.811790972019317,6.700062413365423,0.787281238361521,446638879.8166278,5025948.539621178
 2006-07-16T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.404330467560436,9.404330467560436,0.0,0.0,0.0,0.0,0.0,9.404330467560436,9.404330467560436,63.89465090867333,63.89465090867328,23.5728829526094,0.7847263397201295,9.83605094435257,6.699998483105036,1.3357339637977574,472461389.9916911,17739016.000534534
 2006-07-16T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.665156127433358,9.665156127433358,0.0,131647.38505093323,132036.1848942201,473930586.1833595,2858480680.770429,9.665156127433358,6.7,63.89465090867328,63.89465090867327,0.0,0.6946641591950053,9.564532365990072,9.564532365990072,9.564532365990072,564725593.870609,5823686.778013702
 2006-07-16T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.298858240220723,5.298858240220723,0.0,226056.2395161108,226056.2395161108,813802462.2579988,5418150492.158745,5.298858240220723,-0.3088451083141419,63.89465090867326,63.89465090867327,0.0,0.6941478960963693,6.7,6.7,6.7,650292426.6903641,5025948.539621178
 2006-07-16T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.508974884057218,1.508974884057218,0.0,201587.5286261128,156157.30120328846,725715103.0540059,4790596105.425236,1.508974884057218,-3.4378841829349867,63.89465090867329,63.89465090867327,63.89465090867327,0.7395802033205899,-3.1848604057135006,-1.3960891173011143,-1.3960891173011143,605044061.0399144,5025948.539621178
 2006-07-16T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9548619238134772,0.9548619238134772,0.0,190866.8706981656,223355.36990122212,687120734.5133961,4585428637.240814,0.9548619238134772,-3.777583221723836,63.89465090867328,63.89465090867327,63.89465090867327,0.8190259770509759,-3.771612680275983,-1.896260730025148,-1.896260730025148,690180174.0943607,17267085.23777564
 2006-07-16T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1137710542503608,-0.1137710542503608,0.0,150442.18423588807,112563.08258357304,541591863.2491971,3574172154.6334567,-0.1137710542503608,-3.8,63.89465090867327,63.89465090867327,61.636480344826,0.8910004839891388,-3.799999999999999,-2.309012997474482,-2.2543878316417514,572199156.8345731,13996897.54466919
 2006-07-16T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4226741214523428,-0.4226741214523428,0.0,139462.52112167745,158331.02380804374,502065076.0380388,3275824536.6705465,-0.4226741214523428,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.9447789973183524,-3.799999999999999,-2.756589166188491,-2.756589166188492,604651293.6492351,5025948.539621177
 2006-07-16T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2463748990001198,-1.2463748990001198,0.0,116213.27905246262,86546.37986146721,418367804.5888653,2477009898.469852,-1.2463748990001198,-3.8000000000000007,63.8946509086733,63.89465090867327,15.565555841997522,0.9768323016857708,-3.799999999999999,-3.296685303553545,-1.7339564129228018,535900796.9378856,5025948.539621177
 2006-07-16T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9660515634212428,-0.9660515634212428,0.0,74304.54452959073,128998.24783876326,267496360.30652663,1513828044.1711173,-0.9660515634212428,-2.526703095165605,63.8946509086733,63.894650908673285,12.598362864597018,0.9939547660530176,-3.8,-3.4692822290605383,-2.122710914856049,602582143.3867683,5025948.539621178
 2006-07-16T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.979264879176196,5.979264879176196,0.0,46035.63817024776,0.0,165728297.41289186,714069853.4334725,5.979264879176196,5.238911810900747,63.89465090867329,63.894650908673285,0.0,0.9998287514490944,1.5990921577085702,1.5990921577085702,1.5990921577085702,465936724.9215518,5025948.539621178
 2006-07-16T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.326842455807403,8.326842455807403,0.0,83236.49200661849,123273.84702480798,299651371.22382647,1568789990.2131338,8.326842455807403,6.700000000000002,63.8946509086733,63.894650908673285,0.0,0.9993124883504584,6.7,6.7,6.7,573564393.5435505,5025948.539621178
 2006-07-16T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.544743642251738,8.544743642251738,0.0,84764.85622492897,133380.063562186,305153482.4097443,1778565313.993673,8.544743642251738,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9987962252518224,6.7,6.7,6.7,597918014.8867437,5025948.539621178
 2006-07-17T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.094586598675244,8.094586598675244,0.0,74155.36882936802,125406.10705103276,266959327.7857248,1344857488.4398904,8.094586598675244,6.700000000000003,63.894650908673306,63.894650908673285,0.0,0.9982799621531864,6.7,6.7,6.7,590563003.3514223,5025948.539621178
 2006-07-17T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.251452997314617,8.251452997314617,0.0,78782.32380231888,124430.50962307135,283616365.6883478,1496021810.905462,8.251452997314617,6.700000000000003,63.8946509086733,63.894650908673285,0.0,0.9977636990545504,6.7,6.7,6.7,589762887.2864819,5025948.539621178
 2006-07-17T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.03298116549434,8.03298116549434,0.0,71380.9722695237,127714.35105066576,256971500.1702853,1285407090.625873,8.03298116549434,6.7,63.89465090867328,63.894650908673285,0.0,0.9972474359559146,6.7,6.7,6.7,592142478.3551226,5025948.539621178
 2006-07-17T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.388459687122912,8.388459687122912,0.0,83077.28950452429,24301.482651835537,299078242.21628743,1628133998.25604,8.388459687122912,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9967311728572784,6.7,6.7,6.7,508386622.0858204,5025948.539621178
 2006-07-17T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8194101050340565,6.8194101050340565,0.0,10941.48571959218,46575.7429341661,39389348.59053184,115225569.41712037,6.8194101050340565,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9962149097586426,6.7,6.7,6.7,527516671.1199996,5025948.539621178
 2006-07-17T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.239805774614016,10.239805774614016,0.0,138927.65558413143,123734.07591680092,500139560.10287327,3412180235.8248024,10.239805774614016,6.7,63.89465090867328,63.89465090867327,0.0,0.9956986466600064,6.7,6.7,6.7,650751566.9275881,5025948.539621178
 2006-07-17T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.202949107651108,11.202949107651108,0.0,169527.2575881549,167265.1131063095,610298127.3173575,4339423018.542807,11.202949107651108,6.7,63.89465090867328,63.89465090867328,0.0,0.9951823835613708,6.7,6.7,6.7,792863990.3191053,8606378.148489634
 2006-07-17T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.54531459481053,11.54531459481053,0.0,182751.2063096423,166573.81215332265,657904342.7147121,4668856506.353041,11.54531459481053,6.7,63.89465090867327,63.89465090867327,0.0,0.9946661204627348,6.700000000000001,6.700000000000001,6.700000000000001,1084610157.2758162,20994509.40287844
 2006-07-17T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.49323146743238,12.49323146743238,0.0,211809.420940675,208956.6363426977,762513915.38643,5406440622.017431,12.49323146743238,6.880981748288883,63.89465090867328,63.89465090867328,0.0,0.9941498573640988,6.7,6.7,6.7,1100396679.314432,23646108.395795263
 2006-07-17T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.438210127355134,13.438210127355134,0.0,212545.9421845407,212693.0667647173,765165391.8643466,5418150492.158745,13.438210127355134,7.812282281326088,63.89465090867328,63.89465090867328,0.0,0.9936335942654628,7.070470535760001,7.070470535760001,7.070470535760001,1093013107.107482,23733731.26835862
 2006-07-17T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.300905327467843,13.300905327467843,0.0,112591.43862424234,114604.5105013326,405329179.0472723,2342620302.2169065,13.300905327467843,10.868544371281102,63.89465090867328,63.89465090867328,12.394088492902933,0.9818744386923348,8.305195279349036,6.700015005973463,0.0300862810915241,1046395929.8139336,23045943.57320841
 2006-07-17T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.15634434461029,13.15634434461029,0.0,109718.2273069082,108425.077830134,394985618.3048695,2203484475.514674,13.15634434461029,10.868544371281102,63.89465090867328,63.89465090867328,31.09068895970156,0.8027815629305548,10.8685443712811,6.7000291609811,2.301805161518349,1014545361.2199934,33226725.11197904
 2006-07-17T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.48509371078582,13.48509371078582,0.0,118568.7025972588,116665.89918100798,426847329.3501316,2519879894.4519877,13.48509371078582,10.868544371281102,63.89465090867328,63.89465090867328,36.099365397330544,0.6247122034662198,10.8685443712811,6.700001172355821,3.490364462535372,1062502685.704134,24985025.85415485
 2006-07-17T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.903942395905872,15.903942395905872,0.0,210019.0216307653,211424.8094301279,756068477.8707551,5418150492.158745,15.903942395905872,10.274524501004889,63.89465090867328,63.89465090867328,0.0,0.4775813270622639,10.8685443712811,10.8685443712811,10.8685443712811,1211436006.2465522,21517778.29019213
 2006-07-17T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.973928090157704,14.973928090157704,0.0,211416.13968287027,210346.152595208,761098102.8583331,5418150492.158745,14.973928090157704,9.345551779610092,63.89465090867328,63.89465090867328,36.31055650397144,0.4486925737034134,10.736193756945251,6.699920279357879,3.633678410088073,1215268298.2729368,20639933.26371116
 2006-07-17T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.716705513845374,14.716705513845374,0.0,212739.47841439312,212260.62191218327,765862122.2918153,5418150492.158745,14.716705513845374,9.088715446577972,63.89465090867328,63.89465090867328,20.7278235933242,0.3373420920887675,9.19429866322274,6.699989558659632,1.5054543049701747,1256287145.95101,22433114.955693096
 2006-07-17T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.449190846613885,13.449190846613885,0.0,215206.5839369075,214805.8169373718,774743702.172867,5418150492.158745,13.449190846613885,7.823245300535407,63.89465090867327,63.89465090867327,20.624325567208796,0.2357019193852173,9.032173917414646,6.700000911407416,1.8070465021267577,983537664.5435967,16560252.908904858
 2006-07-17T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.827598628891517,12.827598628891517,0.0,217134.7623936608,215973.0460620465,781685144.6171788,5418150492.158745,12.827598628891517,7.202655240066515,63.89465090867328,63.89465090867328,6.59946199860728,0.1897747503161901,7.462567156823005,6.699940182048276,0.0789676547647788,872147295.0106353,19013664.660554428
 2006-07-17T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.64009222435829,12.64009222435829,0.0,217818.0969649856,218600.63844769725,784145149.0739483,5418150492.158745,12.64009222435829,7.015451044177187,63.89465090867328,63.89465090867328,3.0975467005578867,0.1681497366746573,7.041205743917441,6.699893474285878,0.000786203179607,848244044.427518,5025948.539621178
 2006-07-17T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.293606030186206,12.293606030186206,0.0,216925.15362670377,217214.4474634617,780930553.0561335,5418150492.158745,12.293606030186206,6.6695232280237855,63.89465090867328,63.89465090867328,2.648279868259503,0.1543864238128598,6.989684635335921,6.699990231746916,0.0002712393564365,807706822.1784086,18416736.54631016
 2006-07-17T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.443436712392684,11.443436712392684,0.0,217406.5221098133,216772.86821265944,782663479.5953279,5418150492.158745,11.443436712392684,5.820723493542388,63.89465090867328,63.89465090867328,0.0,0.1518035412869762,6.4245407931661935,6.4245407931661935,6.4245407931661935,822054560.794859,17665970.22451326
 2006-07-17T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.711870350851021,3.711870350851021,0.0,209409.6560422617,218753.46602059205,753874761.7521422,5175708718.944296,3.711870350851021,-1.6406213952178803,63.89465090867327,63.89465090867328,0.0,0.1512872781883403,5.307338814121394,5.307338814121394,5.307338814121394,698095657.1196105,8896828.113855876
 2006-07-17T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0907789673597454,1.0907789673597454,0.0,189304.92575357136,218372.48874473016,681497732.7128567,4626841440.605497,1.0907789673597454,-3.68565717522202,63.8946509086733,63.89465090867328,63.89465090867328,0.2181903131478667,-3.552550994712796,-0.9832377970418756,-0.9832377970418756,665086576.815161,5025948.539621178
 2006-07-17T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.294969674940358,1.294969674940358,0.0,200062.22780406184,207878.69709846444,720224020.0946226,4897941086.825943,1.294969674940358,-3.76151129209092,63.89465090867329,63.894650908673285,63.894650908673285,0.3255372303424554,-3.8,-1.238348322325502,-1.238348322325502,650853236.0714791,5025948.539621178
 2006-07-18T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.856895172125033,0.856895172125033,0.0,186088.58445588205,220363.9510369962,669918904.0411752,4487716975.840124,0.856895172125033,-3.775324736587641,63.8946509086733,63.89465090867328,63.89465090867328,0.4288958431334607,-3.7744610344516873,-1.3366258026054092,-1.3366258026054094,660685735.2330197,5025948.539621178
 2006-07-18T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1839420288834976,1.1839420288834976,0.0,193930.53683898365,201419.52768376956,698149932.6203412,4817585263.658875,1.1839420288834976,-3.789227244433473,63.89465090867329,63.894650908673285,63.894650908673285,0.5291284221476455,-3.8,-1.4131718744149082,-1.4131718744149082,645660311.985534,5025948.539621178
 2006-07-18T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2244182586735673,0.2244182586735673,0.0,160050.71959144014,212907.40898023415,576182590.5291842,3897463138.7831135,0.2244182586735673,-3.797064063728535,63.8946509086733,63.89465090867328,63.89465090867328,0.6269213749632446,-3.8,-1.4898146913240051,-1.4898146913240051,649622846.1859436,5025948.539621178
 2006-07-18T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2446389529949375,0.2446389529949375,0.0,159559.93057904302,196401.8539269257,574415750.0845548,3920321127.41915,0.2446389529949375,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.7208654886537346,-3.8,-1.6252453218345366,-1.6252453218345364,642243547.9677793,5025948.539621178
 2006-07-18T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8136002218041087,-1.8136002218041087,0.0,96140.19973186566,110231.69553833458,346104719.0347164,1926802767.9485788,-1.8136002218041087,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.8075288187819674,-3.799999999999999,-1.8656441541424889,-1.8656441541424889,568430265.6867459,5025948.539621177
 2006-07-18T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0778887021975994,1.0778887021975994,0.0,186782.9939637132,179798.88302742783,672418778.2693673,4726880435.113693,1.0778887021975994,-3.8,63.89465090867328,63.89465090867327,62.335100319523306,0.8817849181494761,-3.799999999999999,-2.2441895134015564,-2.205264972516196,684871998.3548762,5025948.539621178
 2006-07-18T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4971593045259546,1.4971593045259546,0.0,202149.75808554303,210764.95406442933,727739129.107955,5131255142.524757,1.4971593045259546,-3.8,63.89465090867328,63.89465090867328,58.3616160909833,0.9381692095239182,-3.8,-2.7061589313888783,-2.602456170515888,818123233.9786078,6915508.445174711
 2006-07-18T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.9146197194366847,1.9146197194366847,0.0,207862.93418669343,187463.58138580128,748306563.0720965,5218595472.856243,1.9146197194366847,-3.474829713490651,63.89465090867327,63.89465090867327,16.407991345878308,0.9730520461565404,-3.8,-3.2594328940977326,-1.6949680191650334,1093867780.8451526,20978405.79335842
 2006-07-18T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.517403177271935,5.517403177271935,0.0,219443.6363642876,217959.90999591775,789997090.9114354,5418150492.158745,5.517403177271935,-0.0933298447263758,63.89465090867328,63.89465090867328,13.193067297243717,0.9901036983225824,-2.7146645237988136,-2.449462019776743,-1.4302762134218654,1108101321.2527094,22168875.337168448
 2006-07-18T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.815051883963946,12.815051883963946,0.0,194993.2275094548,107148.28127433742,701975619.0340375,4833207687.466861,12.815051883963946,7.796784474121974,63.89465090867328,63.89465090867328,0.0,0.9924372424710152,2.2172197537225165,2.2172197537225165,2.2172197537225165,1023426881.1017292,22567227.761343516
 2006-07-18T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.07520385751712,14.07520385751712,0.0,135037.62557259857,132269.91591212488,486135452.0613548,3087662945.680375,14.07520385751712,10.868544371281102,63.89465090867328,63.89465090867328,16.856398910690448,0.9754533578946004,9.045224264299472,6.699904034901241,0.1552224246176035,1083735579.4593017,23035373.9316111
 2006-07-18T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.908052384545124,13.908052384545124,0.0,130690.4214181339,131696.14470199987,470485517.1052821,2926858325.6960206,13.908052384545124,10.868544371281102,63.89465090867328,63.89465090867328,31.304505146941047,0.7963408177541298,10.8685443712811,6.700026499615907,2.360312314380513,1054201407.1415476,32647577.347220603
 2006-07-18T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.43512758126688,14.43512758126688,0.0,145931.21603660245,138526.09246462354,525352377.7317689,3433873448.3307867,14.43512758126688,10.868544371281102,63.89465090867328,63.89465090867328,36.209471913550885,0.6183488407543519,10.8685443712811,6.700003799517956,3.512804821493008,1111259931.4532871,24968644.94762193
 2006-07-18T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.940253440509956,16.940253440509956,0.0,212291.41629480477,212291.41629480472,764249098.6612971,5418150492.158745,16.940253440509956,11.30971781726366,63.89465090867328,63.89465090867328,0.0,0.4712391907397536,10.8685443712811,10.8685443712811,10.8685443712811,1241950865.8191612,21479491.58613368
 2006-07-18T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.791572734599464,15.791572734599464,0.0,212158.76459638544,212493.62594491927,763771552.5469877,5418150492.158745,15.791572734599464,10.16227367014581,63.89465090867328,63.89465090867328,55.0681404082134,0.4338207593186953,11.93443258827956,6.700104514273376,5.861128449972199,1242979260.9674356,20622122.29098292
 2006-07-18T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.059082748120575,15.059082748120575,0.0,210545.47507701465,211116.36368861853,757963710.2772526,5418150492.158745,15.059082748120575,9.430589464191868,63.89465090867328,63.89465090867328,27.17482763019617,0.2887087040899579,9.73199100918576,6.70001213528602,2.6030688188926367,1269690998.5725377,26252500.7326247
 2006-07-18T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.53762312857137,13.53762312857137,0.0,214250.63492830392,212359.66497838084,771302285.7418941,5418150492.158745,13.53762312857137,7.9115349900399154,63.89465090867327,63.89465090867327,26.77547476177838,0.1711738227726668,9.229265039488691,6.700004671339356,3.1936593324804674,982957850.4071884,19669295.4595333
 2006-07-18T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.869335131968834,12.869335131968834,0.0,216818.75711291403,216037.4582932475,780547525.6064904,5418150492.158745,12.869335131968834,7.244324448119706,63.89465090867328,63.89465090867328,8.605750078605343,0.1215601247117611,7.664265334461344,6.699991109404716,0.5048702291587315,865764019.7622162,18999604.3447753
 2006-07-18T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.61458788529634,12.61458788529634,0.0,217707.7041097504,218098.4110002488,783747734.7951015,5418150492.158745,12.61458788529634,6.989987818756506,63.89465090867328,63.89465090867328,2.3129705770837394,0.0981429133138968,6.951599964456074,6.699988325019112,0.0009547527674964,842395564.5268391,5025948.539621178
 2006-07-18T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.517044029210888,12.517044029210888,0.0,218569.79075106152,218151.59564760423,786851246.7038215,5418150492.158745,12.517044029210888,6.892601168260185,63.89465090867328,63.89465090867328,2.1756842060617143,0.0854470619986826,6.93614400312334,6.700000634667148,0.0011770396877599,804082386.9807642,18403711.63898224
 2006-07-18T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.253344877736572,12.253344877736572,0.0,216790.9988305817,218274.6264580396,780447595.7900943,5418150492.158745,12.253344877736572,6.629326956077044,63.89465090867328,63.89465090867328,1.6608197625490906,0.0768456330449972,6.878731357489389,6.699936059479758,0.0001624675675131,821144240.7543335,17632370.20074032
 2006-07-18T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.720064816028292,4.720064816028292,0.0,211232.12667450067,217987.40724670567,760435656.0282023,5269977079.396553,4.720064816028292,-0.7327944902609952,63.89465090867329,63.89465090867328,0.0,0.0749963474067679,6.351973475131578,6.351973475131578,6.351973475131578,692388574.3891991,17352933.697358493
 2006-07-18T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5156650535480969,1.5156650535480969,0.0,191253.61504503735,215666.8367359376,688513014.1621345,4755620585.262016,1.5156650535480969,-3.3952565187031127,63.8946509086733,63.89465090867328,63.89465090867328,0.1325388539299086,-3.0342683531860755,-0.6767781982206039,-0.676778198220604,658922283.5303563,5025948.539621178
 2006-07-18T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5756093265893802,1.5756093265893802,0.0,199954.08679868956,212647.37456419275,719834712.4752822,5005879494.660975,1.5756093265893802,-3.59346592998344,63.89465090867329,63.894650908673285,63.894650908673285,0.2374801464589018,-3.8,-1.0912800750190883,-1.0912800750190883,649715031.645327,5025948.539621178
 2006-07-19T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8796482875435035,0.8796482875435035,0.0,181474.1725005732,214885.5848852647,653307021.0020632,4481458869.071556,0.8796482875435035,-3.745935481577643,63.894650908673306,63.89465090867328,63.89465090867328,0.3400775428684515,-3.5582539520847645,-1.1775038438741716,-1.1775038438741716,650010606.3789278,5025948.539621178
 2006-07-19T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5834339736429451,0.5834339736429451,0.0,172982.43617006784,135913.24942164807,622736770.2122442,4246614613.28374,0.5834339736429451,-3.7987562711872216,63.89465090867329,63.894650908673285,63.894650908673285,0.4425368516186008,-3.8,-1.3559965483618082,-1.3559965483618084,577090104.173139,5025948.539621178
 2006-07-19T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9211974095323912,0.9211974095323912,0.0,182983.06395540407,213894.82850578325,658739030.2394545,4547735403.0477085,0.9211974095323912,-3.772999468003543,63.8946509086733,63.89465090867328,63.89465090867328,0.543005663884575,-3.8,-1.422235928501934,-1.422235928501934,648989116.1250733,5025948.539621178
 2006-07-19T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0318520307549283,0.0318520307549283,0.0,151948.48063663908,124040.32789758268,547014530.2919006,3678542146.910384,0.0318520307549283,-3.763403590628144,63.89465090867329,63.894650908673285,63.894650908673285,0.638104043615128,-3.8,-1.5016123424886372,-1.5016123424886367,574251459.2967839,5025948.539621178
 2006-07-19T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5599336551935483,-1.5599336551935483,0.0,103203.5720988771,116188.80764899695,371532859.5559576,2172858696.894137,-1.5599336551935483,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.7308042724539275,-3.799999999999999,-1.645744745585382,-1.645744745585382,572312876.071839,5025948.539621177
 2006-07-19T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.373369921869129,1.373369921869129,0.0,195351.52859850173,187534.95849237757,703265502.9546064,4971254525.434285,1.373369921869129,-3.7580827058036665,63.89465090867327,63.89465090867328,63.89465090867328,0.8163815233663507,-3.8,-1.8998521445172116,-1.8998521445172116,690533014.4804748,5025948.539621178
 2006-07-19T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.110695138987765,2.110695138987765,0.0,214172.5582968969,212628.216701634,771021209.8688289,5418150492.158745,2.110695138987765,-3.4856857822421543,63.89465090867328,63.89465090867328,61.79511858667708,0.8888955970220634,-3.8,-2.2938936403327284,-2.2427226246472403,819826841.4596741,9753371.050017985
 2006-07-19T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.754262359645828,3.754262359645828,0.0,216659.21642371287,216000.71444866716,779973179.1253664,5418150492.158745,3.754262359645828,-1.8502638604796997,63.89465090867328,63.89465090867328,58.32837580477241,0.9391991140339596,-3.488477591788476,-2.493722783943221,-2.398793363313929,1118027956.61184,20625869.48392657
 2006-07-19T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.168000710784618,8.168000710784618,0.0,217469.4417190372,217352.55567196725,782889990.188534,5418150492.158745,8.168000710784618,2.5510742789117846,63.89465090867328,63.89465090867328,15.13810903730746,0.9586485585226108,-0.2820912997587816,-0.2369894797392498,-0.0917263711939412,1121147393.2709224,21383557.58716065
 2006-07-19T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.6216235238157,13.6216235238157,0.0,207621.67329327855,191877.74315566727,747438023.8558029,5320829629.608635,13.6216235238157,8.096402584556364,63.89465090867328,63.89465090867328,0.0,0.9581322954239748,4.982291305530407,4.982291305530407,4.982291305530407,1092914363.7129018,21593335.514405034
 2006-07-19T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.024821228542782,14.024821228542782,0.0,131273.3079609387,135510.6271664094,472583908.6593793,3039194269.9751,14.024821228542782,10.868544371281102,63.89465090867328,63.89465090867328,18.15655242246179,0.939715552224874,9.244768983533286,6.699984034074929,0.289426460349512,1106465032.1126096,23105874.78721911
 2006-07-19T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.527316510368316,13.527316510368316,0.0,118126.11245167452,120847.47811161286,425254004.8260284,2560511708.998442,13.527316510368316,10.868544371281102,63.89465090867328,63.89465090867328,32.493169776186946,0.7605777391272919,10.8685443712811,6.6999805241178905,2.6714699202619627,1046775652.2538058,31817386.784860965
 2006-07-19T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.862297205677407,13.862297205677407,0.0,127333.6057266895,124120.9196661658,458400980.6160821,2882835408.381859,13.862297205677407,10.868544371281102,63.89465090867328,63.89465090867328,36.72549016378625,0.5830188651654808,10.8685443712811,6.699998947658091,3.616149550912544,1089863203.8694737,24955994.877070405
 2006-07-19T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.161884610468714,16.161884610468714,0.0,208066.27025010475,208602.8470825236,749038572.900377,5418150492.158745,16.161884610468714,10.53218696948712,63.89465090867328,63.89465090867328,0.0,0.4359662077067097,10.8685443712811,10.8685443712811,10.8685443712811,1225840303.3069303,21475568.905534435
 2006-07-19T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.160456031459503,15.160456031459503,0.0,207885.0511272574,207939.75968891603,748386184.0581266,5418150492.158745,15.160456031459503,9.53184977119969,63.89465090867328,63.89465090867328,40.72505712891116,0.4050428534954324,11.014934991596508,6.700018709463674,4.245145358783313,1236324370.1864426,20619973.23124471
 2006-07-19T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.751174220093375,14.751174220093375,0.0,208151.44515527404,207759.2539825309,749345202.5589864,5418150492.158745,14.751174220093375,9.123128545343867,63.89465090867328,63.89465090867328,21.8326327786634,0.2866143036534598,9.244966652799064,6.699999629821469,1.7969515116222183,1266792765.9850802,25187547.09955452
 2006-07-19T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.451268789545413,13.451268789545413,0.0,211215.3948110106,210263.43445038743,760375421.3196383,5418150492.158745,13.451268789545413,7.825319889284124,63.89465090867327,63.89465090867327,23.30940066851792,0.1828226122652132,9.072971954704958,6.700000420566701,2.568292149927152,990193187.2279906,18570082.311654944
 2006-07-19T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.693998353925725,12.693998353925725,0.0,212599.51742564663,212120.25247489585,765358262.7323279,5418150492.158745,12.693998353925725,7.069270303190694,63.89465090867328,63.89465090867328,7.225772134951846,0.136978026603844,7.524628651982576,6.699999952515423,0.2327625513533009,870383770.0886524,19001482.420736566
 2006-07-19T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.57368967502248,12.57368967502248,0.0,212414.82489678587,213134.6761834808,764693369.628429,5418150492.158745,12.57368967502248,6.949155503037697,63.89465090867328,63.89465090867328,1.2697847579578276,0.1209523325084724,6.835821743504172,6.699972778918034,7.047043748542593e-08,847727430.6652418,5025948.539621178
 2006-07-19T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.772887206733625,11.772887206733625,0.0,212335.79408667737,212302.17942852725,764408858.7120386,5418150492.158745,11.772887206733625,6.149643228321168,63.89465090867328,63.89465090867328,1.5033523101892632,0.1099698788963707,6.861462217245849,6.7000216188854544,2.927356471e-06,810103407.4540547,18408835.52509542
