Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-19T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.628550986547564,8.628550986547564,0.0,212178.4583158656,212913.84418297152,763842449.9371161,5418150492.158745,8.628550986547564,3.010749301773284,63.89465090867328,63.89465090867328,0.0,0.1091845208360212,5.239748371777543,5.239748371777543,5.239748371777543,815138967.7405145,17659344.007510457
 2006-07-19T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.1247619382311567,2.1247619382311567,0.0,199670.91198425915,211421.3622603037,718815283.1433331,5088353050.308497,2.1247619382311567,-3.131954263507127,63.89465090867327,63.89465090867328,0.0,0.1086682577373853,1.0964673754797118,1.0964673754797118,1.0964673754797118,686165717.085643,9607308.167000383
 2006-07-19T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1313130330845458,1.1313130330845458,0.0,184149.8256873856,211515.222730656,662939372.474588,4643921628.020095,1.1313130330845458,-3.6628939956296303,63.8946509086733,63.89465090867328,63.89465090867328,0.207028371981447,-3.5050932159370203,-0.9478163203319416,-0.947816320331942,658489030.9691952,5025948.539621178
 2006-07-19T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2633397985548145,1.2633397985548145,0.0,191990.81308342575,201481.57019042308,691166927.1003327,4885812988.438292,1.2633397985548145,-3.7804645480092383,63.8946509086733,63.894650908673285,63.894650908673285,0.3144246250724657,-3.8,-1.2229104993524622,-1.2229104993524622,644546908.0608865,5025948.539621178
 2006-07-20T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5058545139775736,0.5058545139775736,0.0,167497.2693403891,210646.18298392388,602990169.6254004,4167491798.068748,0.5058545139775736,-3.795059194939247,63.894650908673306,63.89465090867328,63.89465090867328,0.4188745141233229,-3.8,-1.3376102759132895,-1.3376102759132895,649915582.3017344,5025948.539621178
 2006-07-20T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5970190951588894,0.5970190951588894,0.0,170353.98119728593,187119.26583979503,613274332.3102292,4255442334.6534414,0.5970190951588894,-3.794772911757356,63.89465090867329,63.894650908673285,63.894650908673285,0.5199178572260348,-3.8,-1.407278516156607,-1.407278516156607,631813783.2132779,5025948.539621178
 2006-07-20T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8707139866149353,0.8707139866149353,0.0,178489.5792730271,208293.9459017964,642562485.3828974,4515674523.422037,0.8707139866149353,-3.789948854647905,63.8946509086733,63.89465090867328,63.89465090867328,0.6182749151305036,-3.8,-1.4812773474740235,-1.4812773474740235,648114085.4215133,5025948.539621178
 2006-07-20T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1156173551565958,0.1156173551565958,0.0,153004.130443266,118113.4109377514,550814869.5957575,3791919280.262319,0.1156173551565958,-3.7965640330826553,63.89465090867329,63.89465090867328,63.89465090867328,0.712698506372627,-3.8,-1.609481407397764,-1.609481407397764,571411069.9454181,5025948.539621178
 2006-07-20T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.726141170404276,-1.726141170404276,0.0,97236.1162632646,119436.0245019562,350050018.54775256,2011637826.9176283,-1.726141170404276,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.8002021490775578,-3.799999999999999,-1.83895414159532,-1.83895414159532,576657008.1611742,5025948.539621177
 2006-07-20T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0575212617005183,1.0575212617005183,0.0,182451.2204377697,173200.91570256493,656824393.5759709,4699164123.159322,1.0575212617005183,-3.79169055384879,63.89465090867328,63.89465090867328,62.79171532281418,0.8758217062575406,-3.8,-2.204070838127016,-2.1760383651153976,682278531.6184915,5025948.539621178
 2006-07-20T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3941607782001786,1.3941607782001786,0.0,196441.8258957383,200445.3767752968,707190573.2246579,5031974363.558953,1.3941607782001786,-3.8,63.89465090867328,63.89465090867328,58.62531400015048,0.9339125373652492,-3.8,-2.664988454341774,-2.562971802812692,812494341.3188995,5159635.652489014
 2006-07-20T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.972068012217414,1.972068012217414,0.0,206844.6884591356,186513.27497823405,744640878.4528883,5215317703.489189,1.972068012217414,-3.41428914691622,63.89465090867327,63.89465090867327,16.83765241372861,0.9712370735917134,-3.8,-3.241467465441493,-1.6805096791489371,1096342816.3840673,20971359.880507573
 2006-07-20T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.796625303266389,5.796625303266389,0.0,217365.2893089525,216712.4470304608,782515041.512229,5418150492.158745,5.796625303266389,0.185071775511575,63.89465090867328,63.89465090867328,13.433276537656177,0.9886053773476052,-2.547470057822702,-2.288293984487617,-1.3147131289226648,1121287532.9740632,23944327.745709
 2006-07-20T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.689906212665491,12.689906212665491,0.0,192755.13091980797,108848.56494632585,693918471.3113086,4838946080.787642,12.689906212665491,7.6659130789660495,63.89465090867328,63.89465090867328,0.0,0.990407972155619,2.4245878413936053,2.4245878413936053,2.4245878413936053,1033176177.980875,24872949.18468048
 2006-07-20T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.816653653547029,13.816653653547029,0.0,125568.13805049,125293.6241249222,452045296.981764,2838920303.7690225,13.816653653547029,10.868544371281102,63.89465090867328,63.89465090867328,15.49455897680698,0.9750840174285952,8.810964787151963,6.700026893738078,0.1061258826396134,1078822902.6167212,21983296.116688
 2006-07-20T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.50251863881873,13.50251863881873,0.0,117459.63674943948,118672.94582048753,422854692.2979821,2536649117.2094955,13.50251863881873,10.868544371281102,63.89465090867328,63.89465090867328,31.31681029036221,0.795970356549155,10.8685443712811,6.700027575552053,2.3636576027835705,1042875253.4057944,36197521.5020912
 2006-07-20T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.830846682024225,13.830846682024225,0.0,126471.7508251216,124778.26677120004,455298302.9704378,2852577013.8232136,13.830846682024225,10.868544371281102,63.89465090867328,63.89465090867328,36.215660975449794,0.6179828848550106,10.8685443712811,6.700002558562657,3.5140596884692306,1093874028.1746082,24917157.76649728
 2006-07-20T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.103506641242735,16.103506641242735,0.0,207384.47086784244,208504.38881057448,746584095.1242328,5418150492.158745,16.103506641242735,10.473871841496026,63.89465090867328,63.89465090867328,0.0,0.470874355682219,10.8685443712811,10.8685443712811,10.8685443712811,1221438940.8710582,21397905.3595686
 2006-07-20T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.030759691924528,15.030759691924528,0.0,209433.54877252728,207374.4503859674,753960775.5810981,5418150492.158745,15.030759691924528,9.402315394981988,63.89465090867328,63.89465090867328,38.61308831688299,0.4407726328531504,10.906492078197974,6.700002614905723,3.945842528429788,1230568951.6072185,23534413.60968608
 2006-07-20T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.711115419228376,14.711115419228376,0.0,210812.84603536947,210990.50896424003,758926245.7273302,5418150492.158745,14.711115419228376,9.083134383040592,63.89465090867328,63.89465090867328,20.49454841004496,0.3276781022809171,9.160601559631694,6.6999994701687,1.489326819353325,1233852524.3308413,23739003.912413232
 2006-07-20T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.507148657428347,13.507148657428347,0.0,213895.79438213728,212758.35392176703,770024859.7756943,5418150492.158745,13.507148657428347,7.881109680939573,63.89465090867328,63.89465090867328,21.64427959527144,0.2261820513223208,9.0984481715297,6.700000122805642,2.018147802960635,975274044.324481,15965670.600273386
 2006-07-20T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.76844850949868,12.76844850949868,0.0,214223.00428328512,214795.63939798568,771202815.4198264,5418150492.158745,12.76844850949868,7.143600441546276,63.89465090867328,63.89465090867328,8.035066934730272,0.177322278869653,7.633971535378759,6.700007284918311,0.2071112205736467,868594922.611864,19018506.18579713
 2006-07-20T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.451702018149852,12.451702018149852,0.0,213094.56412250377,212996.95004266832,767140430.8410137,5418150492.158745,12.451702018149852,6.827364454734693,63.89465090867328,63.89465090867328,3.8927239774472393,0.158175714615805,7.1341622348740525,6.699915015036242,0.0064864273039502,843714655.5505457,5025948.539621178
 2006-07-20T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.397454223343132,11.397454223343132,0.0,214356.8218801949,213391.28901920049,771684558.7687018,5418150492.158745,11.397454223343132,5.774815003568556,63.89465090867328,63.89465090867328,0.0,0.1513924333923298,6.5849447645441765,6.5849447645441765,6.5849447645441765,802689818.8279163,18431473.20308955
 2006-07-20T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.90812981354436,8.90812981354436,0.0,214696.7954596204,215192.97165009248,772908463.6546336,5418150492.158745,8.90812981354436,3.289798199209906,63.89465090867328,63.89465090867328,0.0,0.1508761702936939,4.992079799862464,4.992079799862464,4.992079799862464,814534361.4853966,5025948.539621178
 2006-07-20T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.2797337887355917,2.2797337887355917,0.0,200869.7538697103,213898.3199047204,723131113.930957,5077909235.809174,2.2797337887355917,-2.967026361758229,63.89465090867329,63.89465090867328,0.0,0.1503599071950579,1.8404402566606848,1.8404402566606848,1.8404402566606848,687044319.2598128,5025948.539621178
 2006-07-20T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.109529894488725,1.109529894488725,0.0,184139.76279438773,212360.53344044503,662903146.0597956,4622136220.374432,1.109529894488725,-3.662173126529568,63.8946509086733,63.89465090867328,63.89465090867328,0.2405852143213135,-3.5065655319216886,-1.012960549760045,-1.012960549760045,658552022.8544177,12015453.612466743
 2006-07-20T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3196493324123446,1.3196493324123446,0.0,193988.80809356688,202258.5914786174,698359709.1368407,4907301784.479261,1.3196493324123446,-3.746616924271919,63.89465090867329,63.894650908673285,63.894650908673285,0.3456855708217512,-3.8,-1.264176535846686,-1.264176535846686,646463704.669385,5025948.539621178
 2006-07-21T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8754430450552141,0.8754430450552141,0.0,179955.74842413605,212136.7082268884,647840694.3268895,4497373351.316306,0.8754430450552141,-3.766832362154104,63.8946509086733,63.89465090867328,63.89465090867328,0.4477916800485524,-3.7429335801969374,-1.3394610196811,-1.3394610196811,659163300.0547252,5025948.539621178
 2006-07-21T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1363880099978856,1.1363880099978856,0.0,189626.39143244337,195331.1551014767,682655009.156796,4781474715.797956,1.1363880099978856,-3.799299216615035,63.89465090867329,63.894650908673285,63.894650908673285,0.5472538286288418,-3.8,-1.425073530813887,-1.425073530813887,644027461.1004775,5025948.539621178
 2006-07-21T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.640577243382869,0.640577243382869,0.0,173142.52456726404,209393.44365622284,623313088.4421505,4302664572.253906,0.640577243382869,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.6447217599479695,-3.8,-1.5090308889349655,-1.5090308889349655,653103015.1541475,5025948.539621178
 2006-07-21T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0596815798905928,0.0596815798905928,0.0,154151.9973573327,114597.40177981056,554947190.4863976,3741115277.401346,0.0596815798905928,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.7376801036233565,-3.8,-1.6608244621288015,-1.6608244621288015,570651428.1230819,16710081.53882689
 2006-07-21T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9504982916091232,-0.9504982916091232,0.0,124597.63907663236,193194.54354208123,448551500.67587656,2762390040.9462104,-0.9504982916091232,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.8224631601855346,-3.799999999999999,-1.9246646584626297,-1.9246646584626297,644161269.3673204,5025948.539621177
 2006-07-21T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9085270058742876,0.9085270058742876,0.0,182043.55534862305,173096.7854515105,655356799.2550428,4563454056.703155,0.9085270058742876,-3.8,63.89465090867328,63.89465090867327,61.432102820805554,0.8937249680439929,-3.799999999999999,-2.328867985868921,-2.269896647398434,679550766.8559353,5025948.539621178
 2006-07-21T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.581700818450776,1.581700818450776,0.0,207017.60073616012,214082.7715221066,745263362.6501765,5212766345.915287,1.581700818450776,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.946668510242588,-3.8,-2.776512758562403,-2.776512758562403,819733246.0561676,7829540.918853021
 2006-07-21T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5795224230064564,1.5795224230064564,0.0,206895.29227946745,194018.677586372,744823052.2060827,5195354763.36921,1.5795224230064564,-3.784213086453659,63.89465090867328,63.89465090867328,15.485653551193945,0.9772079711207756,-3.8,-3.300380530915465,-1.738542828767356,1098735147.19757,20886633.591162834
 2006-07-21T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.765780224165573,2.765780224165573,0.0,180281.75894936372,216133.24131147572,649014332.2177095,4515125410.132287,2.765780224165573,-1.8999474587828349,63.89465090867328,63.89465090867328,12.57722403050568,0.9941413419526688,-3.705278518721952,-3.384743762860649,-2.076901996193607,1100136337.3905118,30353409.87010265
 2006-07-21T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.786083647085391,11.786083647085391,0.0,185720.6574708332,87344.85918872681,668594366.8949995,4550269080.692166,11.786083647085391,7.062713028281704,63.89465090867328,63.89465090867328,0.0,1.0,3.576714465652581,3.576714465652581,3.576714465652581,991990320.2699512,31596076.812353685
 2006-07-21T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.582761328512971,12.582761328512971,0.0,94819.96149401864,100768.8220732978,341351861.3784671,1651303974.6528156,12.582761328512971,10.868544371281102,63.89465090867328,63.89465090867328,7.358587519374692,0.9939114078621148,7.571996585322828,6.69999879882278,0.0004356009817882,1009586521.5678592,28377379.261177592
 2006-07-21T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.497694845914202,12.497694845914202,0.0,92812.75000417011,92812.78873079138,334125900.0150125,1569405453.8851948,12.497694845914202,10.868544371281102,63.89465090867328,63.89465090867328,30.69317552641176,0.8148677857251968,10.8685443712811,6.699973680044592,2.190740118818285,973492140.713042,43441344.56090001
 2006-07-21T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.445333556152832,12.445333556152832,0.0,92976.25647251112,92856.3574269048,334714523.30104005,1518985943.037445,12.445333556152832,10.868544371281102,63.89465090867328,63.89465090867328,35.877228138422154,0.6366554778071052,10.8685443712811,6.700004532972733,3.444687747241356,1002663517.5525082,28306416.090489388
 2006-07-21T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.09197403563464,14.09197403563464,0.0,204729.2293829364,204345.2105627604,737025225.7785711,5418150492.158745,14.09197403563464,8.464991837257895,63.89465090867328,63.89465090867328,0.0,0.4894755533037416,10.8685443712811,10.8685443712811,10.8685443712811,1104225377.8734193,20825929.07167513
 2006-07-21T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.768753787637603,12.768753787637603,0.0,205636.7236733088,206078.49500042247,740292205.2239116,5418150492.158745,12.768753787637603,7.143905241591763,63.89465090867328,63.89465090867328,11.882212419071116,0.4787065889825681,8.164344999993096,6.70000185574554,0.2900796096491582,1090527878.725624,25016133.06425202
 2006-07-21T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.421564401874894,12.421564401874894,0.0,204887.89180230183,205032.69694356044,737596410.4882865,5418150492.158745,12.421564401874894,6.7972754179385575,63.89465090867328,63.89465090867328,2.1394309783679164,0.459553269835426,6.932126908859852,6.700013473629756,6.522889695048661e-08,1117948689.8354802,22348772.564112622
 2006-07-21T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.867612759166734,10.867612759166734,0.0,206814.8155157954,205277.53031767023,744533335.8568635,5418150492.158745,10.867612759166734,5.24584675501954,63.89465090867328,63.89465090867328,0.5136174846908329,0.4549535842882082,6.754293143242808,6.699998722571264,0.0,914163277.7096612,18390294.20841944
 2006-07-21T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.55587139012903,6.55587139012903,0.0,208690.57974357752,207935.7777747256,751286087.076879,5418150492.158745,6.55587139012903,0.9423046947107436,63.89465090867328,63.89465090867328,0.0,0.4544373211895722,3.9275603697961694,3.9275603697961694,3.9275603697961694,825954861.1644428,19029825.045225784
 2006-07-21T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.56343088772183,3.56343088772183,0.0,209480.92491821304,209480.92375785523,754131329.705567,5418150492.158745,3.56343088772183,-2.040299863975993,63.89465090867328,63.89465090867328,63.89465090867328,0.4608863950064616,-1.2912443003083665,-0.4660592093231198,-0.4660592093231198,807202635.1701208,9897460.52391112
 2006-07-21T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.280609625043841,3.280609625043841,0.0,209279.89260310345,209430.47261435623,753407613.3711724,5418150492.158745,3.280609625043841,-2.32168865429956,63.89465090867328,63.89465090867328,63.89465090867328,0.5146174208044041,-2.214642412413153,-0.819132225539528,-0.8191322255395281,776352910.9997193,18448750.509878136
 2006-07-21T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.0293546212806084,3.0293546212806084,0.0,208250.06788989276,208885.66352148348,749700244.4036138,5418150492.158745,3.0293546212806084,-2.571671756604193,63.89465090867328,63.89465090867328,63.89465090867328,0.5748967968032854,-2.3940105049936347,-0.9110077267169376,-0.9110077267169376,798935233.1160803,5025948.539621178
 2006-07-21T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0032296402230219,-0.0032296402230219,0.0,147151.56418569386,137171.5631563679,529745631.0684978,3665160955.242133,-0.0032296402230219,-3.784042166624909,63.89465090867329,63.89465090867327,63.89465090867327,0.6403863786425377,-2.71139166183972,-1.0740156765312252,-1.0740156765312252,615129365.959628,5025948.539621178
 2006-07-21T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1484150388469663,-0.1484150388469663,0.0,143661.07936747686,157183.8775847223,517179885.7229165,3539795493.2982464,-0.1484150388469663,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7333028228826355,-3.8,-1.6511369418169088,-1.6511369418169086,621239771.1457835,17284869.87642398
 2006-07-21T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7330699246594029,-0.7330699246594029,0.0,126052.96981305094,175204.1688309234,453790691.3269833,2973775418.951064,-0.7330699246594029,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.8185956282049923,-3.8,-1.9087583460758548,-1.908758346075855,602591694.4693717,5025948.539621178
 2006-07-22T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2619438100021816,-1.2619438100021816,0.0,111866.6065436554,162811.07773835058,402719783.55715954,2461508657.3786144,-1.2619438100021816,-3.799999999999999,63.89465090867327,63.89465090867327,61.66221755061321,0.8906584576588289,-3.799999999999999,-2.306543271791097,-2.2524738148155,595491383.4981909,5025948.539621177
 2006-07-22T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8458500310023656,-1.8458500310023656,0.0,100742.62944965734,140314.23563828797,362673466.0187664,1895520534.4772036,-1.8458500310023656,-3.8000000000000007,63.8946509086733,63.89465090867327,63.89465090867327,0.9445409959316176,-3.799999999999999,-2.754100606764062,-2.754100606764062,578671274.116804,5025948.539621177
 2006-07-22T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.918115939722104,-1.918115939722104,0.0,90568.48274372512,123602.41806499232,326046537.8774104,1825422785.53566,-1.918115939722104,-3.799999999999999,63.89465090867327,63.89465090867327,15.597882131176824,0.976681219486044,-3.799999999999999,-3.295199050813105,-1.7321500088659745,570167524.743897,5025948.539621177
 2006-07-22T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.2643613115217374,-2.2643613115217374,0.0,63173.72277024012,51046.671828918814,227425401.9728643,1307273421.4439344,-2.2643613115217374,-3.61209322551478,63.89465090867329,63.89465090867327,12.611663842740242,0.9938554279617768,-3.8,-3.468220398579916,-2.119100312560428,503030558.66520965,5025948.539621178
 2006-07-22T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.9828495439390257,-2.9828495439390257,0.0,0.0,0.0,0.0,0.0,-2.9828495439390257,-2.9828495439390257,63.89465090867329,63.89465090867327,0.0,0.9997503347754036,-3.250680535822372,-3.250680535822372,-3.250680535822372,450622505.8879318,16710515.28950207
 2006-07-22T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.692732071064763,5.692732071064763,0.0,52443.95829646237,0.0,188798249.8672645,1143725906.5860035,5.692732071064763,4.506537330301066,63.89465090867327,63.89465090867328,0.0,0.999234071676768,-2.9028345251046277,-2.9028345251046277,-2.9028345251046277,543437548.6896315,5025948.539621178
 2006-07-22T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.72990379459995,10.72990379459995,0.0,150788.04181463877,147089.84707337344,542836950.5326995,3884082757.932314,10.72990379459995,6.7,63.89465090867328,63.89465090867328,0.0,0.998717808578132,6.7,6.7,6.7,720450833.0622045,40181496.57415895
 2006-07-22T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.849455384948469,10.849455384948469,0.0,155154.3507246412,152243.84302315078,558555662.6087083,3999171405.245756,10.849455384948469,6.7,63.89465090867328,63.89465090867328,0.0,0.998201545479496,6.7,6.7,6.7,806033528.7656419,30707335.827950705
 2006-07-22T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.938844412169855,10.938844412169855,0.0,158436.79541258822,159060.56573836537,570372463.4853176,4085218779.378002,10.938844412169855,6.7,63.89465090867328,63.89465090867328,0.0,0.99768528238086,6.7,6.7,6.7,788812969.912743,6531667.973462691
 2006-07-22T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.013110309397293,11.013110309397293,0.0,161199.65268299243,157061.8895766039,580318749.6587727,4156702713.1522655,11.013110309397293,6.7,63.89465090867328,63.89465090867328,0.0,0.997169019282224,6.7,6.7,6.7,758182906.5396212,18797411.0944797
 2006-07-22T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.293691158471963,11.293691158471963,0.0,37464.115675691166,27311.06775894136,134870816.4324882,409695366.13046175,11.293691158471963,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.996652756183588,6.7,6.7,6.7,672934738.060346,10880030.93816922
 2006-07-22T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.3827352018857,11.3827352018857,0.0,45461.11062031341,45659.46750037578,163659998.23312828,495492410.2413642,11.3827352018857,10.868544371281102,63.89465090867328,63.89465090867328,30.603118109552884,0.8176218826219485,10.8685443712811,6.699977265432569,2.165210970282708,606980863.8961103,15228493.73370156
 2006-07-22T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.426766159383526,11.426766159383526,0.0,49355.16343573303,47491.91709599824,177678588.36863893,537915376.8077772,11.426766159383526,10.868544371281102,63.89465090867328,63.89465090867328,35.82381305793188,0.6393772475824422,10.8685443712811,6.700002545634615,3.433614864554211,613334363.8288256,18745930.366129804
 2006-07-22T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.351669410007505,12.351669410007505,0.0,196160.18988325345,205937.4405810492,706176683.5797124,5105975667.095132,12.351669410007505,7.0514652297096525,63.89465090867328,63.89465090867328,0.0,0.4921847718436778,10.8685443712811,10.8685443712811,10.8685443712811,730035193.9455075,18265880.87417846
 2006-07-22T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.011615514761507,10.011615514761507,0.0,211505.63176598877,210408.46365845823,761420274.3575594,5418150492.158745,10.011615514761507,4.391317973210808,63.89465090867328,63.89465090867328,0.0,0.4916685087450418,6.7,6.7,6.7,733815635.7861816,5025948.539621178
 2006-07-22T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.396551308181806,6.396551308181806,0.0,211869.38303043143,211872.51539338505,762729778.9095532,5418150492.158745,6.396551308181806,0.7830350099344007,63.89465090867328,63.89465090867328,0.0,0.4911522456464059,2.9659103070478112,2.9659103070478112,2.9659103070478112,766388345.4202204,5025948.539621178
 2006-07-22T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.036719646846214,4.036719646846214,0.0,210169.2419005592,211415.6805557225,756609270.842013,5418150492.158745,4.036719646846214,-1.5694098600797146,63.89465090867328,63.89465090867328,52.89794238199383,0.4942098644508306,-0.8278930853997055,-0.3466015963944761,-0.2465481352836025,747699628.6254998,5815879.463483414
 2006-07-22T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3866120979111132,1.3866120979111132,0.0,189553.45525560903,206883.29911799188,682392438.9201926,4851837551.28142,1.3866120979111132,-3.62287674140832,63.89465090867327,63.89465090867327,63.89465090867327,0.5351098851984614,-1.89226288113524,-0.7065945101590719,-0.7065945101590719,675374805.7981434,5025948.539621178
 2006-07-22T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5124856993863603,0.5124856993863603,0.0,166448.57380276968,202530.89418829425,599214865.6899709,4179160242.48526,0.5124856993863603,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.6288532460525613,-3.8,-1.4917897598326404,-1.4917897598326406,649273636.1922643,5025948.539621178
 2006-07-22T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5921983408337869,0.5921983408337869,0.0,166932.22067518174,178071.164424116,600955994.4306544,4257024019.2669535,0.5921983408337869,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7227597799619032,-3.799999999999999,-1.6290382951288258,-1.6290382951288258,626385170.1535608,5025948.539621177
 2006-07-22T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0582908481478113,-0.0582908481478113,0.0,147690.21883019368,178856.3869282844,531684787.7886971,3627531255.974425,-0.0582908481478113,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.809221589147153,-3.8,-1.8720157924434733,-1.8720157924434735,642653723.350432,17523639.76681433
 2006-07-22T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5945220471372353,-0.5945220471372353,0.0,132466.4642214747,152899.52500579966,476879271.1973088,3108661151.0038214,-0.5945220471372353,-3.8000000000000007,63.89465090867329,63.894650908673285,62.2306387461479,0.8831546506534849,-3.8,-2.253603121740131,-2.2122533418670294,606259518.3687469,5025948.539621178
 2006-07-22T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8511860526391019,-0.8511860526391019,0.0,124430.98284179188,151290.10780850003,447951538.2304506,2860294118.523705,-0.8511860526391019,-3.8000000000000007,63.8946509086733,63.89465090867327,58.30268883460893,0.9391399992530142,-3.8,-2.7157234082758475,-2.6117276286657987,591032488.2789987,5025948.539621178
 2006-07-22T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0397458204854773,-2.0397458204854773,0.0,94060.93424396758,82765.29403027787,338619363.2782833,1707442108.3866856,-2.0397458204854773,-3.8,63.89465090867329,63.89465090867328,16.264770367585694,0.9736730115179896,-3.8,-3.26556499540112,-1.7005213550217837,517086181.189554,5025948.539621178
 2006-07-23T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.116605432445111,-2.116605432445111,0.0,79233.93729642616,56639.4885221804,285242174.26713413,1608295861.41038,-2.116605432445111,-3.774646720075338,63.8946509086733,63.89465090867328,12.886737474536949,0.9918720980091008,-3.8,-3.44726708813805,-2.0510898268897204,499281175.3721319,5025948.539621178
 2006-07-23T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9107215627569588,0.9107215627569588,0.0,0.0,0.0,0.0,0.0,0.9107215627569588,0.9107215627569588,63.89465090867329,63.89465090867328,0.0,1.0,-3.752202023587473,-3.752202023587473,-3.752202023587473,440424093.16650826,5025948.539621178
 2006-07-23T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.120648480494239,7.120648480494239,0.0,52149.74841015692,0.0,187739094.27656493,1041735919.0539126,7.120648480494239,6.0402833241061336,63.89465090867329,63.89465090867327,0.0,0.9996137429015372,4.282257947196423,4.282257947196423,4.282257947196423,440521451.44772816,5025948.539621178
 2006-07-23T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.201391420872904,8.201391420872904,0.0,68071.07879822272,19679.061989027945,245055883.6736016,1447699545.8636136,8.201391420872904,6.700000000000003,63.894650908673306,63.894650908673285,0.0,0.9990974798029012,6.7,6.7,6.7,482424771.0765624,5025948.539621178
 2006-07-23T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.029199300318378,7.029199300318378,0.0,27985.98156838158,68434.8250860163,100749533.64617369,317643585.76944554,7.029199300318378,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9985812167042654,6.7,6.7,6.7,532200814.1572412,5025948.539621178
 2006-07-23T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.627624995545404,7.627624995545404,0.0,47027.318252858975,19343.21782589421,169298345.7102924,894488235.2276267,7.627624995545404,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.9980649536056294,6.700000000000001,6.700000000000001,6.700000000000001,525367442.2530088,17486001.322924435
 2006-07-23T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.304250404407081,7.304250404407081,0.0,28353.947223266627,121395.99339666846,102074210.00375985,582633646.7871882,7.304250404407081,6.7,63.89465090867329,63.894650908673285,0.0,0.9975486905069936,6.7,6.7,6.7,583080793.7121464,5025948.539621178
 2006-07-23T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.451988933641045,8.451988933641045,0.0,74905.84859119356,2457.841899353326,269661054.9282968,1689085296.594493,8.451988933641045,6.700000000000003,63.89465090867329,63.89465090867328,0.0,0.9970324274083576,6.7,6.7,6.7,479595465.8826793,5025948.539621178
 2006-07-23T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.914702296672317,8.914702296672317,0.0,97030.45672410862,40654.756118648016,349309644.2067911,2135343737.7625608,8.914702296672317,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9965161643097216,6.7,6.7,6.7,499511780.4103249,17210016.57289256
 2006-07-23T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.785253663996224,8.785253663996224,0.0,96064.13465368746,116373.66005594542,345830884.75327486,2010663532.750661,8.785253663996224,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9959999012110856,6.7,6.7,6.7,539740714.1730728,16696745.98621502
 2006-07-23T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.18245305980918,9.18245305980918,0.0,0.0,0.0,0.0,0.0,9.18245305980918,9.18245305980918,63.89465090867327,63.89465090867328,0.0,0.9954836381124496,6.7,6.7,6.7,446242140.3095044,5025948.539621178
 2006-07-23T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.834362400533564,8.834362400533564,0.0,0.0,0.0,0.0,0.0,8.834362400533564,8.834362400533564,63.89465090867325,63.89465090867328,21.755764457169224,0.8906557930912549,9.782339085943647,6.700000122728247,0.7297970608368143,446039725.92620623,5025948.539621178
 2006-07-23T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.43061518064229,9.43061518064229,0.0,0.0,0.0,0.0,0.0,9.43061518064229,9.43061518064229,63.89465090867327,63.89465090867328,2.8030997699837576,0.8052022041821079,7.007347476496724,6.699930607739981,2.0938059464015168e-07,457076283.1515997,5025948.539621178
 2006-07-23T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.678328225949269,9.678328225949269,0.0,125219.62936459696,196965.20197212385,450790665.7125491,2841751541.65639,9.678328225949269,6.730137531565345,63.89465090867327,63.89465090867327,0.0,0.7161402108165356,10.134198635059963,10.134198635059963,10.134198635059963,610275030.3064587,5025948.539621178
 2006-07-23T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.95361546176395,4.95361546176395,0.0,206607.21466680692,212737.07375890188,743785972.800505,5267677265.977583,4.95361546176395,-0.4968136925485342,63.89465090867329,63.894650908673285,0.0,0.7156239477178996,6.7,6.7,6.7,630414936.8077346,5025948.539621178
 2006-07-23T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5556438298488454,0.5556438298488454,0.0,169506.9891094515,196187.16310534385,610225160.7940255,4220779867.3799896,0.5556438298488454,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.7601877303655479,-3.8,-1.7158357371704167,-1.7158357371704167,641168292.5557566,5025948.539621178
 2006-07-23T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8453516553725363,0.8453516553725363,0.0,178822.08257003746,190156.73954232768,643759497.2521349,4501138376.593063,0.8453516553725363,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8421065684805327,-3.799999999999999,-2.0127723556103336,-2.012772355610334,654391043.2394775,5025948.539621178
 2006-07-23T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1332149108037835,-0.1332149108037835,0.0,146706.5701550521,177564.86526264035,528143652.55818754,3554780517.106801,-0.1332149108037835,-3.8,63.89465090867327,63.89465090867327,60.31397716716452,0.9089689328289706,-3.8,-2.4462696145397107,-2.3659023916841253,653317605.2607282,5025948.539621178
 2006-07-23T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5046157762229236,-0.5046157762229236,0.0,134978.95751182156,151983.84531678553,485924247.0425575,3196178016.399385,-0.5046157762229236,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.9572512705998388,-3.8,-2.893788499351676,-2.893788499351676,620503563.6695359,5025948.539621178
 2006-07-23T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.45929214331025,-1.45929214331025,0.0,107903.60943190935,125611.58576513288,388452993.9548735,2270480709.238193,-1.45929214331025,-3.8000000000000007,63.89465090867329,63.89465090867327,14.438908927373824,0.9824622291721252,-3.8,-3.352136457525434,-1.8181269343085396,587108400.2651597,5025948.539621178
 2006-07-23T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0001277547018572,-1.0001277547018572,0.0,59161.97919374621,115862.4802358596,212983125.0974864,1376249555.222763,-1.0001277547018572,-2.418945423386899,63.89465090867328,63.89465090867327,12.138481808344226,0.9976307276644308,-3.8,-3.509573032086622,-2.2712478856677523,597248668.4812901,17426333.7996368
 2006-07-23T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.191722087562119,6.191722087562119,0.0,41180.28037333476,0.0,148249009.34400505,758092704.3561534,6.191722087562119,5.405664935645316,63.89465090867329,63.89465090867327,0.0,1.0,1.732281712794493,1.732281712794493,1.732281712794493,482824205.9664467,5025948.539621178
 2006-07-23T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.664927063560848,8.664927063560848,0.0,89275.53051580077,91065.38013138688,321391909.8568828,1894657561.4285643,8.664927063560848,6.699999999999999,63.89465090867327,63.894650908673285,0.0,1.0,6.7,6.7,6.7,549141241.6387926,5025948.539621178
 2006-07-23T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.391765386338841,8.391765386338841,0.0,81130.82818128417,114998.22296029163,292070981.4526229,1631341472.909577,8.391765386338841,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.999956341213684,6.7,6.7,6.7,583517211.4763008,5025948.539621178
 2006-07-24T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.227694571233359,8.227694571233359,0.0,73114.06516631214,24879.209177196142,263210634.5987238,1473157397.388317,8.227694571233359,6.699999999999999,63.89465090867327,63.894650908673285,0.0,0.999440078115048,6.7,6.7,6.7,502108406.602395,5025948.539621178
 2006-07-24T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.886071600540807,7.886071600540807,0.0,59960.73661649527,25085.446116367097,215858651.81938288,1143798487.770757,7.886071600540807,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.998923815016412,6.7,6.7,6.7,501841460.8777101,5025948.539621178
 2006-07-24T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.973972309319531,7.973972309319531,0.0,67173.52234228404,39872.57623988121,241824680.4322226,1228605680.7601526,7.973972309319531,6.699999999999999,63.89465090867325,63.89465090867327,0.0,0.998407551917776,6.699999999999999,6.699999999999999,6.699999999999999,513444455.02102166,5025948.539621177
 2006-07-24T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.509186622425837,7.509186622425837,0.0,44613.95582003621,6398.536182311248,160610240.9521304,780418308.533179,7.509186622425837,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.99789128881914,6.7,6.7,6.7,490548190.381515,5025948.539621178
 2006-07-24T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.279499142282575,7.279499142282575,0.0,29412.09674981165,112797.10202839684,105883548.29932196,558838025.2674093,7.279499142282575,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9973750257205044,6.7,6.7,6.7,592679948.5304531,5025948.539621178
 2006-07-24T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.829817619289695,9.829817619289695,0.0,122337.32589625116,110116.37445460836,440414373.2265042,3017345499.9730053,9.829817619289695,6.7,63.89465090867327,63.89465090867328,0.0,0.9968587626218682,6.700000000000001,6.700000000000001,6.700000000000001,642251977.1367645,17542526.439819444
 2006-07-24T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.358584045052844,10.358584045052844,0.0,138436.74515796526,133612.0616599543,498372282.56867474,3526573615.8404326,10.358584045052844,6.7,63.89465090867329,63.89465090867328,0.0,0.9963424995232324,6.7,6.7,6.7,770809872.6821725,42016558.70930231
 2006-07-24T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.951234443735048,10.951234443735048,0.0,159030.24099198185,140804.256498535,572508867.5711347,4097100102.3299417,10.951234443735048,6.7,63.89465090867328,63.89465090867328,0.0,0.9958262364245964,6.7,6.7,6.7,1067039305.8276525,20433237.332073327
 2006-07-24T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.89581306846902,11.89581306846902,0.0,191798.2962477474,181842.70733525723,690473866.4918907,5006124745.19613,11.89581306846902,6.7,63.89465090867328,63.89465090867328,0.0,0.9953099733259604,6.7,6.7,6.7,1082231549.4784794,21380036.042643737
 2006-07-24T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.35795862013254,12.35795862013254,0.0,206895.99417595635,204470.30962343464,744825579.0334427,5394380219.408495,12.35795862013254,6.758445595287577,63.89465090867328,63.89465090867328,0.0,0.9947937102273244,6.7,6.7,6.7,1074861026.5822065,21585599.99949376
 2006-07-24T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.166329274335418,12.166329274335418,0.0,92622.70504778592,92797.77439176984,333441738.1720293,1250310578.265772,12.166329274335418,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9942774471286884,6.7,6.7,6.7,1008351034.3486856,23019081.95742986
 2006-07-24T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.200678448343403,12.200678448343403,0.0,92163.20815008886,92336.21844049385,331787549.3403199,1283389869.5702698,12.200678448343403,10.868544371281102,63.89465090867328,63.89465090867328,30.68113184228681,0.8152356334625694,10.8685443712811,6.699973936797671,2.18733423637876,990903827.5208608,25301429.711933043
 2006-07-24T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.962937609279228,11.962937609279228,0.0,91894.05463731528,91959.18321513831,330818596.694335,1054420598.9964192,11.962937609279228,10.868544371281102,63.89465090867328,63.89465090867328,35.87013815952483,0.6370190855793787,10.8685443712811,6.700005115240256,3.44322140822735,1017856208.4935008,31510883.5165651
 2006-07-24T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.241029610529123,13.241029610529123,0.0,202426.4146405093,201205.31582234404,728735092.7058334,5418150492.158745,13.241029610529123,7.615419604762057,63.89465090867328,63.89465090867328,0.0,0.489837502440443,10.8685443712811,10.8685443712811,10.8685443712811,1116114628.1668537,26014931.359059814
 2006-07-24T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.43056194138355,12.43056194138355,0.0,202622.7524149076,202939.5481798129,729441908.6936672,5418150492.158745,12.43056194138355,6.806258455540369,63.89465090867328,63.89465090867328,3.277443930900932,0.4867865042228493,7.062198779724814,6.699948811537106,3.82219791106e-05,1113780923.328182,20617125.078917712
 2006-07-24T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.454519425387971,12.454519425387971,0.0,203096.93087706587,202404.69440292235,731148951.1574371,5418150492.158745,12.454519425387971,6.830177320366919,63.89465090867328,63.89465090867328,0.7348450739531986,0.4818088141084121,6.777967580921966,6.700014950812536,0.0,1150701870.429974,30678968.468358897
 2006-07-24T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.329834054227716,11.329834054227716,0.0,206346.58817559195,205156.05144945308,742847717.4321309,5418150492.158745,11.329834054227716,5.707303812995285,63.89465090867328,63.89465090867328,1.94848286396781,0.4758278312473851,6.910764947206828,6.700019495660218,9.946475643118902e-09,942793723.7836854,19597945.82331521
 2006-07-24T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.337118075165032,9.337118075165032,0.0,207145.51027284632,207737.36315070483,745723836.9822466,5418150492.158745,9.337118075165032,3.718003273201177,63.89465090867328,63.89465090867328,0.0,0.4753115681487492,5.237531677518513,5.237531677518513,5.237531677518513,856531542.5160545,18973572.46618688
 2006-07-24T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.079477590166772,5.079477590166772,0.0,206014.62757116844,206410.04494896543,741652659.2562064,5418150492.158745,5.079477590166772,-0.5300114163874509,63.89465090867328,63.89465090867328,0.0,0.4747953050501132,2.247077558082953,2.247077558082953,2.247077558082953,835932159.2844404,5460188.149613725
 2006-07-24T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.865658012119622,2.865658012119622,0.0,205724.020003226,205655.60644492987,740606472.0116134,5418150492.158745,2.865658012119622,-2.734540309715873,63.89465090867328,63.89465090867328,63.89465090867328,0.4976175079105716,-2.069445388938836,-0.759641686512871,-0.759641686512871,793494742.4547951,18386728.540642947
 2006-07-24T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.346815138561467,2.346815138561467,0.0,204892.5390051005,205531.6782257973,737613140.418362,5418150492.158745,2.346815138561467,-3.250759060413952,63.89465090867328,63.89465090867328,63.89465090867328,0.5689542967263096,-3.06969839014554,-1.16403434407278,-1.16403434407278,806031980.4820454,17617927.433254365
 2006-07-24T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4936995328158675,0.4936995328158675,0.0,160774.93689040354,139876.575769483,578789772.8054526,4161674981.429634,0.4936995328158675,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.6518143870895896,-3.390941461548294,-1.3543971222122426,-1.3543971222122426,625689206.3304633,17339155.823938098
 2006-07-24T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1261033161555629,0.1261033161555629,0.0,148935.96169003204,182187.8087110401,536169462.084115,3806036291.190001,0.1261033161555629,-3.8000000000000007,63.894650908673306,63.89465090867328,63.89465090867328,0.7443144518267863,-3.8,-1.6761109450649512,-1.6761109450649512,640077792.8035791,5025948.539621178
 2006-07-24T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7063619197650944,-0.7063619197650944,0.0,123912.47481897497,103572.9937411768,446084909.3483096,3000049105.9587297,-0.7063619197650944,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.828296459044636,-3.8,-1.949521334166053,-1.949521334166053,555060729.8219941,5025948.539621178
 2006-07-25T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6433083117662344,-0.6433083117662344,0.0,125345.78940650908,153166.43860267865,451244841.8634324,3061680801.5904074,-0.6433083117662344,-3.8000000000000007,63.8946509086733,63.894650908673285,61.091277794318295,0.8983049244705393,-3.8,-2.362990313426242,-2.2970484234240125,610173008.0374318,5025948.539621178
 2006-07-25T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8017315407281145,-1.8017315407281145,0.0,98507.54856046296,132767.34105105547,354627174.8176667,1938315358.6164536,-1.8017315407281145,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.9499420871597676,-3.8,-2.811742693810947,-2.811742693810947,593681622.6638718,5025948.539621178
 2006-07-25T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.160386708170148,-2.160386708170148,0.0,88872.97152710431,118344.77943420647,319942697.4975754,1590414265.2710557,-2.160386708170148,-3.8000000000000007,63.8946509086733,63.89465090867328,15.134010840074149,0.9789009414323364,-3.8,-3.317031917431911,-1.7609452271564412,583373822.7816463,5025948.539621178
 2006-07-25T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.536988456119994,-2.536988456119994,0.0,50327.5506895507,111632.06788803171,181179182.48238257,829336030.2981529,-2.536988456119994,-3.3919762805292617,63.89465090867327,63.89465090867328,12.421264064983296,0.9953117249485796,-3.8,-3.483918670803827,-2.174086076740526,586160883.9489312,5025948.539621178
