Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-25T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.7527109595267256,2.7527109595267256,0.0,0.0,0.0,0.0,0.0,2.7527109595267256,2.7527109595267256,63.89465090867329,63.89465090867327,0.0,1.0,-1.08358318778426,-1.08358318778426,-1.08358318778426,490685762.733756,5025948.539621177
 2006-07-25T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.84686275676533,8.84686275676533,0.0,92968.78507582564,0.0,334687626.2729722,2215509410.07234,8.84686275676533,6.548956192857028,63.89465090867327,63.89465090867328,0.0,1.0,3.3704496381591684,3.3704496381591684,3.3704496381591684,544313142.4032182,5025948.539621178
 2006-07-25T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.93298001572096,9.93298001572096,0.0,123944.56866365636,119898.89416727566,446200447.18916285,3116716596.7622232,9.93298001572096,6.7,63.89465090867328,63.89465090867328,0.0,0.9998624514235182,6.7,6.7,6.7,759511219.8142815,11354602.965314696
 2006-07-25T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.457950835639394,10.457950835639394,0.0,140588.13608092346,128975.91319281892,506117289.8913243,3622232650.314716,10.457950835639394,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9993461883248822,6.7,6.7,6.7,1060485350.3397672,20640035.55842961
 2006-07-25T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.84010633398973,11.84010633398973,0.0,186075.79786717772,168996.10726918338,669872872.3218399,4952514267.26254,11.84010633398973,6.7,63.89465090867328,63.89465090867328,0.0,0.9988299252262464,6.7,6.7,6.7,1075041629.070481,22493080.3990897
 2006-07-25T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.179742356945646,12.179742356945646,0.0,199836.73673729817,202395.62253635924,719412252.2542735,5271923503.609677,12.179742356945646,6.707617518978362,63.89465090867328,63.89465090867328,0.0,0.9983136621276104,6.7,6.7,6.7,1082668882.0551174,24318239.04968427
 2006-07-25T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.35621117710584,12.35621117710584,0.0,92075.42870714514,92444.79260248148,331471543.34572244,1433168087.24273,12.35621117710584,10.868544371281102,63.89465090867328,63.89465090867328,0.4330194311373588,0.9974775498417784,6.745705113870173,6.699988902113987,0.0,1011533988.5119562,22959841.221527625
 2006-07-25T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.92924792223335,11.92924792223335,0.0,91653.3145715635,91721.77064534464,329951932.4576286,1021971129.3973564,11.92924792223335,10.868544371281102,63.89465090867328,63.89465090867328,30.575980293517357,0.8184505292217722,10.8685443712811,6.699986878380827,2.1575063850986,991953033.3943208,36988829.87277858
 2006-07-25T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.272551468567707,12.272551468567707,0.0,92205.93762083173,92234.04418772976,331941375.4349942,1352605293.0430186,12.272551468567707,10.868544371281102,63.89465090867328,63.89465090867328,35.80775431734095,0.6401967262264074,10.8685443712811,6.699989303238687,3.4302568845630663,1025129937.4791832,24846841.87319389
 2006-07-25T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.453757985293308,14.453757985293308,0.0,201462.43379731348,201754.6925449071,725264761.6703285,5418150492.158745,14.453757985293308,8.826192138214594,63.89465090867328,63.89465090867328,0.0,0.4930003893974349,10.8685443712811,10.8685443712811,10.8685443712811,1179924583.6455605,21185879.860117517
 2006-07-25T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.143503549412143,13.143503549412143,0.0,204148.0662902957,203453.68320064672,734933038.6450646,5418150492.158745,13.143503549412143,7.518050896372828,63.89465090867328,63.89465090867328,15.193687363611778,0.4792244533801394,8.593024917330592,6.700006011058758,0.6322330907568547,1135872367.7573926,24671367.396075185
 2006-07-25T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.728583768102128,12.728583768102128,0.0,204884.633428232,204817.03007275143,737584680.3416352,5418150492.158745,12.728583768102128,7.103799971353801,63.89465090867328,63.89465090867328,5.671604604728253,0.444355998342207,7.351898525405592,6.699936156224988,0.0070797505463291,1155961545.0365071,22342136.66591622
 2006-07-25T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.406032202009044,11.406032202009044,0.0,207382.420126271,205659.32773555367,746576712.4545757,5418150492.158745,11.406032202009044,5.7833791431979575,63.89465090867328,63.89465090867328,2.6311875643103764,0.4268868218123276,6.987757825895414,6.7000014166749375,2.3487618072e-06,934130806.911562,16202773.125021547
 2006-07-25T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.27338695677211,9.27338695677211,0.0,209213.72585325493,209047.93504117717,753169413.0717177,5418150492.158745,9.27338695677211,3.6543717613974143,63.89465090867328,63.89465090867328,0.0,0.4263705587136916,5.002924996475634,5.002924996475634,5.002924996475634,847107696.4316837,19011887.582189303
 2006-07-25T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.964297176994145,5.964297176994145,0.0,210463.9368514096,209731.6094905212,757670172.6650746,5418150492.158745,5.964297176994145,0.3518900605812936,63.89465090867328,63.89465090867328,0.0,0.4258542956150557,2.541929985075993,2.541929985075993,2.541929985075993,830877793.9381181,6181895.481485721
 2006-07-25T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.497816869245254,3.497816869245254,0.0,209623.87319831227,210688.40066819548,754645943.5139242,5418150492.158745,3.497816869245254,-2.105581746329299,63.89465090867328,63.89465090867328,63.89465090867328,0.433855735016883,-1.2728057368140997,-0.4528594687861086,-0.4528594687861087,785405613.0571162,18435746.397984024
 2006-07-25T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.0329701886489464,3.0329701886489464,0.0,208393.2380594383,208492.23371831715,750215657.0139779,5418150492.158745,3.0329701886489464,-2.568074488166576,63.89465090867328,63.89465090867328,63.89465090867328,0.4897328067959662,-2.4409802029335075,-0.8925497679071771,-0.8925497679071772,801372780.5753028,5025948.539621178
 2006-07-25T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7328620056498968,0.7328620056498968,0.0,172747.84057876366,153158.389700242,621892226.0835491,4391306851.706901,0.7328620056498968,-3.798614061330584,63.89465090867328,63.89465090867327,63.89465090867327,0.5568705633695586,-2.63158620201318,-0.9922578826363654,-0.9922578826363654,635967371.0633075,5025948.539621178
 2006-07-25T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4731401315028608,0.4731401315028608,0.0,163844.09270598955,197019.74618925736,589838733.741562,4140847629.807208,0.4731401315028608,-3.7995965063951256,63.894650908673306,63.89465090867328,63.89465090867328,0.6537758530063463,-3.8,-1.5197514844646869,-1.5197514844646869,647797678.438743,17262279.86866768
 2006-07-25T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1912605180197545,-0.1912605180197545,0.0,142192.93658974915,113616.35057828655,511894571.7230969,3498274809.6976366,-0.1912605180197545,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.7461451970118348,-3.8,-1.6804613205285202,-1.6804613205285202,561636284.2888548,5025948.539621178
 2006-07-26T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0091035348024874,-0.0091035348024874,0.0,147050.60679779176,179147.79338417604,529382184.4720503,3675009731.984354,-0.0091035348024874,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.8298999670241679,-3.8,-1.9565417935719207,-1.9565417935719216,628299353.2545128,5025948.539621178
 2006-07-26T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9078649713257247,-0.9078649713257247,0.0,119271.07929719804,153162.59243912186,429375885.469913,2805078087.408128,-0.9078649713257247,-3.8,63.89465090867327,63.894650908673285,60.99883086262842,0.8995560848980755,-3.8,-2.3724787077698912,-2.3047094617739248,607525950.5603473,5025948.539621178
 2006-07-26T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6526057879698746,-1.6526057879698746,0.0,100485.92765920558,86203.44252326796,361749339.57314,2082966962.1561797,-1.6526057879698746,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.9507960470681877,-3.8,-2.821084188476436,-2.821084188476436,544045356.4515799,5025948.539621178
 2006-07-26T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.91503232395158,-1.91503232395158,0.0,95110.68280927652,82172.84970059052,342398458.11339545,1828413885.045011,-1.91503232395158,-3.8,63.89465090867329,63.89465090867327,15.022892572068285,0.9794501457347412,-3.799999999999999,-3.322435610448108,-1.7688458923306571,548508128.1053371,5025948.539621177
 2006-07-26T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.394419495689428,-3.394419495689428,0.0,31122.83902162487,79517.63391402937,112042220.47784951,367262746.1057748,-3.394419495689428,-3.773041869260563,63.89465090867329,63.89465090867327,12.375823133261347,0.9956708803168984,-3.799999999999999,-3.487836170985837,-2.188341634620752,548956457.8362379,5025948.539621177
 2006-07-26T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.570388333358758,4.570388333358758,0.0,34479.14653026224,0.0,124124927.50894406,769206607.2106471,4.570388333358758,3.772692456832026,63.89465090867327,63.89465090867328,0.0,1.0,-3.730475930749477,-3.730475930749477,-3.730475930749477,542682116.4133912,5025948.539621178
 2006-07-26T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.34384621595008,10.34384621595008,0.0,137821.78780251704,131923.14859931762,496158436.08906126,3512380962.781613,10.34384621595008,6.7,63.89465090867329,63.89465090867328,0.0,1.0,6.7,6.7,6.7,769807119.5312302,19566953.42073071
 2006-07-26T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.567103426690297,11.567103426690297,0.0,179083.50523138212,149892.61200447794,644700618.8329757,4689779255.575052,11.567103426690297,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1076694724.3423882,20918178.04767697
 2006-07-26T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.383404809440576,12.383404809440576,0.0,206686.1300182423,206276.89457170252,744070068.0656723,5408584677.72067,12.383404809440576,6.769106712863356,63.89465090867328,63.89465090867328,0.0,0.9996258062902582,6.7,6.7,6.7,1113914533.9854028,25687774.963030003
 2006-07-26T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.956466694292445,12.956466694292445,0.0,207893.79285104224,207568.27023470463,748417654.2637521,5418150492.158745,12.956466694292445,7.331315571270145,63.89465090867328,63.89465090867328,0.0,0.9991095431916224,6.882905400094116,6.882905400094116,6.882905400094116,1091928736.024119,25186552.641616076
 2006-07-26T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.905550194550486,12.905550194550486,0.0,100419.94591489066,101838.97352112114,361511805.2936064,1962074196.5534525,12.905550194550486,10.868544371281102,63.89465090867328,63.89465090867328,7.994209621715727,0.9918883364764206,7.658010808251172,6.70000064976352,0.001003106419863,1033882806.2060108,35777458.71515029
 2006-07-26T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.581054375045028,12.581054375045028,0.0,93871.5935221889,95960.76621028568,337937736.67988,1649666931.5506625,12.581054375045028,10.868544371281102,63.89465090867328,63.89465090867328,30.7596906928034,0.8128353343661117,10.8685443712811,6.699982267996844,2.2095229578184483,1003723602.5578458,32143217.97769364
 2006-07-26T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.89345663639782,12.89345663639782,0.0,100701.1182936522,95249.59743578362,362524025.85714805,1950427828.393858,12.89345663639782,10.868544371281102,63.89465090867328,63.89465090867328,35.91606740888614,0.6346469584353499,10.8685443712811,6.700000455433749,3.4527085764456595,1035935128.9477968,41493126.97464015
 2006-07-26T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.47773027711301,15.47773027711301,0.0,205761.2516367491,207432.42345093205,740740505.8922967,5418150492.158745,15.47773027711301,9.84878903348382,63.89465090867328,63.89465090867328,0.0,0.4874760662294286,10.8685443712811,10.8685443712811,10.8685443712811,1199393389.8463252,26888796.89222385
 2006-07-26T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.264898891710793,14.264898891710793,0.0,207411.6333288037,206346.27917140216,746681879.9836935,5418150492.158745,14.264898891710793,8.637646588940754,63.89465090867328,63.89465090867328,30.183569321064702,0.4622218376583581,10.223308031298258,6.700004212964003,2.7649367193091745,1210678968.877497,20692279.392207384
 2006-07-26T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.072726561524616,13.072726561524616,0.0,207273.2648313855,208352.930146763,746183753.3929876,5418150492.158745,13.072726561524616,7.447387990851166,63.89465090867328,63.89465090867328,11.783806790697366,0.3820996830736747,8.145126508937508,6.700006223148427,0.3093347464292311,1161001830.7981637,37284980.95920797
 2006-07-26T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.318628014681908,11.318628014681908,0.0,208499.6847033105,206544.5385284149,750598864.9319179,5418150492.158745,11.318628014681908,5.69611573847772,63.89465090867328,63.89465090867328,3.169573116889307,0.3501936901607163,7.049704909557157,6.6999978291110205,4.52231049612e-05,913946072.4463632,19560903.827557843
 2006-07-26T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.613447218216502,8.613447218216502,0.0,211212.66862697812,210670.6465471164,760365607.0571213,5418150492.158745,8.613447218216502,2.9956612266092377,63.89465090867328,63.89465090867328,0.0,0.3496774270620804,4.923445191356564,4.923445191356564,4.923445191356564,827260989.2486902,18952860.31560149
 2006-07-26T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.720274704115265,4.720274704115265,0.0,211067.5763533546,211594.9680177072,759843274.8720765,5418150492.158745,4.720274704115265,-0.8883795709155337,63.89465090867328,63.89465090867328,0.0,0.3491611639634444,1.4282550164946883,1.4282550164946883,1.4282550164946883,809276403.0731845,15581537.01466404
 2006-07-26T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.5843692050662965,3.5843692050662965,0.0,210144.2551701082,210411.63902388077,756519318.6123894,5418150492.158745,3.5843692050662965,-2.0194674949803937,63.89465090867328,63.89465090867328,63.89465090867328,0.3758899743422255,-1.8011186076190056,-0.6161921457580453,-0.6161921457580453,776934447.3539397,17240409.531509932
 2006-07-26T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.3927547617677494,3.3927547617677494,0.0,209861.73041975976,209861.7308368217,755502229.5111352,5418150492.158745,3.3927547617677494,-2.21011141379399,63.89465090867328,63.89465090867328,63.89465090867328,0.4304952758820556,-2.126834809389045,-0.7547891022092306,-0.7547891022092306,799240753.367347,17560490.350415174
 2006-07-26T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4204630599694116,0.4204630599694116,0.0,162563.32183188116,147340.35315603402,585227958.5947719,4081779037.595424,0.4204630599694116,-3.790948526034761,63.8946509086733,63.89465090867327,63.89465090867327,0.4892089090349746,-2.2576736724569013,-0.8254333078899784,-0.8254333078899784,621940822.4216769,17340863.51322641
 2006-07-26T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2423398158472568,0.2423398158472568,0.0,156489.94947371286,129423.94889928626,563363818.1053661,3918015421.637295,0.2423398158472568,-3.8000000000000007,63.894650908673306,63.89465090867328,63.89465090867328,0.5884452926495018,-3.8,-1.455123957628659,-1.455123957628659,580954651.4833739,5025948.539621178
 2006-07-26T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.099325864677772,-0.099325864677772,0.0,145419.81244839603,109047.0695535158,523511324.8142256,3574416582.48851,-0.099325864677772,-3.787236690377197,63.89465090867329,63.89465090867328,63.89465090867328,0.6843540632276159,-3.8,-1.5615304362461302,-1.5615304362461302,557018802.2582618,5025948.539621178
 2006-07-27T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3937204739514189,-0.3937204739514189,0.0,137075.88225975214,102917.311020665,493473176.13510776,3301765671.1623907,-0.3937204739514189,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.7744241001398915,-3.8,-1.7555930020894477,-1.755593002089448,552454343.6439309,5025948.539621178
 2006-07-27T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5083393261453565,-0.5083393261453565,0.0,133482.3541334375,93963.93511373091,480536474.8803752,3191163588.3258343,-0.5083393261453565,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.8543039110275399,-3.8,-2.0742221509137155,-2.0742221509137155,546110580.3185188,5025948.539621178
 2006-07-27T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.956661043644376,-0.956661043644376,0.0,121135.85371840214,162969.33443589232,436089073.3862476,2757384525.772,-0.956661043644376,-3.8000000000000007,63.8946509086733,63.894650908673285,59.66672073180983,0.91816645388018,-3.8,-2.522750909854809,-2.4322461878696884,616589839.7529387,5025948.539621178
 2006-07-27T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5082869640232814,-1.5082869640232814,0.0,108583.97455090177,81787.52041841252,390902308.3832463,2222955856.889109,-1.5082869640232814,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.963397751651318,-3.8,-2.966590585271821,-2.9665905852718213,544932388.3544421,5025948.539621178
 2006-07-27T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.3628892602291125,-3.3628892602291125,0.0,40185.01401283166,65796.48309725717,144666050.44619396,423996313.5998402,-3.3628892602291125,-3.8000000000000007,63.89465090867329,63.89465090867327,13.909719254957688,0.9854036440086436,-3.799999999999999,-3.3813555640154807,-1.8769460833973803,537388034.6975644,5025948.539621177
 2006-07-27T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.208934061114538,2.208934061114538,0.0,56387.45022682219,125786.09358426309,202994820.81655988,1254570484.5138884,2.208934061114538,0.9147430147696132,63.89465090867327,63.89465090867328,11.926331931196197,0.9995249421779084,-3.8,-3.531235968861822,-2.3601118562311165,648279380.093622,5025948.539621178
 2006-07-27T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.771811873362482,10.771811873362482,0.0,153380.80767587727,130895.8094501056,552170907.6331581,3924396001.2756753,10.771811873362482,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,767365332.3491985,26532846.32457374
 2006-07-27T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.257709758204893,11.257709758204893,0.0,169022.81874898254,156879.4858874166,608482147.496337,4392108461.192188,11.257709758204893,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1079674952.513177,20544826.39016129
 2006-07-27T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.914186388875263,11.914186388875263,0.0,191624.9047199602,183608.2887479403,689849656.9918569,5023802922.745785,11.914186388875263,6.7,63.89465090867328,63.89465090867328,0.0,0.999838036165116,6.7,6.7,6.7,1082968181.1453056,21337034.83717397
 2006-07-27T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.305545643997448,12.305545643997448,0.0,205656.5249455218,202824.1135430624,740363489.8038784,5366895375.515494,12.305545643997448,6.734645373635467,63.89465090867328,63.89465090867328,0.0,0.9993217730664802,6.7,6.7,6.7,1071920402.7644275,21925587.56115169
 2006-07-27T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.701162357594775,12.701162357594775,0.0,95735.69673636656,93120.16444663848,344648508.2509196,1765306296.695367,12.701162357594775,10.868544371281102,63.89465090867328,63.89465090867328,0.4881210502259117,0.9984446454554364,6.751576790658909,6.699998345407712,0.0,1006234872.0822688,22950194.67111618
 2006-07-27T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.698442297262842,12.698442297262842,0.0,96143.1318883743,94295.167781997,346115274.79814744,1762688760.1713152,12.698442297262842,10.868544371281102,63.89465090867328,63.89465090867328,30.54398873116186,0.819422513689658,10.8685443712811,6.700014449432504,2.148440179809196,989016936.3181708,35294562.519855835
 2006-07-27T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.044325643284088,13.044325643284088,0.0,105038.2943572272,102430.77116702498,378137859.686018,2095660264.974376,13.044325643284088,10.868544371281102,63.89465090867328,63.89465090867328,35.78852383547745,0.6411571500109519,10.8685443712811,6.699989400202354,3.4262601939533406,1036008602.7344,24832402.981499363
 2006-07-27T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.564107115679471,15.564107115679471,0.0,206009.3916054753,207450.2699760383,741633809.779711,5418150492.158745,15.564107115679471,9.935069485433267,63.89465090867328,63.89465090867328,0.0,0.4939562308032692,10.8685443712811,10.8685443712811,10.8685443712811,1198561624.111717,21266244.424887843
 2006-07-27T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.642121450729492,13.642121450729492,0.0,210509.84570713187,207481.2389450606,757835444.5456747,5418150492.158745,13.642121450729492,8.015874496055213,63.89465090867328,63.89465090867328,31.400580963191384,0.4679048331707081,10.33644001632329,6.699983382356005,2.9368913441431195,1175490898.4051342,24425337.92423385
 2006-07-27T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.436870977809376,13.436870977809376,0.0,212420.43592969372,211570.18117268,764713569.3468975,5418150492.158745,13.436870977809376,7.810945335468855,63.89465090867328,63.89465090867328,9.754213806167884,0.4032960939462328,7.880653992735535,6.699905488639307,0.1462004550796916,1151038125.0023162,22322663.542567465
 2006-07-27T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.393325253232318,12.393325253232318,0.0,212611.8838062368,214954.34585379335,765402781.7024523,5418150492.158745,12.393325253232318,6.769081746746289,63.89465090867328,63.89465090867328,8.761198735297327,0.3561145115864687,7.748683276499888,6.700044465286809,0.1010527642727376,932785534.7981838,15202296.379394593
 2006-07-27T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.848402588488929,9.848402588488929,0.0,207457.20506183672,209792.7105910074,746845938.2226121,5418150492.158745,9.848402588488929,4.228438965238697,63.89465090867328,63.89465090867328,0.0,0.3512175258937792,6.445898915686149,6.445898915686149,6.445898915686149,828011913.3794049,19013615.482026257
 2006-07-27T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.318686675628209,4.318686675628209,0.0,206111.53532681955,204635.90190800643,742001527.1765503,5418150492.158745,4.318686675628209,-1.2880430770181654,63.89465090867328,63.89465090867328,0.0,0.3507012627951432,1.9373682619799188,1.9373682619799188,1.9373682619799188,812188012.5389848,9662440.2448105
 2006-07-27T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.1452764018287724,3.1452764018287724,0.0,207668.24063362487,207667.9084441825,747605666.2810496,5418150492.158745,3.1452764018287724,-2.4563367222401653,63.89465090867328,63.89465090867328,63.89465090867328,0.3885592642564361,-2.301564859217088,-0.7947452826574574,-0.7947452826574573,776183908.5269594,18443083.480389606
 2006-07-27T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.1103463956202155,3.1103463956202155,0.0,208488.82245024212,207885.35621510475,750559760.8208718,5418150492.158745,3.1103463956202155,-2.4910898903421352,63.89465090867328,63.89465090867328,63.89465090867328,0.4546822164846953,-2.527280993568584,-0.9084979006152234,-0.9084979006152234,798452725.4561566,5025948.539621178
 2006-07-27T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1386836542273323,0.1386836542273323,0.0,152395.93777082325,143495.82934985097,548625375.9749635,3800310187.345997,0.1386836542273323,-3.7817793001616775,63.89465090867329,63.89465090867327,63.89465090867327,0.520422846591461,-2.445309656919654,-0.9066727562271416,-0.9066727562271416,618883901.0160766,5025948.539621178
 2006-07-27T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5200696161543198,0.5200696161543198,0.0,165025.64720246263,161645.13984890102,594092329.9288653,4186171952.0351057,0.5200696161543198,-3.7994927903360978,63.8946509086733,63.89465090867328,63.89465090867328,0.6182812026278391,-3.8,-1.4812833822707268,-1.481283382270727,622727570.8718497,17280862.316700596
 2006-07-27T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.189790479704292,0.189790479704292,0.0,153954.27412745846,190222.4722243976,554235386.8588505,3860714250.501817,0.189790479704292,-3.793596526988429,63.89465090867326,63.89465090867327,63.89465090867327,0.7127648804727198,-3.8,-1.6096057616704846,-1.609605761670485,635227172.3636191,5025948.539621178
 2006-07-28T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3306698793491627,-0.3306698793491627,0.0,137422.96880435353,102532.49222068427,494722687.69567263,3363418785.721156,-0.3306698793491627,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.8002618767784598,-3.8,-1.8391660168249628,-1.8391660168249628,553492543.8263962,5025948.539621178
 2006-07-28T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9339467333457132,-0.9339467333457132,0.0,118456.13803448316,96141.85733319372,426442096.9241393,2779523826.7654,-0.9339467333457132,-3.8,63.89465090867329,63.89465090867328,62.78796924725061,0.875870543284502,-3.8,-2.2043937775488724,-2.1762701072596653,549822284.8082669,5025948.539621178
 2006-07-28T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5211001481575313,-1.5211001481575313,0.0,104860.66707731942,84437.44973391015,377498401.4783499,2210489918.302401,-1.5211001481575313,-3.799999999999999,63.89465090867325,63.89465090867328,58.62309975713684,0.9339475951566776,-3.8,-2.665322557195076,-2.563289225538769,541804111.9493197,5025948.539621178
 2006-07-28T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.817217062717854,-1.817217062717854,0.0,98572.81811917592,80772.96136358264,354862145.2290333,1923294441.3970315,-1.817217062717854,-3.8,63.89465090867327,63.89465090867327,16.832246654214156,0.97125947421397,-3.8,-3.241689650730252,-1.6806724023166062,546470538.3197982,5025948.539621178
 2006-07-28T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.409084228934438,-3.409084228934438,0.0,35108.54197747174,59169.35362139363,126390751.11889824,379187310.6268542,-3.409084228934438,-3.8000000000000007,63.89465090867329,63.89465090867327,13.121409770742044,0.9902750367590586,-3.799999999999999,-3.4306954136836656,-2.001672835927314,533490610.1015858,5025948.539621177
 2006-07-28T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.781617320193592,4.781617320193592,0.0,36008.20376510313,0.0,129629533.55437124,827784683.7499869,4.781617320193592,3.923123919328724,63.89465090867327,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,542372472.1404413,5025948.539621178
 2006-07-28T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.418446194576717,10.418446194576717,0.0,139684.00695333266,135107.34407980487,502862425.0319976,3584214243.8473253,10.418446194576717,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,772280890.1915269,49951126.91431521
 2006-07-28T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.9782139833287,10.9782139833287,0.0,159209.6393363622,140768.09467686986,573154701.610904,4123056984.706072,10.9782139833287,6.7,63.89465090867327,63.89465090867327,0.0,0.9998186217016553,6.700000000000001,6.700000000000001,6.700000000000001,1068183426.229729,20941813.86854404
 2006-07-28T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.205562699177344,12.205562699177344,0.0,202064.5065446056,191718.83595949915,727432223.5605801,5285637775.775237,12.205562699177344,6.719161567979294,63.89465090867328,63.89465090867328,0.0,0.9993023586030192,6.7,6.7,6.7,1091989466.8440554,21792151.197803862
 2006-07-28T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.603299838830416,12.603299838830416,0.0,207963.25169207863,206927.9428327682,748667706.0914831,5411990603.288985,12.603299838830416,6.985111929735187,63.89465090867328,63.89465090867328,0.0,0.9987860955043834,6.7,6.7,6.7,1081140305.5454683,21605326.98281496
 2006-07-28T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.83527999583346,12.83527999583346,0.0,99002.62237559856,96688.93374228948,356409440.5521549,1894425537.5020423,12.83527999583346,10.868544371281102,63.89465090867328,63.89465090867328,5.653224585472455,0.9937188292994984,7.35034179073934,6.700005556275904,2.23321626462e-05,1016640066.7359904,32084809.765077032
 2006-07-28T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.780891776450607,12.780891776450607,0.0,98210.52445628255,99146.95909271104,353557888.0426172,1842067245.460502,12.780891776450607,10.868544371281102,63.89465090867328,63.89465090867328,30.699512290631805,0.8146742533644111,10.8685443712811,6.699973692957743,2.192531353286645,1000841000.928236,28788874.966916066
 2006-07-28T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.011454762852797,13.011454762852797,0.0,103951.5917629905,101122.9999484731,374225730.3467658,2064019372.171687,13.011454762852797,10.868544371281102,63.89465090867328,63.89465090867328,35.88095046252711,0.6364642565040235,10.8685443712811,6.7000041563624295,3.445457234580002,1039351703.9426496,42279264.20964544
 2006-07-28T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.490977107858876,15.490977107858876,0.0,205626.52171757203,207086.09873894416,740255478.1832592,5418150492.158745,15.490977107858876,9.8620206674059,63.89465090867328,63.89465090867328,0.0,0.4892852025132149,10.8685443712811,10.8685443712811,10.8685443712811,1198461551.2321768,28350638.56521352
 2006-07-28T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.443661998543927,14.443661998543927,0.0,207627.45025673305,206711.80825120883,747458820.9242389,5418150492.158745,14.443661998543927,8.81611245520116,63.89465090867328,63.89465090867328,30.363765329812065,0.4639082707027997,10.240909513496293,6.700144340610658,2.790056425490424,1197682133.683849,20611032.87470853
 2006-07-28T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.16804838794757,14.16804838794757,0.0,209069.0637718955,208387.17968098255,752648629.5788238,5418150492.158745,14.16804838794757,8.540943512302023,63.89465090867328,63.89465090867328,15.519720957202347,0.3752399025460636,8.61670216150013,6.700006231421479,0.7256699910011895,1215757777.8012953,35064626.231378846
 2006-07-28T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.895106609762726,12.895106609762726,0.0,211995.14608198384,211685.55220656184,763182525.895142,5418150492.158745,12.895106609762726,7.270054383852069,63.89465090867328,63.89465090867328,15.121162021726464,0.2972211434029689,8.535777415438837,6.700002168242925,0.7786871602169141,958947034.6741116,19943446.97416791
 2006-07-28T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.520965704163794,12.520965704163794,0.0,212115.85510367143,212587.56557601792,763617078.3732172,5418150492.158745,12.520965704163794,6.896516504470749,63.89465090867328,63.89465090867328,2.8151887734647625,0.2736076775214335,7.00881339966994,6.700007256754527,2.56103699927e-05,859768820.4213725,18937799.970155247
 2006-07-28T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.081771002301666,12.081771002301666,0.0,213397.7678630817,212529.41517948132,768231964.3070943,5418150492.158745,12.081771002301666,6.458029521097561,63.89465090867328,63.89465090867328,0.8549032085478762,0.2648412154934745,6.79086514885485,6.70000414058563,0.0,838070479.7901027,18333473.39040117
 2006-07-28T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.234389496194416,10.234389496194416,0.0,214295.67610068552,214536.571458234,771464433.9624679,5418150492.158745,10.234389496194416,4.613700825480117,63.89465090867328,63.89465090867328,0.0,0.2642191830081134,6.097111032431938,6.097111032431938,6.097111032431938,800250072.6444967,7722384.163107146
 2006-07-28T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.2990606038521015,6.2990606038521015,0.0,214219.3996424384,213524.8137590464,771189838.7127783,5418150492.158745,6.2990606038521015,0.6858529987930319,63.89465090867328,63.89465090867328,0.0,0.2637029199094775,3.1620436427202296,3.1620436427202296,3.1620436427202296,811199592.1297827,17483083.853414565
 2006-07-28T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2442163864151927,1.2442163864151927,0.0,192372.9277850151,188894.3655204658,692542540.0260544,4805864227.403844,1.2442163864151927,-3.717039423384682,63.89465090867329,63.89465090867327,63.89465090867327,0.2695739316894874,-1.063065063661309,-0.3228987381961671,-0.3228987381961671,660623955.8570187,9011241.439176222
 2006-07-28T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4936825152021296,0.4936825152021296,0.0,169272.4972580675,214221.94331242965,609380990.1290426,4160037013.708702,0.4936825152021296,-3.7994100597885314,63.894650908673306,63.89465090867328,63.89465090867328,0.3733401489563946,-3.8,-1.295385445278441,-1.2953854452784412,657438103.0425441,5025948.539621178
 2006-07-28T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.387384211114777,0.387384211114777,0.0,164616.82033996526,115786.95490093288,592620553.2238748,4045946640.571683,0.387384211114777,-3.7876111864496926,63.89465090867329,63.894650908673285,63.894650908673285,0.4758818823379745,-3.8,-1.3791166721265722,-1.3791166721265722,539042681.0966733,5025948.539621178
 2006-07-29T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4773925961127953,0.4773925961127953,0.0,166739.5906169475,196439.4863647738,600262526.221011,4145445710.534101,0.4773925961127953,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.5754822034466621,-3.8,-1.4450606533243813,-1.4450606533243815,614825433.3233122,5025948.539621178
 2006-07-29T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4615313675539718,-0.4615313675539718,0.0,135716.45149051145,182502.5254397677,488579225.3658414,3236870084.598185,-0.4615313675539718,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.6719295211541719,-3.8,-1.543438404505223,-1.5434384045052232,603511741.0006115,5025948.539621178
 2006-07-29T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5505379639463862,-0.5505379639463862,0.0,132876.86494718064,177854.73212539233,478356713.8098501,3150834637.233833,-0.5505379639463862,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7630018711790019,-3.8,-1.7233711039064443,-1.7233711039064443,600225959.7036834,5025948.539621178
 2006-07-29T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9508423975150352,-0.9508423975150352,0.0,121115.60071279592,165682.5220162162,436016162.5660653,2763001649.796298,-0.9508423975150352,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.844532293722462,-3.8,-2.02455830861883,-2.02455830861883,599111445.075247,5025948.539621178
 2006-07-29T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7378591670681434,-1.7378591670681434,0.0,104601.35414144858,150897.12134368715,376564874.90921485,2000216876.160477,-1.7378591670681434,-3.8,63.89465090867329,63.89465090867327,60.18215687296546,0.9108149383594992,-3.799999999999999,-2.46125985195506,-2.37867615816239,590838205.6125597,5025948.539621177
 2006-07-29T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1171958857075421,-0.1171958857075421,0.0,144298.89921089337,139898.03761433306,519476037.1592161,3572215325.809382,-0.1171958857075421,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.958476010426988,-3.8,-2.9080102076388297,-2.9080102076388297,657137759.339326,5025948.539621178
 2006-07-29T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6244112467616735,0.6244112467616735,0.0,168821.94807356258,168196.26443739608,607759013.0648253,4289251063.795833,0.6244112467616735,-3.8,63.89465090867328,63.89465090867328,14.29196728046414,0.9832568665499376,-3.8,-3.360002440517041,-1.8329166788493465,728097325.2159748,8760977.770916164
 2006-07-29T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.8389261065806095,3.8389261065806095,0.0,89109.49559207616,166804.83964539506,320794184.1314742,2149521250.627337,3.8389261065806095,1.617446067369945,63.89465090867328,63.89465090867328,12.079246279440166,0.9981445785531496,-3.8,-3.515381553329511,-2.294475907562787,808677392.7394736,5025948.539621178
 2006-07-29T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.902365255019872,11.902365255019872,0.0,197359.8687480887,180790.22837846007,710495527.4931194,5012422224.988597,11.902365255019872,6.7,63.89465090867328,63.89465090867328,0.0,0.9996040988241992,6.7,6.7,6.7,803712265.6453727,18837567.10153928
 2006-07-29T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.270474559957371,12.270474559957371,0.0,211906.27985579087,208248.2480059254,762862607.4808471,5364016563.901663,12.270474559957371,6.702619260387768,63.89465090867328,63.89465090867328,0.0,0.9990878357255634,6.7,6.7,6.7,803141917.5405526,5025948.539621178
 2006-07-29T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.464023510045456,12.464023510045456,0.0,94596.4658827014,94499.98966160932,340547277.17772496,1536983174.8786366,12.464023510045456,10.868544371281102,63.89465090867328,63.89465090867328,0.1495173665422365,0.9984616240064148,6.7157155623266105,6.700000379740184,0.0,735360908.1296468,19141755.83574373
 2006-07-29T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.465035369667604,12.465035369667604,0.0,94848.73556004657,94720.97164870208,341455448.01616764,1537958067.761066,12.465035369667604,10.868544371281102,63.89465090867328,63.89465090867328,30.543436177185065,0.8194395806402023,10.8685443712811,6.700014213317347,2.1482819325603746,660671237.6290567,17856681.49003585
 2006-07-29T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.383852489776848,12.383852489776848,0.0,94821.52802420832,94942.87251792394,341357500.8871499,1459785445.7256927,12.383852489776848,10.868544371281102,63.89465090867328,63.89465090867328,35.78818495937333,0.6411740137296016,10.8685443712811,6.699989403547221,3.4261897293977484,660526247.2209094,18658864.803671747
 2006-07-29T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.871192801437816,13.871192801437816,0.0,213156.54950387945,211130.33363364372,767363578.2139659,5418150492.158745,13.871192801437816,8.244566726228712,63.89465090867328,63.89465090867328,0.0,0.4939730135774336,10.8685443712811,10.8685443712811,10.8685443712811,746239699.2655813,11195746.99823229
 2006-07-29T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.986223922429987,12.986223922429987,0.0,215990.6492821065,215753.1063884202,777566337.4155835,5418150492.158745,12.986223922429987,7.361024831601395,63.89465090867328,63.89465090867328,11.302423005180112,0.4837391611105026,8.088004726594214,6.699992652748822,0.2413202701083552,751952659.8269932,15779913.781431274
 2006-07-29T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.655814105127318,12.655814105127318,0.0,215828.60879922655,215860.70659807237,776982991.6772158,5418150492.158745,12.655814105127318,7.031147592720076,63.89465090867328,63.89465090867328,4.278670180040844,0.4554661852412303,7.1808013479873445,6.699990016786467,0.0007031241692727,780547297.297658,18129064.10932626
 2006-07-29T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.250783802734576,12.250783802734576,0.0,214644.72395372903,215507.60907525884,772721006.2334244,5418150492.158745,12.250783802734576,6.626770000459461,63.89465090867328,63.89465090867328,2.2735214866729323,0.4410481373894734,6.947111146580374,6.699916651245944,2.094180704403925e-07,758006964.9597273,17397117.25106796
 2006-07-29T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.848999205371846,4.848999205371846,0.0,211649.47734321444,216164.6482439897,761938118.4355717,5321003263.724486,4.848999205371846,-0.6564587404757017,63.89465090867329,63.89465090867327,0.0,0.4384367076910967,6.257758834787301,6.257758834787301,6.257758834787301,678579182.4268702,17548823.454346288
 2006-07-29T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9303455820322484,0.9303455820322484,0.0,183940.98229421023,215006.39311436456,662187536.2591567,4528050206.062717,0.9303455820322484,-3.743870607522133,63.89465090867329,63.89465090867328,63.89465090867328,0.4887759272401726,-3.7855100388460814,-1.3822183383363895,-1.38221833833639,654680579.0894686,5025948.539621178
 2006-07-29T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1215905407692557,1.1215905407692557,0.0,192365.1402659157,201887.37992599505,692514504.9572963,4767862874.993662,1.1215905407692557,-3.8000000000000007,63.8946509086733,63.89465090867327,63.89465090867327,0.5867825533111569,-3.799999999999999,-1.453794954164866,-1.4537949541648665,633693783.2419366,5025948.539621177
 2006-07-29T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2266011057850381,0.2266011057850381,0.0,160889.09061846026,212335.1260742109,579200726.2264568,3902279939.218869,0.2266011057850381,-3.8000000000000007,63.894650908673306,63.89465090867328,63.89465090867328,0.6827628779541268,-3.8,-1.5591213525394163,-1.5591213525394163,662310279.7937014,5025948.539621178
 2006-07-29T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1159572309675032,-0.1159572309675032,0.0,148418.48466043745,105048.6885408584,534306544.7775747,3571306513.697916,-0.1159572309675032,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.7729809662179679,-3.8,-1.751372484177223,-1.751372484177223,552940932.6377057,5025948.539621178
 2006-07-29T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6859120619553162,-0.6859120619553162,0.0,130496.59018516292,180786.9646686437,469787724.6665864,3019548375.3384,-0.6859120619553162,-3.8000000000000007,63.894650908673306,63.89465090867328,63.89465090867328,0.8530760419335538,-3.8,-2.067783631227825,-2.067783631227825,610683999.8557333,5568402.963519695
 2006-07-29T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4138568906526163,-1.4138568906526163,0.0,111943.92024804196,163540.33746321325,402998112.89295113,2314007081.781693,-1.4138568906526163,-3.799999999999999,63.89465090867327,63.89465090867328,59.73003049794733,0.9172507151597922,-3.8,-2.5149305271894997,-2.425330262280019,591686001.1899775,5025948.539621178
 2006-07-30T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.991828446870051,-1.991828446870051,0.0,95540.83103901906,143109.32033175926,343946991.7404686,1753921839.7723217,-1.991828446870051,-3.8000000000000007,63.8946509086733,63.89465090867327,63.89465090867327,0.9628036945622168,-3.799999999999999,-2.959396381415098,-2.959396381415099,576994903.93903,5025948.539621177
 2006-07-30T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.2590296905559826,-2.2590296905559826,0.0,80864.86276888273,132115.02648924405,291113505.96797776,1494737308.2471762,-2.2590296905559826,-3.8000000000000007,63.8946509086733,63.89465090867327,13.97799148539358,0.9850112120406396,-3.799999999999999,-3.3774390571081554,-1.8684360866918943,569673843.1167582,5025948.539621177
 2006-07-30T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0504519603837743,-1.0504519603837743,0.0,32512.16529364845,76040.82661807665,117043795.05713443,626969520.6280024,-1.0504519603837743,-1.696813973885036,63.8946509086733,63.89465090867327,11.953503886293213,0.9992735245548232,-3.799999999999999,-3.528319781008641,-2.347797121549459,516474639.2280172,5025948.539621177
 2006-07-30T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.200026246486156,4.200026246486156,0.0,12401.104536185512,0.0,44643976.33026782,131990317.80821878,4.200026246486156,4.063241827401932,63.89465090867327,63.89465090867327,0.0,1.0,-0.3789574073837082,-0.3789574073837082,-0.3789574073837082,447610948.6975778,5025948.539621178
 2006-07-30T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.274980982295456,7.274980982295456,0.0,33214.74722900684,22663.18969345098,119573090.02442452,554570345.6316953,7.274980982295456,6.700000000000002,63.89465090867329,63.89465090867328,0.0,1.0,6.7,6.7,6.7,499764109.548056,5025948.539621178
 2006-07-30T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.924981797612489,7.924981797612489,0.0,57946.068077114985,123406.5455690604,208605845.07761392,1181142981.5578768,7.924981797612489,6.7,63.89465090867328,63.89465090867327,0.0,0.9996085831454496,6.7,6.7,6.7,620739516.0483587,5025948.539621178
 2006-07-30T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.7682071342479375,6.7682071342479375,0.0,6149.398675370103,21623.69131499184,22137835.231332373,65821834.64248822,6.7682071342479375,6.7,63.89465090867328,63.894650908673285,0.0,0.9990923200468138,6.7,6.7,6.7,491411091.0040629,17222988.42334864
 2006-07-30T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.350427287494242,9.350427287494242,0.0,106663.5364663257,2490.6638234780294,383988731.2787724,2554730607.6796565,9.350427287494242,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.998576056948178,6.700000000000001,6.700000000000001,6.700000000000001,480020382.3223401,17210099.13759869
 2006-07-30T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.108722179203031,10.108722179203031,0.0,136597.35908089913,157194.75713959278,491750492.6912368,3285504550.5058165,10.108722179203031,6.700000000000002,63.89465090867328,63.89465090867328,0.0,0.998059793849542,6.7,6.7,6.7,606537459.2348763,5025948.539621178
 2006-07-30T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.399942267046386,9.399942267046386,0.0,115358.21192182694,48264.27110813198,415289562.91857696,2602614026.267043,9.399942267046386,6.700000000000002,63.89465090867327,63.89465090867327,0.0,0.997543530750906,6.7,6.7,6.7,471919974.1381552,5025948.539621178
 2006-07-30T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.116049557637766,10.116049557637766,0.0,1502.3591808768697,0.0,5408493.051156729,15863916.243957331,10.116049557637766,10.099588943085443,63.89465090867327,63.89465090867328,0.0,0.99702726765227,6.7,6.7,6.7,465951787.0284032,5025948.539621178
