Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-30T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.510792168294175,9.510792168294175,0.0,3260.3363692564976,0.0,11737210.929323388,34396879.706783324,9.510792168294175,9.475100934349404,63.89465090867327,63.89465090867327,29.401823386842484,0.8557090013043622,10.868544371281102,6.699996577873876,1.809653616394535,432207531.949528,17444336.978753027
 2006-07-30T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.29374415219209,10.29374415219209,0.0,8729.31237518273,4929.899821072872,31425524.550657824,91636555.89986113,10.29374415219209,10.19865805417488,63.89465090867327,63.89465090867328,27.91014660690431,0.7447804478593398,10.292806153959308,6.699984070758251,2.067764701603929,482344435.34673655,5025948.539621178
 2006-07-30T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.369851023772307,10.369851023772307,0.0,148086.57483837713,147808.86081549778,533111669.4181575,3503634948.894167,10.369851023772307,6.734446393438098,63.89465090867329,63.89465090867327,0.0,0.6297190373656526,10.8685443712811,10.8685443712811,10.8685443712811,551828443.0319641,5025948.539621178
 2006-07-30T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.615308066434806,6.615308066434806,0.0,218697.71934467767,218796.95313935677,787311789.6408397,5418150492.158746,6.615308066434806,1.0034259462632475,63.89465090867327,63.89465090867328,0.0,0.6292027742670168,6.7,6.7,6.7,641053835.85601,5025948.539621178
 2006-07-30T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3040724736049014,1.3040724736049014,0.0,188072.1017566952,143724.90866653874,677059566.3241029,4640042003.62471,1.3040724736049014,-3.486984314130707,63.89465090867327,63.89465090867327,63.89465090867327,0.6584928599232261,-2.2516180324537234,-0.9048945311488608,-0.9048945311488608,581282100.705195,5025948.539621178
 2006-07-30T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4579427096564512,1.4579427096564512,0.0,196861.6051017528,215111.15611292032,708701778.3663098,4915983561.696707,1.4579427096564512,-3.618228400945336,63.89465090867327,63.89465090867328,63.89465090867328,0.7463581322753168,-3.8,-1.6809711021433262,-1.6809711021433262,678124240.7891831,5025948.539621178
 2006-07-30T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5822706881675582,0.5822706881675582,0.0,173142.93438268584,111123.46810688826,623314563.7776687,4208263410.49596,0.5822706881675582,-3.761288415785422,63.8946509086733,63.89465090867327,63.89465090867327,0.8277983207836607,-3.658331250948104,-1.874885271616688,-1.8748852716166884,573653289.993963,5025948.539621178
 2006-07-30T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.518572768365409,0.518572768365409,0.0,171437.4987797578,202559.21792405436,617174995.607128,4185384931.192216,0.518572768365409,-3.8,63.89465090867328,63.89465090867327,61.14360849599197,0.8975985288589612,-3.8,-2.357665198302028,-2.2927700390145693,652890983.6872227,5025948.539621178
 2006-07-30T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8847916360412923,-0.8847916360412923,0.0,127064.08252596283,89468.98264693933,457430697.0934665,2827590204.9715056,-0.8847916360412923,-3.7999999999999994,63.89465090867325,63.89465090867327,63.89465090867327,0.9494588362105116,-3.8,-2.806484359097092,-2.8064843590970927,540398937.4662563,17260022.974590357
 2006-07-30T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8310280474909827,-0.8310280474909827,0.0,126031.30114984378,141570.82136228055,453712684.1394377,2879895295.423218,-0.8310280474909827,-3.799999999999999,63.89465090867326,63.89465090867327,15.197581868582816,0.9785899119183888,-3.8,-3.3139723529669425,-1.7566113143737303,614121912.4441445,17398275.202639446
 2006-07-30T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8945149855151764,-1.8945149855151764,0.0,75743.97328467366,63302.85155824628,272678303.8248252,1669668486.0498452,-1.8945149855151764,-3.615827184937237,63.89465090867329,63.89465090867327,12.447293291192189,0.9951081074892104,-3.799999999999999,-3.481706098160165,-2.166128501301832,524526810.0611464,5025948.539621178
 2006-07-30T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.386172004918584,4.386172004918584,0.0,24290.26569499078,0.0,87444956.5019668,506835586.7446724,4.386172004918584,3.860527236665204,63.89465090867326,63.894650908673285,0.0,1.0,-3.184201717668432,-3.184201717668432,-3.184201717668432,469401411.993104,17219050.75611796
 2006-07-30T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.68610403392597,8.68610403392597,0.0,92358.1034428586,124246.63746727214,332489172.3942908,1914958447.548996,8.68610403392597,6.700000000000003,63.89465090867329,63.89465090867327,0.0,1.0,6.7,6.7,6.7,589637780.9296098,12907638.388011187
 2006-07-31T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.310676946986268,8.310676946986268,0.0,74907.66942506631,24389.45814230589,269667609.9302387,1552926777.1508746,8.310676946986268,6.699999999999999,63.89465090867327,63.894650908673285,0.0,0.9997034437586932,6.7,6.7,6.7,501536071.2572657,5025948.539621178
 2006-07-31T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.440354372180815,8.440354372180815,0.0,77705.66531420474,7059.967978474645,279740395.1311369,1677927369.5673263,8.440354372180815,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9991871806600572,6.7,6.7,6.7,483661965.3832594,5025948.539621178
 2006-07-31T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.313000986194568,8.313000986194568,0.0,76200.65703951329,24145.05603381089,274322365.3422479,1555207523.9372137,8.313000986194568,6.699999999999999,63.89465090867326,63.894650908673285,0.0,0.9986709175614212,6.7,6.7,6.7,501101701.8907552,5025948.539621178
 2006-07-31T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.198824676135617,8.198824676135617,0.0,69742.07875833951,5429.988676430216,251071483.5300221,1445118684.458295,8.198824676135617,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9981546544627852,6.7,6.7,6.7,490551830.0372002,5025948.539621178
 2006-07-31T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.808962203862065,6.808962203862065,0.0,9920.28052767217,23845.621330622947,35713009.89961981,105149830.3123776,6.808962203862065,6.699999999999999,63.89465090867328,63.894650908673285,0.0,0.9976383913641492,6.7,6.7,6.7,510924162.89416313,5025948.539621178
 2006-07-31T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.292338762220783,10.292338762220783,0.0,139297.46023028967,125474.8271537803,501470856.8290428,3462767280.776395,10.292338762220783,6.7,63.89465090867327,63.89465090867328,0.0,0.9971221282655132,6.700000000000001,6.700000000000001,6.700000000000001,652419912.1835752,17522283.334151544
 2006-07-31T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.982679580222468,10.982679580222468,0.0,160519.37263362983,158637.0842351868,577869741.4810674,4127413441.474689,10.982679580222468,6.7,63.89465090867328,63.89465090867328,0.0,0.9966058651668772,6.7,6.7,6.7,787737728.859247,24784174.72413874
 2006-07-31T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.374044146076164,11.374044146076164,0.0,175921.29210682889,159479.37582790843,633316651.584584,4504047476.415489,11.374044146076164,6.7,63.89465090867327,63.89465090867327,0.0,0.9960896020682412,6.700000000000001,6.700000000000001,6.700000000000001,1079891097.530986,25116911.870698944
 2006-07-31T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.444837879366604,12.444837879366604,0.0,209544.9813565684,203076.86797862337,754361932.8836464,5376991559.590544,12.444837879366604,6.863232835346764,63.89465090867328,63.89465090867328,0.0,0.9955733389696054,6.7,6.7,6.7,1096240522.6635375,21358231.908952598
 2006-07-31T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.141227271628743,13.141227271628743,0.0,210778.63734255228,211407.25761954155,758803094.4331881,5418150492.158745,13.141227271628743,7.515778268196211,63.89465090867328,63.89465090867328,0.0,0.9950570758709696,6.988261163530523,6.988261163530523,6.988261163530523,1089355157.930838,21560582.51479737
 2006-07-31T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.0684415947077,13.0684415947077,0.0,105794.81363938592,105366.06798128608,380861329.1017894,2118873768.4476004,13.0684415947077,10.868544371281102,63.89465090867328,63.89465090867328,9.426098287668674,0.9864301521770606,7.858703252222432,6.699998956110106,0.0044453984367835,1036553578.6361774,22979876.87167865
 2006-07-31T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.016417726733954,13.016417726733954,0.0,105099.39942991,105870.55841767829,378357837.947676,2068797404.4930675,13.016417726733954,10.868544371281102,63.89465090867328,63.89465090867328,30.94010402667802,0.807353128075458,10.8685443712811,6.699983966129315,2.260017662733757,1012108312.1911516,25233752.511509813
 2006-07-31T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.207060616472726,13.207060616472726,0.0,109986.76406004652,108569.10179985604,395952350.6161674,2252298588.9167814,13.207060616472726,10.868544371281102,63.89465090867328,63.89465090867328,36.0175449535824,0.629229485772983,10.8685443712811,6.700011869700495,3.473622553783384,1049965409.1481682,31528247.16422539
 2006-07-31T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.695520877345883,15.695520877345883,0.0,207574.0197678307,209245.4688990157,747266471.1641904,5418150492.158745,15.695520877345883,10.066344562848055,63.89465090867327,63.89465090867327,0.0,0.4820812727711218,10.8685443712811,10.8685443712811,10.8685443712811,1207433959.4425287,23358046.552848894
 2006-07-31T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.61038211534791,14.61038211534791,0.0,210099.11050546213,208936.70989220453,756356797.8196636,5418150492.158745,14.61038211534791,8.982563612779566,63.89465090867328,63.89465090867328,32.245273315412774,0.4555505634668307,10.403569608147464,6.699997940257459,3.064868629546208,1191170687.184065,20587804.6694827
 2006-07-31T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.37170969339854,14.37170969339854,0.0,211232.41817135864,211009.0158167701,760436705.4168911,5418150492.158745,14.37170969339854,8.744276267223311,63.89465090867328,63.89465090867328,17.61988911001776,0.3593332056844626,8.862075727719557,6.699989702704886,1.02174648726532,1235018176.6229565,26020684.50330085
 2006-07-31T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.999607098918757,12.999607098918757,0.0,214661.17899608647,213420.59046381505,772780244.3859112,5418150492.158745,12.999607098918757,7.374386387901315,63.89465090867327,63.89465090867327,16.348784795649667,0.2726246460523643,8.657215211519606,6.699979359905864,1.0079065290738658,966030070.756822,18277868.186557245
 2006-07-31T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.668347944444236,12.668347944444236,0.0,214925.36516372053,215054.2214940855,773731314.5893939,5418150492.158745,12.668347944444236,7.043661229586316,63.89465090867328,63.89465090867328,4.695945936169313,0.2392272245057009,7.230991590668996,6.699978362144528,0.0058434893823404,865876576.4500316,18982169.571381807
 2006-07-31T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.60729356304681,12.60729356304681,0.0,216069.7141365646,214852.8431727084,777850970.8916326,5418150492.158745,12.60729356304681,6.982705239942441,63.89465090867328,63.89465090867328,3.6868883959498895,0.2242817038762177,7.1102279478362185,6.700009824982335,0.0010505219740775,843237570.6607713,5025948.539621178
 2006-07-31T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.990766096978684,11.990766096978684,0.0,216282.15852170825,216898.5240248616,778615770.6781497,5418150492.158745,11.990766096978684,6.367171206816747,63.89465090867328,63.89465090867328,1.7739360245988,0.2118971266987785,6.891319958613585,6.699993136347137,1.2032050200616598e-07,804306347.9557036,18407791.182294264
 2006-07-31T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.443105358504727,10.443105358504727,0.0,217844.746244997,216682.0002989695,784241086.4819891,5418150492.158745,10.443105358504727,4.822016007637783,63.89465090867328,63.89465090867328,0.0,0.2107279927093736,5.791535456196363,5.791535456196363,5.791535456196363,819670557.0438467,5025948.539621178
 2006-07-31T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.908737500090921,2.908737500090921,0.0,205133.52283190223,218228.01629331397,738480682.1948478,5075693766.066874,2.908737500090921,-2.338192450064749,63.89465090867329,63.89465090867328,0.0,0.2102117296107377,4.083564464426783,4.083564464426783,4.083564464426783,684614510.8538033,5025948.539621178
 2006-07-31T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9312402848873016,0.9312402848873016,0.0,185694.99025642863,217677.29600397832,668501964.9231429,4542661845.52881,0.9312402848873016,-3.7577923068927888,63.8946509086733,63.89465090867328,63.89465090867328,0.2847175533910974,-3.725879548956053,-1.154388028075144,-1.154388028075144,660138976.4738814,9310303.78909178
 2006-07-31T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8096506286674723,0.8096506286674723,0.0,182523.89135359367,199664.0988672484,657086008.8729372,4466301573.951504,0.8096506286674723,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.390070192755215,-3.8,-1.312105831174014,-1.312105831174014,725031901.117995,5025948.539621178
 2006-08-01T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.632623704489902,0.632623704489902,0.0,177458.87345703816,212537.74125019345,638851944.445337,4295221155.437484,0.632623704489902,-3.8000000000000007,63.894650908673306,63.89465090867327,63.89465090867327,0.4921277294673416,-3.8,-1.3896421070534168,-1.389642107053417,734610381.6031606,5025948.539621178
 2006-08-01T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0352540127402966,0.0352540127402966,0.0,156379.93636938953,122254.4917940448,562967770.9298022,3717926196.956805,0.0352540127402966,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.5912834409325312,-3.8,-1.457420401520956,-1.457420401520956,653502449.8307365,5025948.539621178
 2006-08-01T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.514676186929867,0.514676186929867,0.0,171638.29592580398,202189.34920655025,617897865.3328942,4181681514.192007,0.514676186929867,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.6870683064565846,-3.8,-1.5657047624200664,-1.5657047624200664,726478343.8106366,5025948.539621178
 2006-08-01T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6152699985771352,-0.6152699985771352,0.0,133588.78329088236,115812.31820945303,480919619.8471764,3088055962.4807158,-0.6152699985771352,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.7769289997639934,-3.8,-1.7630248190092352,-1.7630248190092357,655736103.8605145,16710801.779180326
 2006-08-01T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.097114058072301,-2.097114058072301,0.0,89870.42279521255,102755.0946616086,323533522.06276524,1651795062.818136,-2.097114058072301,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.856430432817599,-3.799999999999999,-2.085511669513707,-2.0855116695137075,650363504.5952765,5025948.539621177
 2006-08-01T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2426010289716507,0.2426010289716507,0.0,158981.68461592696,152238.90645956373,572334064.6173371,3920311459.225482,0.2426010289716507,-3.8,63.89465090867328,63.89465090867327,59.55799145998408,0.9197481706405644,-3.799999999999999,-2.536369920508472,-2.4443598780348834,753170434.0297581,5025948.539621178
 2006-08-01T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0797053375538066,1.0797053375538066,0.0,188134.51057815237,192030.8051766429,677284238.0813484,4728689312.810749,1.0797053375538066,-3.8,63.89465090867328,63.89465090867328,63.75518889665064,0.964418446023578,-3.8,-2.979241789196572,-2.9774464123269606,892472060.724963,5025948.539621178
 2006-08-01T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.9542978265774504,1.9542978265774504,0.0,210103.65946623145,192858.4431591221,756373174.0784332,5259560531.916215,1.9542978265774504,-3.47760987136202,63.89465090867328,63.89465090867328,13.794089783686834,0.9860778339852762,-3.8,-3.388100288995242,-1.892067787237631,1188431372.292054,20870036.67365641
 2006-08-01T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.722391011583528,6.722391011583528,0.0,167944.5070963652,217791.08926218736,604600225.5469148,4148047572.766515,6.722391011583528,2.4258235501615237,63.89465090867328,63.89465090867328,12.021169160742176,0.9989569122370752,-2.7186983455967595,-2.5217092808244974,-1.6716664505998986,1200999433.233498,30137190.18803434
 2006-08-01T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.188913805904134,14.188913805904134,0.0,212410.61570907317,214291.40567375533,764678216.5526633,5418150492.158745,14.188913805904134,8.561784000726837,63.89465090867328,63.89465090867328,0.0,1.0,6.897369172919295,6.897369172919295,6.897369172919295,1195555631.2035313,31424828.654464237
 2006-08-01T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.011487529185066,14.011487529185066,0.0,131982.7551290631,139231.60981902454,475137918.4646272,3026363667.2594457,14.011487529185066,10.868544371281102,63.89465090867328,63.89465090867328,19.215337224857347,0.980257829857588,9.47098595501572,6.699956227451836,0.2567850784779004,1185711291.6579983,36550903.48077084
 2006-08-01T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.5558021085349,13.5558021085349,0.0,119475.66643637544,121805.50764166832,430112399.1709517,2587923519.638763,13.5558021085349,10.868544371281102,63.89465090867328,63.89465090867328,31.14450468156479,0.8011595379669585,10.8685443712811,6.700024712175708,2.3165988146661736,1129123532.907319,36577590.15888124
 2006-08-01T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.76661668609926,13.76661668609926,0.0,124912.3023213119,123234.75317478618,449684288.3567228,2790777258.2768364,13.76661668609926,10.868544371281102,63.89465090867328,63.89465090867328,36.12760012015401,0.6231095774947846,10.8685443712811,6.7000031052886495,3.496134133591302,1174512358.1710343,37253825.82798971
 2006-08-01T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.141836495722007,16.141836495722007,0.0,208275.9759507753,208884.04061534125,749793513.4227911,5418150492.158745,16.141836495722007,10.512165350593731,63.89465090867327,63.89465090867327,0.0,0.4759843679504343,10.8685443712811,10.8685443712811,10.8685443712811,1310522085.6362338,23846503.890366632
 2006-08-01T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.22886322058565,15.22886322058565,0.0,209320.4298124437,208551.84915355576,753553547.3247974,5418150492.158745,15.22886322058565,9.60016995100348,63.89465090867328,63.89465090867328,39.93290063657017,0.4451639647526011,11.00850297836348,6.700051386594139,4.1147635799057936,1325471877.6462464,20661961.398395337
 2006-08-01T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.896470867914744,14.896470867914744,0.0,210086.00599490185,209965.90482212888,756309621.5816464,5418150492.158745,14.896470867914744,9.268190714354336,63.89465090867328,63.89465090867328,22.552403303971488,0.3240200219745217,9.36907316468988,6.700008864575751,1.8071770150869344,1356830743.8286932,30739565.484155357
 2006-08-01T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.58545525856212,13.58545525856212,0.0,213450.8818491932,212087.938361555,768423174.6570954,5418150492.158745,13.58545525856212,7.959289990281708,63.89465090867327,63.89465090867327,23.658932065655943,0.2144010857596818,9.225612611663884,6.700007377913414,2.404820181313312,1081509072.4480252,19618422.705825508
 2006-08-01T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.769913564348943,12.769913564348943,0.0,214870.75964466712,214513.3848684383,773534734.7208017,5418150492.158745,12.769913564348943,7.145063121373592,63.89465090867328,63.89465090867328,8.148099900021965,0.1628488205206248,7.641954234850278,6.699997864365731,0.2554501171051262,954893933.4911032,13311548.795943234
 2006-08-01T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.421066988353695,12.421066988353695,0.0,214776.24777603743,214582.65145370676,773194491.9937346,5418150492.158745,12.421066988353695,6.796778781632686,63.89465090867328,63.89465090867328,0.4274385231118775,0.1436297100960535,6.7450487476983865,6.699926133613607,0.0,925534093.6889428,18310215.816946074
 2006-08-01T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.747825866093525,11.747825866093525,0.0,215168.0558401666,214869.30620794187,774605001.0245996,5418150492.158745,11.747825866093525,6.124622353573042,63.89465090867328,63.89465090867328,0.0,0.1380188429407174,6.594141165891548,6.594141165891548,6.594141165891548,883424757.663449,5025948.539621178
 2006-08-01T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.250253118509038,10.250253118509038,0.0,215525.96249959487,215752.51194491127,775893464.9985415,5418150492.158745,10.250253118509038,4.629504852944528,63.89465090867328,63.89465090867328,0.0,0.1375025798420814,5.6767176226466365,5.6767176226466365,5.6767176226466365,901905795.7141548,14520062.227484388
 2006-08-01T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.0340430724054843,3.0340430724054843,0.0,203395.8539538224,214560.75718502677,732225074.2337606,5129370115.037531,3.0340430724054843,-2.2688919228079474,63.89465090867326,63.89465090867327,0.0,0.1369863167434454,3.6613306629821385,3.6613306629821385,3.6613306629821385,780992913.7498716,5288594.794611419
 2006-08-01T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3220094628555623,1.3220094628555623,0.0,186852.7976269181,213259.07327522495,672670071.456905,4685349646.986778,1.3220094628555623,-3.515734267711444,63.89465090867328,63.89465090867328,63.89465090867328,0.2115664514232083,-3.280320451493416,-0.8958074799256384,-0.8958074799256384,748887054.0792729,5025948.539621178
 2006-08-01T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.211468241275486,1.211468241275486,0.0,186507.96527788765,208431.7255794957,671428675.0003957,4682326051.780962,1.211468241275486,-3.6227505147884784,63.89465090867326,63.89465090867327,63.89465090867327,0.3139640723376006,-3.799999999999999,-1.2222518725558231,-1.2222518725558231,739041697.4049708,5025948.539621177
 2006-08-02T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0394868891798583,1.0394868891798583,0.0,181320.24055363567,212358.01790617208,652752865.9930882,4543360751.375402,1.0394868891798583,-3.650853904674167,63.89465090867329,63.89465090867327,63.89465090867327,0.4122307967376711,-3.524979153800361,-1.2359118103816775,-1.2359118103816775,740906107.8415234,5025948.539621178
 2006-08-02T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4686078851223871,0.4686078851223871,0.0,165050.75728137753,124787.09623806176,594182726.2129593,4091596287.211055,0.4686078851223871,-3.753722719400205,63.89465090867326,63.89465090867327,63.89465090867327,0.5093343901318268,-3.799999999999999,-1.400566647132824,-1.400566647132824,661747795.3356502,5025948.539621177
 2006-08-02T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2239383594673852,0.2239383594673852,0.0,157814.93759932535,146973.4904109349,568133775.3575709,3891940639.130273,0.2239383594673852,-3.79174831948076,63.8946509086733,63.89465090867327,63.89465090867327,0.6064292095604855,-3.8,-1.4703248391334367,-1.4703248391334367,683466740.0865288,5025948.539621178
 2006-08-02T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3238023671915034,0.3238023671915034,0.0,161842.3704333294,202881.48497307333,582632533.5599858,3991796829.367336,0.3238023671915034,-3.7958198363889184,63.89465090867329,63.894650908673285,63.894650908673285,0.7010290928876364,-3.8,-1.5885309098877831,-1.5885309098877831,741513677.5143807,5025948.539621178
 2006-08-02T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2178031356757757,-1.2178031356757757,0.0,114028.67345556256,200006.3343725987,410503224.44002527,2503552629.808053,-1.2178031356757757,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.789308546612145,-3.799999999999999,-1.801810752122795,-1.8018107521227955,740677870.5278147,5025948.539621177
 2006-08-02T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1748309781429938,1.1748309781429938,0.0,188099.49967950236,178586.85671223205,677158198.8462083,4819945621.489298,1.1748309781429938,-3.7995328103149455,63.89465090867328,63.89465090867327,63.48451569814016,0.8668280035966668,-3.799999999999999,-2.1461082896750074,-2.135423491699412,775035097.3094178,5025948.539621178
 2006-08-02T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4505125411710356,1.4505125411710356,0.0,198236.3016574355,204335.87902550944,713650685.9667679,5086303642.856413,1.4505125411710356,-3.8,63.89465090867328,63.89465090867328,59.0442005722641,0.9274025649651236,-3.8,-2.604337530542068,-2.506114481182359,905000808.2182508,18747598.036240917
 2006-08-02T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6568363209117325,1.6568363209117325,0.0,201154.91712893412,184972.5445044636,724157701.6641629,5137588414.146977,1.6568363209117325,-3.647708432807125,63.89465090867327,63.89465090867327,24.320030310383224,0.9684171030066268,-3.8,-3.1506112393859764,-2.0938973498838864,1184130209.4577136,20718234.93907399
 2006-08-02T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.959848847889704,3.959848847889704,0.0,212877.7351569602,212671.23104083168,766359846.5650567,5418150492.158745,3.959848847889704,-1.6456936714167425,63.89465090867328,63.89465090867328,13.548028657641217,0.9877063998550338,-3.2494577147512005,-2.9111588258609675,-1.6539865244653624,1198206604.0444777,21317757.38749843
 2006-08-02T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.443158303156457,11.443158303156457,0.0,163427.8371506258,0.0,588340213.7422528,4207836955.79657,11.443158303156457,7.074906662819804,63.89465090867328,63.89465090867328,0.0,0.993829405673434,-0.236232349092738,-0.236232349092738,-0.236232349092738,1018382275.8322908,21569274.02221897
 2006-08-02T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.191429971082066,13.191429971082066,0.0,107708.40067143872,106863.85124940288,387750242.41717935,2237253352.354669,13.191429971082066,10.868544371281102,63.89465090867328,63.89465090867328,9.674847083067148,0.9849510847287088,7.894810275505459,6.700230246642345,0.0055616629595292,1134088254.1150424,22917917.39239185
 2006-08-02T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.102084083079768,13.102084083079768,0.0,106180.86232515152,105033.64606104956,382251104.3705455,2151257418.090477,13.102084083079768,10.868544371281102,63.89465090867328,63.89465090867328,30.989319747893248,0.8058691803743672,10.8685443712811,6.699967373180834,2.273655091801226,1105229071.7259886,36295819.18711408
 2006-08-02T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.566743471353009,13.566743471353009,0.0,118797.50130187569,114579.72474555978,427671004.6867525,2598450125.8579054,13.566743471353009,10.868544371281102,63.89465090867328,63.89465090867328,36.04438468188061,0.6277630757201138,10.8685443712811,6.700010283999659,3.479126223115446,1158655057.0490873,24780529.063473664
 2006-08-02T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.030143126412355,16.030143126412355,0.0,206955.23917114,208112.40598096343,745038861.0161037,5418150492.158745,16.030143126412355,10.40059458271078,63.89465090867327,63.89465090867327,0.0,0.4806209143181114,10.8685443712811,10.8685443712811,10.8685443712811,1304646196.7120285,20786771.625691053
 2006-08-02T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.1204436399684,15.1204436399684,0.0,206734.45177978417,206428.73046446667,744244026.4072229,5418150492.158745,15.1204436399684,9.491880714985069,63.89465090867328,63.89465090867328,37.741402556607056,0.4509298122930014,10.849801490306646,6.699997628767373,3.824353279291535,1317461052.4584787,24530053.960233603
 2006-08-02T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.668182971876345,14.668182971876345,0.0,206311.6817962091,206597.03587025788,742722054.4663528,5418150492.158745,14.668182971876345,9.040271203260804,63.89465090867328,63.89465090867328,21.320020366577115,0.3329590604046388,9.252711499940936,6.700010801576255,1.6024411347197145,1351470901.534559,22289186.322598845
 2006-08-02T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.111447724503796,13.111447724503796,0.0,209339.25350336204,208139.21030481948,753621312.6121032,5418150492.158745,13.111447724503796,7.486046737591457,63.89465090867327,63.89465090867327,19.33800066159702,0.2333870651407742,8.907961769026159,6.700019471151023,1.6127038559687152,1062565322.1832716,17555945.43792725
 2006-08-02T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.18612955098278,12.18612955098278,0.0,211750.91535818853,210800.56546868468,762303295.2894785,5418150492.158745,12.18612955098278,6.5622199266669625,63.89465090867328,63.89465090867328,3.961737269609332,0.2017040427975475,7.1426994741631855,6.700001472297566,0.0028937873614731,948279220.412954,19014443.62987825
 2006-08-02T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.875704361740132,11.875704361740132,0.0,212718.51952467277,212230.25307878392,765786670.2888217,5418150492.158745,11.875704361740132,6.252294880405638,63.89465090867328,63.89465090867328,0.0,0.1994414136168384,6.422518097905402,6.422518097905402,6.422518097905402,925722522.9321692,16128384.924958903
 2006-08-02T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.322745538837662,10.322745538837662,0.0,214901.03725438277,214010.65670670324,773643734.115778,5418150492.158745,10.322745538837662,4.701883075848431,63.89465090867328,63.89465090867328,0.0,0.1989251505182024,5.909179579187892,5.909179579187892,5.909179579187892,888671599.5444672,18459905.16924896
 2006-08-02T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.280426116924076,7.280426116924076,0.0,215036.06808555973,215091.38205343665,774129845.1080151,5418150492.158745,7.280426116924076,1.6651374556284446,63.89465090867328,63.89465090867328,0.0,0.1984088874195665,3.620131038687896,3.620131038687896,3.620131038687896,901738423.4836605,5025948.539621178
 2006-08-02T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5987996999952208,1.5987996999952208,0.0,197500.0320594124,205651.3984837508,711000115.4138846,4954624803.381783,1.5987996999952208,-3.5175163182910416,63.89465090867327,63.89465090867327,0.0,0.1978926243209305,0.1187727246494088,0.1187727246494088,0.1187727246494088,776588044.8385954,5025948.539621178
 2006-08-02T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8769160410153801,0.8769160410153801,0.0,180619.6820000695,213667.4675032858,650230855.2002499,4508994624.595793,0.8769160410153801,-3.777166601985936,63.89465090867329,63.89465090867328,63.89465090867328,0.3007646873817771,-3.7914093629962142,-1.200017527996597,-1.200017527996597,748622024.2145586,5025948.539621178
 2006-08-02T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7106470083190904,0.7106470083190904,0.0,174125.15104189998,193798.70524154344,626850543.75084,4370664627.0961485,0.7106470083190904,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.4058158719750703,-3.799999999999999,-1.3265219742527536,-1.3265219742527536,728445168.1875974,5025948.539621177
 2006-08-03T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3809831487949776,0.3809831487949776,0.0,161401.27855220545,204384.89180750784,581044602.7879395,4047275049.0074167,0.3809831487949776,-3.794972660713998,63.89465090867329,63.89465090867327,63.89465090867327,0.5073788137604633,-3.8,-1.3993289398981317,-1.3993289398981317,735546348.9258932,5025948.539621178
 2006-08-03T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5039779715252372,0.5039779715252372,0.0,164763.0774106153,199857.90435130356,593147078.6782151,4171062058.898353,0.5039779715252372,-3.799872751304449,63.89465090867327,63.89465090867327,63.89465090867327,0.606104318142488,-3.799999999999999,-1.470035684402412,-1.470035684402412,734487694.5600004,5025948.539621177
 2006-08-03T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1085074466424535,-0.1085074466424535,0.0,144797.86298574167,138401.49185202294,521272306.74867,3553976172.7165594,-0.1085074466424535,-3.775171689939615,63.89465090867328,63.89465090867328,63.89465090867328,0.7012037341623569,-3.8,-1.588831449152447,-1.588831449152447,684107646.8642747,5025948.539621178
 2006-08-03T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0697998564863151,-0.0697998564863151,0.0,146440.55571790595,184854.846650394,527186000.5844615,3615844270.338106,-0.0697998564863151,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.7893095798937168,-3.8,-1.8018141374786896,-1.8018141374786896,730208761.7088653,5025948.539621178
 2006-08-03T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7734386233747452,-1.7734386233747452,0.0,98135.2297930643,164667.83165837292,353286827.2550316,1965391362.3547308,-1.7734386233747452,-3.8,63.89465090867327,63.89465090867327,63.48445441744301,0.8668288636852173,-3.799999999999999,-2.146113657240465,-2.1354272871531887,713900110.9294145,5025948.539621177
 2006-08-03T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3580010777280362,0.3580010777280362,0.0,157156.64378991502,149647.84312483092,565763917.643694,4031795757.162397,0.3580010777280362,-3.8,63.89465090867328,63.89465090867327,59.044155328147,0.9274031923041548,-3.799999999999999,-2.604343261541663,-2.506119691511964,755462670.6073856,17447099.828900866
 2006-08-03T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4034206062279816,0.4034206062279816,0.0,158110.25095218522,164397.7783137132,569196903.4278667,4075811515.214654,0.4034206062279816,-3.8,63.89465090867328,63.89465090867328,24.31992195350991,0.968417503766734,-3.8,-3.15061551882375,-2.093900991558153,877795732.5680189,18531499.723002527
 2006-08-03T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9282684366268048,0.9282684366268048,0.0,176775.56649016522,153820.89842868358,636392039.3645948,4582396207.38522,0.9282684366268048,-3.8,63.89465090867327,63.89465090867327,13.413430500615906,0.9883903419018678,-3.8,-3.411421101121104,-1.949010941443828,1163259494.8455377,24363307.48327916
 2006-08-03T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.196122638425597,7.196122638425597,0.0,121470.69279960544,204270.81082746212,437294494.0785796,3128272286.946956,7.196122638425597,3.954268069577577,63.89465090867328,63.89465090867328,11.807852620951998,1.0,-3.8,-3.5533385159384085,-2.465265402384402,1193430082.5329075,21346027.71031841
 2006-08-03T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.006401159199546,13.006401159199546,0.0,206027.1271349698,206294.93572255457,741697657.6858914,5418150492.158745,13.006401159199546,7.381169508805169,63.89465090867328,63.89465090867328,0.0,1.0,6.783051109080788,6.783051109080788,6.783051109080788,1184805375.8897278,21547237.622624878
 2006-08-03T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.063708192837185,13.063708192837185,0.0,103597.84539309634,103148.88280496528,372952243.4151469,2114318447.0472708,13.063708192837185,10.868544371281102,63.89465090867328,63.89465090867328,8.917075074408517,0.9927063989017352,7.786294327947416,6.700000088315874,0.0025322034635646,1132287971.1381087,22960834.1613818
 2006-08-03T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.763052722456736,12.763052722456736,0.0,96835.39759580402,98347.58787092355,348607431.3448946,1824892721.284554,12.763052722456736,10.868544371281102,63.89465090867328,63.89465090867328,30.73280834680206,0.813657157647856,10.8685443712811,6.699976213504086,2.2019362232532327,1098415833.1377888,25208481.47899489
 2006-08-03T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.102333359444664,13.102333359444664,0.0,105441.35294535864,102254.78014885678,379588870.6032912,2151494979.924135,13.102333359444664,10.868544371281102,63.89465090867328,63.89465090867328,35.90044007467226,0.6354590203887857,10.8685443712811,6.7000017626817465,3.449482816035874,1139239818.1912088,29978772.776330262
 2006-08-03T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.54139981452004,15.54139981452004,0.0,204526.4342656409,205486.2064938009,736295163.3563074,5418150492.158745,15.54139981452004,9.912384870740429,63.89465090867328,63.89465090867328,0.0,0.488284495036047,10.8685443712811,10.8685443712811,10.8685443712811,1296499169.1247876,25095332.99441883
 2006-08-03T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.760384871461406,14.760384871461406,0.0,206222.71926888367,205361.0179970229,742401789.3679814,5418150492.158745,14.760384871461406,9.132335204242352,63.89465090867328,63.89465090867328,31.25112546747877,0.4623475852808668,10.31996389338094,6.699995524529593,2.9187387609007285,1319762364.889077,20584993.885780565
 2006-08-03T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.51487998718329,14.51487998718329,0.0,206804.03351862333,206712.7784205476,744494520.6670439,5418150492.158745,14.51487998718329,8.88721556872222,63.89465090867328,63.89465090867328,18.461374764170667,0.3601731219660997,8.959736816158687,6.700027574003087,1.138903588567751,1339268699.110487,28469960.45869889
 2006-08-03T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.98956126713095,12.98956126713095,0.0,209974.2593626353,209050.6223169981,755907333.705487,5418150492.158745,12.98956126713095,7.364356757660129,63.89465090867327,63.89465090867327,18.03927942748001,0.2673551179558115,8.833791718994362,6.699999161088513,1.2759548803881715,1056186650.37878,19629228.116926588
 2006-08-03T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.987212592871735,11.987212592871735,0.0,212020.4454441557,211110.49568793757,763273603.5989606,5418150492.158745,11.987212592871735,6.36362345243066,63.89465090867328,63.89465090867328,2.5069381747822304,0.2405755175055171,6.973675072278717,6.700059913874006,1.08609109821e-05,944682495.7098776,18973841.391289085
 2006-08-03T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.047556270977305,11.047556270977305,0.0,213538.15723175005,212601.9276451613,768737366.0343001,5418150492.158745,11.047556270977305,5.425480501665878,63.89465090867328,63.89465090867328,0.0,0.2397084932745857,6.193587910766491,6.193587910766491,6.193587910766491,922495384.9296676,5025948.539621178
 2006-08-03T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.348430147058744,8.348430147058744,0.0,214485.9573937438,214343.29122450604,772149446.6174778,5418150492.158745,8.348430147058744,2.731139311885195,63.89465090867328,63.89465090867328,0.0,0.2391922301759498,4.5643187985607065,4.5643187985607065,4.5643187985607065,885883242.7911628,18402189.41141762
 2006-08-03T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.903867252543408,4.903867252543408,0.0,214554.2602036961,214596.3616733453,772395336.7333062,5418150492.158745,4.903867252543408,-0.7057564143821099,63.89465090867328,63.89465090867328,0.0,0.2386759670773138,1.2450657328678645,1.2450657328678645,1.2450657328678645,899544931.6012534,5025948.539621178
 2006-08-03T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3315617083699365,1.3315617083699365,0.0,192522.9821512584,185294.9745270956,693082735.7445304,4823567545.22125,1.3315617083699365,-3.648359015232584,63.89465090867327,63.89465090867328,63.89465090867328,0.261053556454816,-1.3837198963273316,-0.4146255976802684,-0.4146255976802684,760597969.6171831,5025948.539621178
 2006-08-03T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8638698323659039,0.8638698323659039,0.0,180561.87327578623,213802.50440797777,650022743.7928303,4494087321.308387,0.8638698323659039,-3.774862153020613,63.89465090867329,63.89465090867328,63.89465090867328,0.3622152007907332,-3.8,-1.283391290533624,-1.2833912905336242,748428641.4590046,9283964.64190047
 2006-08-03T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3160660158601872,0.3160660158601872,0.0,161630.31681300382,124734.762556322,581869140.5268139,3989319095.598993,0.3160660158601872,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.4645598639384226,-3.799999999999999,-1.3715482300616464,-1.3715482300616464,661898080.141465,5025948.539621177
 2006-08-04T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6503097608817917,0.6503097608817917,0.0,171344.29866131858,149607.37945075292,616839475.1807466,4291638055.446026,0.6503097608817917,-3.7785022206134258,63.8946509086733,63.89465090867327,63.89465090867327,0.564466333303112,-3.8,-1.436989445042122,-1.4369894450421223,689295523.0353767,5025948.539621178
 2006-08-04T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.37184173643968,0.37184173643968,0.0,160613.65766000748,191097.47603976185,578209167.5760269,4008691391.6388297,0.37184173643968,-3.7644823916957537,63.89465090867329,63.89465090867327,63.89465090867327,0.6613389391922143,-3.799999999999999,-1.5292476205177898,-1.5292476205177898,724787560.6964567,5025948.539621177
 2006-08-04T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4481719937872629,-0.4481719937872629,0.0,134822.28933065062,112135.47644095532,485360241.5903421,3249601385.876551,-0.4481719937872629,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7521966081118225,-3.8,-1.6952620929965678,-1.6952620929965678,651104455.8136723,5025948.539621178
 2006-08-04T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4507552702290435,-0.4507552702290435,0.0,133637.39673471276,104186.77123496814,481094628.2449659,3247479523.032184,-0.4507552702290435,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.835180677005522,-3.8,-1.980252352548355,-1.980252352548355,654353564.2300798,10039764.534262769
 2006-08-04T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.49680246307471,-2.49680246307471,0.0,82225.26048675455,86540.52649328503,296010937.7523164,1264098319.4289272,-2.49680246307471,-3.8,63.89465090867327,63.89465090867327,60.698095574992,0.9036560835388036,-3.799999999999999,-2.4040889579242184,-2.3305758296353907,640726794.2098163,5025948.539621177
 2006-08-04T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0640295185268151,0.0640295185268151,0.0,146717.04846042718,140607.26135519284,528181374.4575378,3734451028.413059,0.0640295185268151,-3.7866242406483352,63.89465090867328,63.89465090867327,63.89465090867327,0.9535766073547934,-3.799999999999999,-2.851943595924689,-2.851943595924689,749449423.1473081,5025948.539621178
 2006-08-04T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2649109981543935,0.2649109981543935,0.0,153244.02768720986,155220.29246158607,551678499.6739556,3942009623.646713,0.2649109981543935,-3.8,63.89465090867328,63.89465090867328,14.822340441629198,0.9804598832733912,-3.8,-3.33237726555086,-1.784219058235116,871187405.5867789,9524576.346932676
 2006-08-04T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.2564987903364564,2.2564987903364564,0.0,89801.52862570986,152050.12105854996,323285503.05255544,2219365285.565547,2.2564987903364564,-0.0333001724074604,63.89465090867328,63.89465090867328,12.294013295653144,0.996329838973261,-3.8,-3.495074829363045,-2.2152378183937227,1161735752.0132692,20873119.56263305
 2006-08-04T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.801329691510546,11.801329691510546,0.0,189282.5408269413,160984.09820461116,681417146.9769886,4915177645.814833,11.801329691510546,6.7,63.89465090867328,63.89465090867328,0.0,0.999887634904204,6.7,6.7,6.7,1157965296.4824626,30157762.07693132
 2006-08-04T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.035293050656657,13.035293050656657,0.0,208533.08350602243,208669.97673731117,750719100.6216807,5418150492.158745,13.035293050656657,7.410014794652767,63.89465090867328,63.89465090867328,0.0,0.999371371805568,6.7,6.7,6.7,1174341320.1758013,30582260.089054786
 2006-08-04T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.201790392904542,13.201790392904542,0.0,108043.053286362,108153.3657744542,388954991.8309031,2247226212.107749,13.201790392904542,10.868544371281102,63.89465090867328,63.89465090867328,10.371749101936029,0.989777454365922,7.996636789834784,6.699948109295122,0.0084498634035901,1125802286.3961797,37442825.84830085
 2006-08-04T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.912179631791236,12.912179631791236,0.0,100923.0148382718,102752.27275615356,363322853.4177785,1968455770.2280197,12.912179631791236,10.868544371281102,63.89465090867328,63.89465090867328,30.828900784113728,0.810715116132785,10.8685443712811,6.700018354187752,2.229037029418583,1097388970.7356856,35043605.72607493
 2006-08-04T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.181717257788902,13.181717257788902,0.0,107332.82900031132,105432.54608540268,386398184.4011208,2227905385.7356367,13.181717257788902,10.868544371281102,63.89465090867328,63.89465090867328,35.95574882934924,0.632551723403324,10.8685443712811,6.70000814032641,3.4609064844684605,1143980195.072239,38803319.228432745
 2006-08-04T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.50834231058863,15.50834231058863,0.0,203403.9665372351,204646.3406570092,732254279.5340465,5418150492.158745,15.50834231058863,9.879368272042948,63.89465090867327,63.89465090867327,0.0,0.4853897864140791,10.8685443712811,10.8685443712811,10.8685443712811,1300548838.405967,25261747.82425865
 2006-08-04T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.632693489200042,14.632693489200042,0.0,204628.8856718404,204297.3138426233,736663988.4186254,5418150492.158745,14.632693489200042,9.004838979171799,63.89465090867328,63.89465090867328,30.21419381424424,0.4601230885867933,10.224954171330808,6.699996549111849,2.770645175888858,1309759083.189684,19639329.850218493
 2006-08-04T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.258488013964618,14.258488013964618,0.0,204755.5153387195,204716.052264002,737119855.2193903,5418150492.158745,14.258488013964618,8.631237245235475,63.89465090867328,63.89465090867328,17.291990595575232,0.3632594892496211,8.82547514222927,6.70000108253562,0.9717568378532988,1340939383.703816,34953504.188644424
