Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-04T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.716231169371754,12.716231169371754,0.0,208896.845251867,207175.98900084183,752028642.9067211,5418150492.158745,12.716231169371754,7.09146726175682,63.89465090867327,63.89465090867327,14.679035444356696,0.2813809198995166,8.474050169825606,6.699948753595635,0.7517722928976642,1049937297.3500752,19600003.45120368
 2006-08-04T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.004907454343725,12.004907454343725,0.0,212232.92577396103,211100.69945732263,764038532.7862597,5418150492.158745,12.004907454343725,6.381289820598506,63.89465090867328,63.89465090867328,1.8683796383191504,0.2656621030403289,6.901749228890312,6.699931276315919,5.416433435101453e-08,945663000.3127224,18943858.484350957
 2006-08-04T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.827912486631709,11.827912486631709,0.0,214284.18573901543,213149.65264081748,771423068.6604556,5418150492.158745,11.827912486631709,6.204579988773207,63.89465090867328,63.89465090867328,0.0,0.2651458399416929,6.417283860432848,6.417283860432848,6.417283860432848,923818981.651556,10324094.880076392
 2006-08-04T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.659922755512062,10.659922755512062,0.0,216254.03336779083,215793.5830194428,778514520.1240468,5418150492.158745,10.659922755512062,5.038478632568579,63.89465090867328,63.89465090867328,0.0,0.264629576843057,5.935756082372259,5.935756082372259,5.935756082372259,887586614.3867061,18369009.295775045
 2006-08-04T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.13575235578724,8.13575235578724,0.0,215480.8469660996,215969.19967869585,775731049.0779583,5418150492.158745,8.13575235578724,2.5188604156076724,63.89465090867328,63.89465090867328,0.0,0.264113313744421,4.211345039969677,4.211345039969677,4.211345039969677,902135058.8437032,17611694.221839897
 2006-08-04T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.8370194112556304,1.8370194112556304,0.0,197861.56926219157,214678.69703352617,712301649.3438895,4974617686.17646,1.8370194112556304,-3.3011437037343185,63.89465090867327,63.89465090867328,0.0,0.2635970506457851,1.1050924047445898,1.1050924047445898,1.1050924047445898,782518668.7637303,17351852.295986604
 2006-08-04T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8433478123551371,0.8433478123551371,0.0,179505.93045007763,212956.03287655755,646221349.6202793,4483181098.703835,0.8433478123551371,-3.784032271819501,63.89465090867329,63.89465090867328,63.89465090867328,0.3529777243423334,-3.8,-1.2728650026387491,-1.2728650026387491,748311048.6170259,5025948.539621178
 2006-08-04T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2662039081071163,0.2662039081071163,0.0,159076.08523689373,123995.81153656088,572673906.8528175,3941125859.3224826,0.2662039081071163,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.4559162442108659,-3.799999999999999,-1.3655926636464493,-1.3655926636464493,639361595.3002111,5025948.539621177
 2006-08-05T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2021830598597003,0.2021830598597003,0.0,156125.70804251675,119861.16084266936,562052548.9530603,3879167845.559268,0.2021830598597003,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.5560564982226947,-3.8,-1.431074784550729,-1.431074784550729,634226393.2444627,5025948.539621178
 2006-08-05T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2996545336007026,-0.2996545336007026,0.0,139983.6743432884,126940.64524182302,503941227.6358381,3393304161.6074457,-0.2996545336007026,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.6532359240809326,-3.8,-1.5190928463308788,-1.5190928463308788,647318893.9996127,5025948.539621178
 2006-08-05T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2474487405804266,-0.2474487405804266,0.0,141387.94844917205,170460.24077195063,508996614.4170193,3443987870.4527206,-0.2474487405804266,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.745641426884917,-3.8,-1.679258411793127,-1.6792584117931273,686274046.2414834,15311223.300310804
 2006-08-05T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6822280892126281,-0.6822280892126281,0.0,128401.46586517454,115283.75344203589,462245277.1146283,3022673673.947829,-0.6822280892126281,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.8294589972768106,-3.8,-1.954602936204485,-1.9546029362044852,650378259.5985925,5025948.539621178
 2006-08-05T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6510715448359483,-1.6510715448359483,0.0,104440.81092109247,152174.48047213792,375986919.315933,2084339274.1873336,-1.6510715448359483,-3.799999999999999,63.89465090867327,63.89465090867327,61.02420596144126,0.8992122968533178,-3.799999999999999,-2.369864262937556,-2.302593811226957,682728548.3658841,5025948.539621177
 2006-08-05T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1787172418118989,-0.1787172418118989,0.0,139567.37879004583,135261.3526355771,502442563.644165,3512540202.790159,-0.1787172418118989,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.9505616512242177,-3.799999999999999,-2.818513819893933,-2.818513819893933,745240709.1381035,5025948.539621178
 2006-08-05T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1070960345623813,0.1070960345623813,0.0,147679.86255550798,150425.72962925534,531647505.1998287,3789479868.921002,0.1070960345623813,-3.8,63.89465090867328,63.89465090867328,15.05323797834445,0.9792994539650018,-3.8,-3.3209527396487606,-1.7666462781673826,807787517.2857648,9616178.239654146
 2006-08-05T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4725835585817967,0.4725835585817967,0.0,97151.9138029546,143376.80270545243,349746889.6906366,2473680957.3572025,0.4725835585817967,-2.0776881790311,63.89465090867328,63.89465090867328,12.388224838283904,0.995572384660122,-3.8,-3.4867599201236223,-2.1844040760016936,884275864.2670583,18159871.25768509
 2006-08-05T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.925019260307243,9.925019260307243,0.0,129711.91285108346,0.0,466962886.2639005,3250379254.4520726,9.925019260307243,6.552384624138591,63.89465090867328,63.89465090867328,0.0,1.0,2.7661617739139173,2.7661617739139173,2.7661617739139173,747663639.0624521,18880348.441419102
 2006-08-05T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.914063428344267,11.914063428344267,0.0,195012.40328873668,187264.7204037569,702044651.839452,5023687345.70013,11.914063428344267,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,875061279.2379185,17679009.129463214
 2006-08-05T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.133356530012708,12.133356530012708,0.0,93684.18062537548,93620.52556649352,337263050.2513517,1218555187.4166863,12.133356530012708,10.868544371281102,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,820139299.0242574,11799878.567826
 2006-08-05T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.044359599703396,12.044359599703396,0.0,93729.41598916613,93743.85062390073,337425897.560998,1132841674.962424,12.044359599703396,10.868544371281102,63.89465090867328,63.89465090867328,30.49203193424797,0.8210233843191181,10.8685443712811,6.700007490087509,2.133567004140181,745082334.201569,5025948.539621178
 2006-08-05T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.98901433601706,11.98901433601706,0.0,93729.25313398671,93715.45853643194,337425311.2823522,1079536775.8020308,11.98901433601706,10.868544371281102,63.89465090867328,63.89465090867328,35.75654775903196,0.6427395967194158,10.8685443712811,6.699989635964386,3.419605189520193,746698931.1899272,18706655.25363387
 2006-08-05T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.416835155860548,13.416835155860548,0.0,209506.7497571193,207799.986169333,754224299.1256297,5418150492.158745,13.416835155860548,7.790941751741255,63.89465090867328,63.89465090867328,0.0,0.4955307629664156,10.8685443712811,10.8685443712811,10.8685443712811,833257468.7699671,18336242.922225527
 2006-08-05T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.489082256002128,12.489082256002128,0.0,212125.61250338983,211527.14797744807,763652205.0122037,5418150492.158745,12.489082256002128,6.864684456537838,63.89465090867328,63.89465090867328,6.324260939639031,0.4898743851909999,7.434470107429552,6.699979791894226,0.0138398148392475,836197924.7376076,5025948.539621178
 2006-08-05T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.45303606521776,12.45303606521776,0.0,212884.67259513176,212514.40077077455,766384821.3424743,5418150492.158745,12.45303606521776,6.828696344880062,63.89465090867328,63.89465090867328,0.8572925194876863,0.4824446084570918,6.7911182124574685,6.699999867499016,0.0,868222039.2250066,5025948.539621178
 2006-08-05T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.405151186284082,12.405151186284082,0.0,213104.9510812727,213230.98699489876,767177823.8925818,5418150492.158745,12.405151186284082,6.780888638770112,63.89465090867328,63.89465090867328,1.5241793246709567,0.4765259764811795,6.863731298953779,6.699999950755892,3.3995917192441993e-11,850854851.439798,5025948.539621178
 2006-08-05T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.827374444424564,5.827374444424564,0.0,216002.4225308252,216371.63636631635,777608721.11097,5418150492.158745,5.827374444424564,0.2185636550044001,63.894650908673306,63.89465090867327,0.0131483490376937,0.472614620643878,6.701398226892295,6.700019201861645,0.0,780317848.4192331,5025948.539621178
 2006-08-05T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0904186596696648,1.0904186596696648,0.0,184252.9932754848,215407.87273049305,663310775.7917453,4557996187.759766,1.0904186596696648,-3.615283758137632,63.89465090867328,63.89465090867328,63.89465090867328,0.5183948421297514,-3.3198419240625183,-1.2290352823727757,-1.229035282372776,757979988.9261738,5025948.539621178
 2006-08-05T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9874485793438812,0.9874485793438812,0.0,186139.41604685865,198447.85033559529,670101897.7686906,4637030157.530213,0.9874485793438812,-3.798476772550534,63.8946509086733,63.89465090867328,63.89465090867328,0.6122410069359107,-3.8,-1.4755964747761878,-1.4755964747761878,741991429.0756502,5025948.539621178
 2006-08-05T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3805912902616742,0.3805912902616742,0.0,165900.427993483,199915.7116945918,597241540.7765386,4051682910.510268,0.3805912902616742,-3.800000000000002,63.89465090867332,63.89465090867328,63.89465090867328,0.7070363894729914,-3.8,-1.5990925505645524,-1.5990925505645524,753372525.8227458,17574157.806577496
 2006-08-05T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4254904036678182,0.4254904036678182,0.0,166351.2560165391,174412.6417995839,598864521.6595409,4095932631.590521,0.4254904036678182,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7950962768628216,-3.799999999999999,-1.8211780477962485,-1.8211780477962485,715375786.0451113,5025948.539621177
 2006-08-05T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6355475218882497,-0.6355475218882497,0.0,132765.92834095296,178650.44715540085,477957342.0274306,3068455403.5383244,-0.6355475218882497,-3.800000000000001,63.89465090867329,63.89465090867328,63.11437280313764,0.8716272546551093,-3.8,-2.176667626849007,-2.156598494375366,699879229.234777,5025948.539621178
 2006-08-05T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2263559821305523,-1.2263559821305523,0.0,116295.31413648976,89849.53796914613,418663130.8913631,2496264542.890804,-1.2263559821305523,-3.799999999999999,63.89465090867326,63.89465090867327,58.81759131789687,0.9308896391105824,-3.799999999999999,-2.636486686460026,-2.536053698723809,614883635.3748097,5025948.539621177
 2006-08-06T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.734982133739216,-1.734982133739216,0.0,104755.5640100705,142148.4621169971,377120030.4362536,2003062114.8116975,-1.734982133739216,-3.800000000000002,63.894650908673306,63.89465090867327,23.96816073603656,0.9696841889177326,-3.8,-3.164247037632088,-2.105201052261892,667577944.8600128,5025948.539621178
 2006-08-06T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.225274441109905,-2.225274441109905,0.0,86852.41294421388,124057.5658948693,312668686.59916985,1527479814.9567597,-2.225274441109905,-3.8,63.89465090867329,63.894650908673285,13.281194062245689,0.989230768926238,-3.8,-3.419982052294852,-1.971767237655646,653363116.2295008,5025948.539621178
 2006-08-06T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1502517369405398,1.1502517369405398,0.0,0.0,0.0,0.0,0.0,1.1502517369405398,1.1502517369405398,63.89465090867328,63.89465090867327,0.0,1.0,-3.799999999999999,-3.799999999999999,-3.799999999999999,549456662.3094252,5025948.539621177
 2006-08-06T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.299242428617075,7.299242428617075,0.0,44638.48945793293,6368.151146904773,160698562.0485585,640312333.4412215,7.299242428617075,6.635442626006216,63.89465090867329,63.894650908673285,0.0,0.999625461745196,4.334763345826909,4.334763345826909,4.334763345826909,572965398.6692272,5025948.539621178
 2006-08-06T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.190952176212894,8.190952176212894,0.0,75975.9993666612,104765.7880267953,273513597.7199804,1437851723.1296742,8.190952176212894,6.7,63.89465090867328,63.89465090867327,0.0,0.99910919864656,6.699999999999999,6.699999999999999,6.699999999999999,665898573.7391294,5025948.539621177
 2006-08-06T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.000912650133737,8.000912650133737,0.0,68747.57648625446,23366.88804937245,247491275.35051605,1254625994.528543,8.000912650133737,6.7,63.89465090867327,63.894650908673285,0.0,0.998592935547924,6.7,6.7,6.7,620413178.1623998,6905123.519698862
 2006-08-06T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.773924479755739,6.773924479755739,0.0,6636.403809996453,24540.536054658103,23891053.71598724,71338564.58097385,6.773924479755739,6.699999999999999,63.89465090867327,63.89465090867327,0.0,0.998076672449288,6.699999999999999,6.699999999999999,6.699999999999999,585214753.5144792,5025948.539621177
 2006-08-06T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.731103562143355,8.731103562143355,0.0,87089.93170728571,2465.3004066068656,313523754.1462285,1958298380.7786071,8.731103562143355,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9975604093506524,6.700000000000001,6.700000000000001,6.700000000000001,570161424.9113802,5025948.539621178
 2006-08-06T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.412079140776074,9.412079140776074,0.0,113710.2602500224,124482.94074418896,409356936.9000808,2614664952.30696,9.412079140776074,6.7,63.89465090867326,63.89465090867328,0.0,0.9970441462520162,6.7,6.7,6.7,667838973.5889949,5025948.539621178
 2006-08-06T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.995334054596396,8.995334054596396,0.0,101151.62135291136,42012.246366456646,364145836.870481,2212946673.531863,8.995334054596396,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.99652788315338,6.7,6.7,6.7,559325377.0782,8764752.604919454
 2006-08-06T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.680493682516028,9.680493682516028,0.0,0.0,0.0,0.0,0.0,9.680493682516028,9.680493682516028,63.89465090867328,63.89465090867328,0.0,0.9960116200547444,6.7,6.7,6.7,549029473.8290315,17385612.612427462
 2006-08-06T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.2643404193231,9.2643404193231,0.0,0.0,0.0,0.0,0.0,9.2643404193231,9.2643404193231,63.89465090867329,63.89465090867327,26.574422267722507,0.873174909360031,10.508298295215752,6.6999942502781895,1.3517395917392605,521774097.2173663,5025948.539621178
 2006-08-06T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.973511465879405,9.973511465879405,0.0,0.0,0.0,0.0,0.0,9.973511465879405,9.973511465879405,63.89465090867328,63.89465090867328,24.29437405830408,0.7726040130067752,9.907062642917188,6.699997575383694,1.472422489617523,560062650.7633352,5025948.539621178
 2006-08-06T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.031616786667945,10.031616786667945,0.0,135780.27586679903,139463.64003143675,488808993.1204766,3188492290.638897,10.031616786667945,6.7235614170588365,63.89465090867327,63.89465090867327,0.0,0.6672026099529084,10.651529943994223,10.651529943994223,10.651529943994223,637675851.3464804,5025948.539621178
 2006-08-06T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.853277200674875,5.853277200674875,0.0,217645.8279787084,217764.7784728179,783524980.7233502,5418150492.158746,5.853277200674875,0.2439446127540737,63.89465090867327,63.89465090867328,0.0,0.6666863468542725,6.7,6.7,6.7,732502284.7944582,17136416.48017466
 2006-08-06T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1456620269304534,1.1456620269304534,0.0,184983.3113740901,132355.79275626587,665939920.9467239,4540833645.821789,1.1456620269304534,-3.54264215400956,63.8946509086733,63.89465090867327,63.89465090867327,0.7086111406729344,-2.883962007721779,-1.2164649443394684,-1.2164649443394684,667024640.2766155,14065623.290350072
 2006-08-06T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5143187376031702,1.5143187376031702,0.0,198410.5518149124,216479.7737301308,714277986.5336841,4904687166.354342,1.5143187376031702,-3.550467383456718,63.894650908673306,63.89465090867327,63.89465090867327,0.7931921070955877,-3.8,-1.814715945824461,-1.8147159458244613,788427260.3176379,5025948.539621178
 2006-08-06T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0848050497468495,0.0848050497468495,0.0,158471.05523336734,108050.83184808082,570495798.840122,3764373129.715964,0.0848050497468495,-3.798852368996051,63.8946509086733,63.89465090867327,63.57498410459442,0.8658511491783883,-3.6621371528684095,-2.0623698865267355,-2.0543259601852037,671982106.8399774,5025948.539621178
 2006-08-06T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1263550064675401,-0.1263550064675401,0.0,151108.26450176747,174963.31427260957,543989752.206363,3562423077.1614,-0.1263550064675401,-3.8,63.89465090867328,63.89465090867327,59.0911638019136,0.9266891693478152,-3.8,-2.597854097327545,-2.500132340428519,727383034.3691854,5025948.539621178
 2006-08-06T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3024996145522632,-1.3024996145522632,0.0,115889.77161058172,84171.67118247376,417203177.7980942,2422569066.134272,-1.3024996145522632,-3.8,63.89465090867329,63.89465090867327,24.44853524119066,0.967961100179608,-3.8,-3.1457094498378297,-2.0900543577342074,636862998.4791298,5025948.539621178
 2006-08-06T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.105318806238518,-1.105318806238518,0.0,119213.4649641853,133378.55618376884,429168473.8710671,2613833952.193776,-1.105318806238518,-3.8,63.89465090867327,63.89465090867327,13.461893790189386,0.9880874086372328,-3.8,-3.408347477014079,-1.9410861188101447,710854517.5413805,5025948.539621178
 2006-08-06T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6071951440663328,1.6071951440663328,0.0,9712.315750835569,58273.89450501341,34964336.70300805,112107638.54221717,1.6071951440663328,1.4916199580438323,63.89465090867327,63.89465090867327,11.816048766278715,0.9999999999999998,-3.799999999999999,-3.5511207982862936,-2.454199045174168,620343322.8772522,5025948.539621178
 2006-08-06T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.086398579674212,9.086398579674212,0.0,107520.10820222407,101679.98032969264,387072389.5280067,2300902311.550589,9.086398579674212,6.7,63.89465090867327,63.89465090867327,0.0,1.0,6.42044605885007,6.42044605885007,6.42044605885007,655142978.4944379,5025948.539621178
 2006-08-06T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.047884778592044,8.047884778592044,0.0,69466.04616296437,41361.400059907966,250077766.18667173,1299751100.6294217,8.047884778592044,6.699999999999999,63.89465090867327,63.89465090867328,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,602458853.0316017,5025948.539621178
 2006-08-07T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.78422940774543,8.78422940774543,0.0,92920.66446862373,120184.61809781133,334514392.0870453,2009551116.3236527,8.78422940774543,6.7,63.89465090867327,63.894650908673285,0.0,0.9996788728101116,6.7,6.7,6.7,678890620.6139259,5025948.539621178
 2006-08-07T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.229742428670333,8.229742428670333,0.0,79351.53782149937,109672.52061561403,285665536.1573978,1475230857.6310792,8.229742428670333,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9991626097114754,6.700000000000001,6.700000000000001,6.700000000000001,667424743.6331575,5025948.539621178
 2006-08-07T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.282975605775349,8.282975605775349,0.0,79086.15080680457,116222.4661324888,284710142.90449643,1526482391.7775793,8.282975605775349,6.699999999999999,63.89465090867327,63.894650908673285,0.0,0.9986463466128396,6.7,6.7,6.7,674014111.1720648,5025948.539621178
 2006-08-07T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.234475481096448,8.234475481096448,0.0,79094.26072255836,110492.16827091126,284739338.60121,1479790471.6673293,8.234475481096448,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9981300835142036,6.7,6.7,6.7,675503045.9419106,5025948.539621178
 2006-08-07T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.293637187933317,7.293637187933317,0.0,30817.785263912,117620.21871925535,110944026.9500832,572463415.6097085,7.293637187933317,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9976138204155676,6.699999999999999,6.699999999999999,6.699999999999999,684168947.6573603,5025948.539621177
 2006-08-07T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.101298494992848,10.101298494992848,0.0,134780.0324101199,119807.3397231848,485208116.67643166,3278797904.579279,10.101298494992848,6.7,63.89465090867327,63.89465090867328,0.0,0.9970975573169316,6.700000000000001,6.700000000000001,6.700000000000001,737925539.9679308,5025948.539621178
 2006-08-07T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.007679113226722,11.007679113226722,0.0,162233.76731460835,161626.40299698425,584041562.3325901,4151476901.0751934,11.007679113226722,6.7,63.89465090867328,63.89465090867328,0.0,0.9965812942182958,6.7,6.7,6.7,879766501.8994303,9616399.943753324
 2006-08-07T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.43159705480258,11.43159705480258,0.0,177767.54972108218,160739.25484104114,639963178.995896,4559444947.894653,11.43159705480258,6.7,63.89465090867327,63.89465090867327,0.0,0.99606503111966,6.700000000000001,6.700000000000001,6.700000000000001,1171668575.0695984,20909894.61815472
 2006-08-07T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.02719460215775,12.02719460215775,0.0,200922.08280888284,187554.64725137665,723319498.1119783,5126548349.480171,12.02719460215775,6.706188039443423,63.89465090867328,63.89465090867328,0.0,0.995548768021024,6.7,6.7,6.7,1176411716.743614,25668004.5439001
 2006-08-07T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.128420280463535,13.128420280463535,0.0,213035.182970974,213062.1713546613,766926658.6955063,5418150492.158745,13.128420280463535,7.502991892416972,63.89465090867328,63.89465090867328,0.0,0.995032504922388,6.737128236660537,6.737128236660537,6.737128236660537,1179404000.8357491,29052049.25916359
 2006-08-07T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.17286774602735,13.17286774602735,0.0,109111.71598214476,110731.94245920738,392802177.5357211,2219388250.3599744,13.17286774602735,10.868544371281102,63.89465090867328,63.89465090867328,10.805656395054196,0.9849857114611318,8.061368518701766,6.700109125880736,0.0121403625795526,1131128167.3727188,27795922.99942473
 2006-08-07T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.941900051409531,12.941900051409531,0.0,103423.89643534944,104525.56249939089,372326027.167258,1997066194.115252,12.941900051409531,10.868544371281102,63.89465090867328,63.89465090867328,30.988165076161444,0.8059039903880261,10.8685443712811,6.699967717967502,2.273335542526821,1100347800.4266603,43196687.671903335
 2006-08-07T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.269352532836043,13.269352532836043,0.0,111657.9834082044,108302.74356082546,401968740.26953584,2312251484.3107643,13.269352532836043,10.868544371281102,63.89465090867328,63.89465090867328,36.0437581862296,0.6277974738030492,10.8685443712811,6.70001034141143,3.478997885498589,1142813063.3152196,30306175.363359824
 2006-08-07T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.860317523187916,15.860317523187916,0.0,208491.9432189013,209361.4381462708,750570995.5880444,5418150492.158745,15.860317523187916,10.230961241859555,63.89465090867327,63.89465090867327,0.0,0.48065518251207,10.8685443712811,10.8685443712811,10.8685443712811,1303016546.100063,20762254.712345608
 2006-08-07T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.819469108239389,14.819469108239389,0.0,211152.86359235525,210045.82486982775,760150308.9324788,5418150492.158745,14.819469108239389,9.191323705010936,63.89465090867328,63.89465090867328,35.26672268423198,0.4523409072784742,10.655406056602054,6.699923837920139,3.4890425189109058,1292765186.0458694,20606143.521802567
 2006-08-07T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.60732127738727,14.60732127738727,0.0,212287.69467105297,211960.66500251263,764235700.8157907,5418150492.158745,14.60732127738727,8.979507709486548,63.89465090867328,63.89465090867328,19.42124393349264,0.3473541838039559,9.06010443653128,6.700003702001491,1.2955239051046643,1333289779.5954163,21271373.216484923
 2006-08-07T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.356727779953223,13.356727779953223,0.0,215556.1223505164,214585.95627872803,776002040.461859,5418150492.158745,13.356727779953223,7.730931333168381,63.89465090867327,63.89465090867327,19.10023870440013,0.250504730591736,8.91683693132206,6.699908680712121,1.5007067533434029,1068759633.9362016,20068994.844108168
 2006-08-07T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.728215558104436,12.728215558104436,0.0,217269.82782269895,216470.09712636308,782171380.1617165,5418150492.158745,12.728215558104436,7.103432340242377,63.89465090867328,63.89465090867328,6.814979602467268,0.2082450012904909,7.491010896924129,6.699974714521709,0.0745571906747528,960003828.4381588,5025948.539621178
 2006-08-07T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.525385219602503,12.525385219602503,0.0,217702.30080387485,218220.68648425268,783728282.8939495,5418150492.158745,12.525385219602503,6.900928914255478,63.89465090867328,63.89465090867328,1.5893582775499822,0.1907895045422826,6.87091996693591,6.700008109621562,4.063263858711253e-08,936282222.5120512,18264892.67519868
 2006-08-07T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.306177103182865,12.306177103182865,0.0,218553.25180481977,217808.46945410004,786791706.497351,5418150492.158745,12.306177103182865,6.682074055612719,63.89465090867328,63.89465090867328,1.9569725284009976,0.181764044282423,6.911694461692094,6.700002373250812,2.0925940553e-06,898814922.8799983,5025948.539621178
 2006-08-07T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.089925940508929,12.089925940508929,0.0,219348.3843372391,219202.92881152456,789654183.6140609,5418150492.158745,12.089925940508929,6.4661713341928495,63.89465090867328,63.89465090867328,0.0,0.1798937202858895,6.581878187530768,6.581878187530768,6.581878187530768,914269254.9698246,5025948.539621178
 2006-08-07T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.048759492682126,4.048759492682126,0.0,213313.24426367992,222777.46113789,767927679.3492476,5179203535.527461,4.048759492682126,-1.3080146508151165,63.8946509086733,63.89465090867327,0.0,0.1793774571872536,6.365403267994137,6.365403267994137,6.365403267994137,788966177.2988597,5025948.539621178
 2006-08-07T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7955705799940208,0.7955705799940208,0.0,185544.01127533865,222513.40523622595,667958440.5912188,4451582970.683638,0.7955705799940208,-3.798781718274988,63.89465090867329,63.89465090867328,63.89465090867328,0.2435916929006555,-3.8,-1.1033337385664572,-1.1033337385664574,759525805.0304233,5025948.539621178
 2006-08-07T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9162421326723814,0.9162421326723814,0.0,187944.20998043427,195509.19893800505,676599155.9295636,4569981267.640279,0.9162421326723814,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.3525399327204686,-3.799999999999999,-1.2723529439033956,-1.2723529439033956,733152064.6126786,5025948.539621177
 2006-08-08T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1921901030419992,0.1921901030419992,0.0,162022.324647709,202933.9969476374,583280368.7317523,3869592714.99042,0.1921901030419992,-3.800000000000001,63.89465090867329,63.89465090867328,63.89465090867328,0.4559257859810672,-3.8,-1.365599335361236,-1.365599335361236,734709076.557025,5025948.539621178
 2006-08-08T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0871951688403436,0.0871951688403436,0.0,157554.89477758645,126542.54051487624,567197621.1993114,3768095535.4456015,0.0871951688403436,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.5560657813414439,-3.799999999999999,-1.431081209479452,-1.4310812094794525,667392878.5928255,5025948.539621177
 2006-08-08T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2344594549915306,0.2344594549915306,0.0,161532.91506883237,194260.9713662002,581518494.2477965,3910796025.525728,0.2344594549915306,-3.800000000000001,63.89465090867329,63.89465090867327,63.89465090867327,0.6532448764373656,-3.8,-1.519103746477776,-1.519103746477776,725193122.2444675,5025948.539621178
 2006-08-08T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3016799748418904,-0.3016799748418904,0.0,142682.81805804916,119269.1227183842,513658145.00897706,3392231167.735452,-0.3016799748418904,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.7456497807968571,-3.799999999999999,-1.6792783233074111,-1.6792783233074111,663040363.9274572,5025948.539621177
 2006-08-08T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8885672524041388,-1.8885672524041388,0.0,95027.03804988768,115811.06198548096,342097336.9795957,1854084937.6051755,-1.8885672524041388,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.8294663114657537,-3.799999999999999,-1.9546350443168008,-1.9546350443168008,661812248.9431633,5025948.539621177
 2006-08-08T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4425852706942153,0.4425852706942153,0.0,164930.79706155698,158244.2296982174,593750869.4216051,4113572185.772186,0.4425852706942153,-3.8,63.89465090867328,63.89465090867327,61.02378511610018,0.8992180006481159,-3.799999999999999,-2.3699075924579245,-2.302628852451549,759284793.9709405,6038643.587218856
 2006-08-08T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1423530155146928,1.1423530155146928,0.0,188920.04082881485,192627.79270740348,680112146.9837337,4789120231.834109,1.1423530155146928,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9505655415257326,-3.8,-2.8185564416653235,-2.818556441665324,895189505.7453008,18720242.46400788
 2006-08-08T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.0877791442338505,2.0877791442338505,0.0,209071.79847360935,191981.23529292407,752658474.5049939,5264624455.612425,2.0877791442338505,-3.3500283468697964,63.89465090867328,63.89465090867328,15.052730891992349,0.9793019550764128,-3.8,-3.320977377391027,-1.7666823602593218,1191015205.7989008,20409402.04100511
 2006-08-08T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.908493906868098,5.908493906868098,0.0,218881.3659798205,217255.1294804137,787972917.5273539,5418150492.158745,5.908493906868098,0.2966641593697066,63.89465090867328,63.89465090867328,12.65564424480342,0.9939024997203464,-2.4683593897899945,-2.253099716983311,-1.3815761820251429,1206362255.189519,21315800.55341073
 2006-08-08T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.006368511034664,13.006368511034664,0.0,198911.9386122607,120118.83599762856,716082979.0041386,4954158655.817594,13.006368511034664,7.862380421546056,63.89465090867328,63.89465090867328,0.0,0.995257225404565,2.672972697915325,2.672972697915325,2.672972697915325,1131138608.7400537,21515417.488217648
 2006-08-08T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.038029671833849,14.038029671833849,0.0,133332.04198903884,137090.291975864,479995351.16053975,3051903744.873041,14.038029671833849,10.868544371281102,63.89465090867328,63.89465090867328,18.304303426426408,0.9764459823852786,9.30236742539144,6.70000140471035,0.2183140990052177,1190520431.6681736,21905510.6254692
 2006-08-08T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.583943250883346,13.583943250883346,0.0,120855.75186980289,123828.97573009516,435080706.7312902,2615003322.967038,13.583943250883346,10.868544371281102,63.89465090867328,63.89465090867328,31.271441503969378,0.7973362795248642,10.8685443712811,6.70002430702868,2.351311986026312,1140118732.105521,44661823.04598919
 2006-08-08T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.86437367445238,13.86437367445238,0.0,128304.32790848984,126620.88330696398,461895580.4705635,2884834097.9893947,13.86437367445238,10.868544371281102,63.89465090867328,63.89465090867328,36.1927677344444,0.6193323074080047,10.8685443712811,6.70000613434379,3.5094140222891665,1185683981.118677,27745935.714573134
 2006-08-08T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.21271443682499,16.21271443682499,0.0,209638.15991044627,210239.678066417,754697375.6776066,5418150492.158745,16.21271443682499,10.58296475083017,63.89465090867327,63.89465090867327,0.0,0.472219585634495,10.8685443712811,10.8685443712811,10.8685443712811,1316815433.1844983,20791641.578750357
 2006-08-08T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.367541938678697,15.367541938678697,0.0,210019.29569654257,209485.971246585,756069464.5075531,5418150492.158745,15.367541938678697,9.738699215094488,63.89465090867328,63.89465090867328,40.3569715188207,0.4412060879884473,11.035124360811526,6.700012711503371,4.171615156373544,1332440809.504393,21545444.43537653
 2006-08-08T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.9614434156977,14.9614434156977,0.0,210578.4814556376,210417.0911581253,758082533.2402953,5418150492.158745,14.9614434156977,9.333062560723478,63.89465090867328,63.89465090867328,23.838561740669203,0.3129481142355285,9.479941516169312,6.700018788888031,2.0288966861577657,1363514793.2043114,22252997.771494567
 2006-08-08T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.719670380962793,13.719670380962793,0.0,213866.85104139333,212470.5130199414,769920663.749016,5418150492.158745,13.719670380962793,8.093288678041965,63.89465090867327,63.89465090867327,25.05719432063175,0.2002986595191076,9.272296109636088,6.699988290951498,2.7130338075046154,1098152395.7220864,20315861.403000623
 2006-08-08T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.968001358166534,12.968001358166534,0.0,215742.7858309772,215322.22342853167,776674028.9915178,5418150492.158745,12.968001358166534,7.342831617523728,63.89465090867328,63.89465090867328,9.52476450444863,0.1422398702299107,7.781735145463708,6.700106808344902,0.5258848847190638,967776928.9447478,7142671.145928958
 2006-08-08T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.442614173184744,12.442614173184744,0.0,216928.61368137292,216426.7503898448,780943009.2529427,5418150492.158745,12.442614173184744,6.818291244321439,63.89465090867328,63.89465090867328,3.721169792904834,0.1149052999313795,7.113429668304327,6.700093838441641,0.016212925472808,942756818.6153584,18244073.04117694
 2006-08-08T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.388435978608184,12.388435978608184,0.0,217376.27745091275,216895.9527020686,782554598.8232859,5418150492.158745,12.388435978608184,6.764200369871337,63.89465090867328,63.89465090867328,0.0,0.1086389998748222,6.592623917064923,6.592623917064923,6.592623917064923,903963357.6392276,5025948.539621178
 2006-08-08T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.276127951125112,12.276127951125112,0.0,218246.01965932315,217977.5635359888,785685670.7735631,5418150492.158745,12.276127951125112,6.6520733301692445,63.89465090867328,63.89465090867328,0.0,0.1050314783734264,6.661981257689813,6.661981257689813,6.661981257689813,916290162.9933808,5025948.539621178
 2006-08-08T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.687433540581794,4.687433540581794,0.0,215864.88663660164,222408.58838993637,777113591.891766,5255513192.011416,4.687433540581794,-0.7501330604986167,63.89465090867329,63.89465090867327,0.0,0.1045152152747904,6.668634292195407,6.668634292195407,6.668634292195407,795730689.7939482,5025948.539621178
 2006-08-08T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.239223724384967,1.239223724384967,0.0,193678.32029772305,221755.07160748483,697241953.0718024,4690373127.499168,1.239223724384967,-3.6032571856542814,63.89465090867332,63.89465090867328,63.89465090867328,0.1626015360619646,-3.338109839070856,-0.8113478432198337,-0.8113478432198336,762789085.0739266,5025948.539621178
 2006-08-08T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2768021152519744,1.2768021152519744,0.0,198709.18679001648,210398.8060231784,715353072.4440594,4889048412.052327,1.2768021152519744,-3.770349181245057,63.8946509086733,63.89465090867327,63.89465090867327,0.2716136966006812,-3.799999999999999,-1.1550826246739936,-1.1550826246739938,745554496.4621061,5025948.539621177
 2006-08-09T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7363489321686592,0.7363489321686592,0.0,179030.70282828994,216075.7021386852,644510530.1818436,4395411130.216366,0.7363489321686592,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.3779965445637545,-3.8,-1.3001932745612148,-1.3001932745612148,745240340.895286,5025948.539621178
 2006-08-09T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3044320045034213,0.3044320045034213,0.0,162896.22485079098,135048.47329484188,586426409.4628477,3977993301.378959,0.3044320045034213,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.4804562170214264,-3.799999999999999,-1.3821134822171548,-1.3821134822171548,676349152.5008334,5025948.539621177
 2006-08-09T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1847590462706243,0.1847590462706243,0.0,158220.38082578732,197864.2484470306,569593370.9728342,3862223934.1246185,0.1847590462706243,-3.800000000000001,63.89465090867329,63.89465090867327,63.89465090867327,0.5799322738936165,-3.8,-1.448440741678445,-1.448440741678445,728528725.9309262,5025948.539621178
 2006-08-09T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1425826046831133,-0.1425826046831133,0.0,146648.40380387602,112056.13986621588,527934253.6939538,3545724431.9833097,-0.1425826046831133,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.6761995985351962,-3.799999999999999,-1.5494734749451549,-1.5494734749451549,657989808.2653242,5025948.539621177
 2006-08-09T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7676024099884318,-1.7676024099884318,0.0,97098.61311780172,104934.82196455928,349555007.2240863,1971420529.2365503,-1.7676024099884318,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7669427488670153,-3.799999999999999,-1.7341866606535872,-1.7341866606535872,652803905.6896023,5025948.539621177
 2006-08-09T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7339054618851009,0.7339054618851009,0.0,172940.0894811011,163637.38351549907,622584322.131964,4376034713.61859,0.7339054618851009,-3.780588614421063,63.89465090867328,63.89465090867327,63.89465090867327,0.8479172824508506,-3.799999999999999,-2.041359902123553,-2.041359902123553,763985534.7644585,17533975.763169385
 2006-08-09T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4222311151577347,1.4222311151577347,0.0,198098.13175265567,200093.31630044183,713153274.3095607,5059052267.1997175,1.4222311151577347,-3.8,63.89465090867328,63.89465090867328,60.00055337386845,0.9133795023809146,-3.8,-2.482380337553898,-2.3968654682597696,901569970.8781816,18680737.2241418
 2006-08-09T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.1260350543043915,2.1260350543043915,0.0,208648.9976012511,195546.13518323767,751136391.3645039,5290140090.047461,2.1260350543043915,-3.338290633227892,63.89465090867327,63.89465090867327,63.89465090867327,0.9601675777569264,-3.8,-2.927883457029236,-2.927883457029236,1192375087.5098157,20427546.68989889
 2006-08-09T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.932896403236967,5.932896403236967,0.0,216326.06739703772,215220.15768897196,778773842.629336,5418150492.158745,5.932896403236967,0.320951921254015,63.89465090867328,63.89465090867328,14.723203408462808,0.981292294181176,-2.3882448756283554,-2.099303066980902,-1.1343169440317586,1207911522.738243,21322708.478769884
 2006-08-09T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.846495924191096,12.846495924191096,0.0,195288.4693380168,115403.6391834676,703038489.6168603,4923222656.648966,12.846495924191096,7.734845514111345,63.89465090867328,63.89465090867328,0.0,0.9834342781458144,2.6093846720761498,2.6093846720761498,2.6093846720761498,1132782197.4203985,21521312.7750622
 2006-08-09T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.965360122981856,13.965360122981856,0.0,130097.98610593384,128790.5943999577,468352749.9813618,2981991288.079396,13.965360122981856,10.868544371281102,63.89465090867328,63.89465090867328,16.00421621214168,0.9675172936793364,8.894667727868796,6.700175796970953,0.1334579323998852,1189998770.6393368,22922728.853834998
 2006-08-09T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.730456443088537,13.730456443088537,0.0,124436.89644130238,124992.05677317052,447972827.1886885,2755984730.9839835,13.730456443088537,10.868544371281102,63.89465090867328,63.89465090867328,31.569299967454924,0.7883861797236394,10.8685443712811,6.700031706804593,2.431687621854028,1150564057.1132178,31565092.26761609
 2006-08-09T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.189138215136202,14.189138215136202,0.0,138081.2071792718,133404.59314795976,497092345.84537846,3197265967.331433,14.189138215136202,10.868544371281102,63.89465090867328,63.89465090867328,36.337903464604,0.6104908833326279,10.8685443712811,6.700003063340368,3.538801423158046,1206986000.8906431,24785063.91516938
 2006-08-09T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.42560415775777,16.42560415775777,0.0,211751.0030711516,211815.6137700762,762303611.0561458,5418150492.158745,16.42560415775777,10.795622639766378,63.89465090867328,63.89465090867328,0.0,0.4634029940406823,10.8685443712811,10.8685443712811,10.8685443712811,1330490545.5866983,21405471.904421654
 2006-08-09T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.596113004600296,15.596113004600296,0.0,211567.33126861785,211707.9719584158,761642392.5670241,5418150492.158745,15.596113004600296,9.967024312894765,63.89465090867328,63.89465090867328,42.700823481247,0.4312916563917925,11.18817960391938,6.700160012561268,4.47260782608118,1332270693.4868257,24179764.446412787
 2006-08-09T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.194422913991312,15.194422913991312,0.0,211895.47540708305,211776.509413571,762823711.4654988,5418150492.158745,15.194422913991312,9.565766486365591,63.89465090867328,63.89465090867328,26.790795299417724,0.2925570976904496,9.708568755301016,6.700007247261253,2.53330631366494,1363747134.3586423,22288918.775150605
 2006-08-09T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.104879769633712,14.104879769633712,0.0,214535.41432984208,213164.57563548343,772327491.5874316,5418150492.158745,14.104879769633712,8.477876739024504,63.89465090867328,63.89465090867328,32.462533216136734,0.1689131883830402,9.503277502267665,6.700012363772024,3.9857275859968864,1126148100.6092994,14968707.289265558
 2006-08-09T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.07751363929173,13.07751363929173,0.0,216198.514581201,216048.32033066693,778314652.4923235,5418150492.158745,13.07751363929173,7.452167359581427,63.89465090867328,63.89465090867328,14.652598900045874,0.0933839270110243,8.077092302201187,6.699996834531561,2.072080169207396,970941951.1056576,18944062.3189221
 2006-08-09T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.38117743291772,12.38117743291772,0.0,216891.8073693175,216497.00561770043,780810506.5295429,5418150492.158745,12.38117743291772,6.7569535184552345,63.89465090867328,63.89465090867328,4.16005803177293,0.061444070575548,7.154405978776096,6.700000886436612,0.1751632556208511,941292884.3418412,11937237.915913846
 2006-08-09T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.289574226931885,12.289574226931885,0.0,217058.5891157555,216854.39298951905,781410920.8167197,5418150492.158745,12.289574226931885,6.665497921281427,63.89465090867328,63.89465090867328,0.0,0.0561711747369502,6.450029903634338,6.450029903634338,6.450029903634338,900776377.8928156,18446217.180127416
 2006-08-09T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.997025440136534,11.997025440136534,0.0,217567.445106312,217426.905770538,783242802.3827233,5418150492.158745,11.997025440136534,6.373420513370607,63.89465090867328,63.89465090867328,0.0,0.0554103616491468,6.585330077192828,6.585330077192828,6.585330077192828,914641395.7889894,5025948.539621178
 2006-08-09T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.3605320965288765,4.3605320965288765,0.0,213293.21058310143,220389.92854151677,767855558.0991652,5239503407.147316,4.3605320965288765,-1.059687612740774,63.8946509086733,63.89465090867327,0.0,0.0548940985505108,6.178668648125366,6.178668648125366,6.178668648125366,795887069.4427532,5025948.539621178
