Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-09T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1997542283134353,1.1997542283134353,0.0,193080.79497495483,219987.3830119049,695090861.9098371,4698867441.0763855,1.1997542283134353,-3.651221745246437,63.89465090867332,63.89465090867328,63.89465090867328,0.1203519117657232,-3.373895652112748,-0.7238823561847081,-0.7238823561847081,759781303.5526763,5025948.539621178
 2006-08-09T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.175867716959928,1.175867716959928,0.0,196689.1384590688,206673.14821581717,708080898.4526476,4819817475.440426,1.175867716959928,-3.799326874930335,63.8946509086733,63.89465090867327,63.89465090867327,0.2347823944186758,-3.799999999999999,-1.085873375481305,-1.0858733754813052,742284895.8704184,5025948.539621177
 2006-08-10T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6472743557570765,0.6472743557570765,0.0,177628.67217761476,210883.9776938533,639463219.8394129,4309544761.412179,0.6472743557570765,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.3443341750138123,-3.8,-1.2625287452878031,-1.2625287452878031,741345742.5044743,5025948.539621178
 2006-08-10T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5725720561074072,0.5725720561074072,0.0,174156.77217381189,141024.6172498891,626964379.8257229,4237624858.87492,0.5725720561074072,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.4480442505141016,-3.799999999999999,-1.3600075017755289,-1.360007501775529,686080039.9397081,5025948.539621177
 2006-08-10T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3731628697314035,0.3731628697314035,0.0,166296.9036934348,198526.7921127164,598668853.2963651,4044952228.0284657,0.3731628697314035,-3.800000000000001,63.89465090867329,63.89465090867327,63.89465090867327,0.5483986607004452,-3.8,-1.4258443320415586,-1.4258443320415588,729625185.3352025,5025948.539621178
 2006-08-10T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.254143289073318,-0.254143289073318,0.0,144365.27110797088,124772.90133051554,519714975.9886954,3438198009.928375,-0.254143289073318,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.6458453499391167,-3.799999999999999,-1.510324617925317,-1.510324617925317,668926061.461294,5025948.539621177
 2006-08-10T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.11484529500988,0.11484529500988,0.0,156310.2258708305,159606.11661736004,562716813.1349897,3795420828.9358025,0.11484529500988,-3.8000000000000007,63.89465090867329,63.894650908673285,63.894650908673285,0.7387325716740345,-3.8,-1.6632003135488955,-1.6632003135488955,722603943.4726781,5025948.539621178
 2006-08-10T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8754270356098388,0.8754270356098388,0.0,181243.34482774392,183964.75993152,652476041.3798782,4531566727.540188,0.8754270356098388,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.8233908628287763,-3.799999999999999,-1.9285473087335976,-1.9285473087335976,786610161.9203084,18057152.597899664
 2006-08-10T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.107777537348077,2.107777537348077,0.0,215590.9090919609,215590.90909196093,776127272.7310594,5418150492.158745,2.107777537348077,-3.488588672040874,63.89465090867328,63.89465090867328,61.37730430130691,0.8944580772587664,-3.8,-2.3342664421047497,-2.274150419720363,910606724.2776756,21940610.78845346
 2006-08-10T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.6321656950201464,2.6321656950201464,0.0,216911.1115303749,215952.5205483405,780880001.50935,5418150492.158745,2.6321656950201464,-2.966853526875625,63.89465090867326,63.89465090867327,63.89465090867327,0.9434914617998228,-3.580296410355196,-2.5847137708794583,-2.5847137708794583,1205490099.555003,25757358.647180296
 2006-08-10T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.835157142666083,6.835157142666083,0.0,219124.63452520611,218217.7506897041,788848684.2907423,5418150492.158745,6.835157142666083,1.2209327364974465,63.89465090867328,63.89465090867328,62.170952097067534,0.9723964316857668,-1.7414371705924632,-1.4127961755956056,-1.4036845555638489,1206106750.604988,21342134.41588885
 2006-08-10T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.357548582789198,13.357548582789198,0.0,203438.20625740287,155444.30848528375,732377542.5266503,5141224809.654526,13.357548582789198,8.01906253974086,63.89465090867328,63.89465090867328,0.0,0.973463338859788,3.774950244308547,3.774950244308547,3.774950244308547,1157062915.913298,21542793.667494398
 2006-08-10T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.117168059923342,14.117168059923342,0.0,134981.89493831428,137364.83948640106,485934821.77793145,3128035210.1724024,14.117168059923342,10.868544371281102,63.89465090867328,63.89465090867328,18.96564308424892,0.953947468275078,9.39941680529136,6.699918488369031,0.3048924687265817,1196362486.3347063,22940268.732360527
 2006-08-10T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.75540555411843,13.75540555411843,0.0,125010.71032050786,127378.58757443936,450038557.15382826,2779989917.798894,13.75540555411843,10.868544371281102,63.89465090867328,63.89465090867328,32.02225918435735,0.7748027519568096,10.8685443712811,6.699996746454642,2.550958352410364,1150257071.5519702,25196220.215363164
 2006-08-10T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.111491717300828,14.111491717300828,0.0,134946.55534989276,131495.68098552007,485807599.25961393,3122574209.708007,14.111491717300828,10.868544371281102,63.89465090867328,63.89465090867328,36.53860059192336,0.5970727497564927,10.8685443712811,6.700001728542065,3.579059480209396,1201286913.530707,30112057.27508164
 2006-08-10T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.25474691235773,16.25474691235773,0.0,209438.90430149925,209782.3419285626,753980055.4853973,5418150492.158745,16.25474691235773,10.624949322257706,63.89465090867328,63.89465090867328,0.0,0.4500104350605445,10.8685443712811,10.8685443712811,10.8685443712811,1324895422.585464,21731980.8417668
 2006-08-10T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.43527668716574,15.43527668716574,0.0,210160.79364612768,209383.2800495473,756578857.1260597,5418150492.158745,15.43527668716574,9.806361079279618,63.89465090867328,63.89465090867328,39.91967881182379,0.4193733826597529,10.97814401050444,6.700014094301085,4.130653607931317,1329276963.328405,20574690.95228409
 2006-08-10T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.087527646500924,15.087527646500924,0.0,210818.8723262969,210862.9197389632,758947940.3746688,5418150492.158745,15.087527646500924,9.458986244538272,63.89465090867328,63.89465090867328,25.517826985588083,0.2874555735058784,9.586929154624768,6.699996191753054,2.358273910445522,1361675407.3560464,24448210.24743452
 2006-08-10T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.949809749537351,13.949809749537351,0.0,213383.7338132424,211937.77628444327,768181441.7276726,5418150492.158745,13.949809749537351,8.323056840898154,63.89465090867327,63.89465090867327,30.31466406366332,0.1685402414966238,9.39886582128424,6.699994141982787,3.710415392339177,1120180180.6263945,15775086.670287777
 2006-08-10T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.74949977062304,12.74949977062304,0.0,215936.05599320284,215328.59300226395,777369801.5755302,5418150492.158745,12.74949977062304,7.124682222315023,63.89465090867328,63.89465090867328,10.705216961386242,0.1013021956597334,7.826139203572876,6.69999968210244,1.104716194739586,962297582.3132724,18983436.797178075
 2006-08-10T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.324329652572402,12.324329652572402,0.0,216270.0313054266,216709.7305641455,778572112.6995355,5418150492.158745,12.324329652572402,6.700197356338761,63.89465090867328,63.89465090867328,0.9411175106798452,0.0829124353326935,6.800176934229183,6.700015723865689,1.886966494168973e-08,931769461.9303443,5025948.539621178
 2006-08-10T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.978796572595405,11.978796572595405,0.0,215492.64110011925,215682.04912952337,775773507.9604294,5418150492.158745,11.978796572595405,6.355220985344289,63.89465090867328,63.89465090867328,0.4462164689153772,0.0805505609586846,6.747130444059456,6.7000109954163625,0.0,893087843.6310972,18416364.371923607
 2006-08-10T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.525090593699003,10.525090593699003,0.0,215752.8643631892,215666.8177471672,776710311.7074811,5418150492.158745,10.525090593699003,4.90387442510049,63.89465090867328,63.89465090867328,0.0,0.0800342978600486,5.932846401757361,5.932846401757361,5.932846401757361,910131076.4639232,5025948.539621178
 2006-08-10T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.221268744007951,3.221268744007951,0.0,203545.1028413668,214789.18183906772,732762370.2289202,5142516856.725301,3.221268744007951,-2.095783797313622,63.89465090867329,63.89465090867327,0.0,0.0795180347614127,3.967537112862168,3.967537112862168,3.967537112862168,789918525.0355647,5025948.539621178
 2006-08-10T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.32277401699107,1.32277401699107,0.0,186693.46400217016,212321.7511372853,672096470.4078125,4708326516.271724,1.32277401699107,-3.5385648965315277,63.89465090867328,63.89465090867328,63.89465090867328,0.155670135927194,-3.264663909462928,-0.7787491704518752,-0.7787491704518752,750963100.1714108,17257255.820144802
 2006-08-10T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1638071628164677,1.1638071628164677,0.0,185331.56890957907,206021.9900993758,667193648.0744848,4678381309.977516,1.1638071628164677,-3.666092126728426,63.89465090867326,63.89465090867327,63.89465090867327,0.26312854279627,-3.799999999999999,-1.1400276014226824,-1.1400276014226824,738736224.2403059,5025948.539621177
 2006-08-11T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.938579051626812,0.938579051626812,0.0,179864.9980887399,211116.71308233647,647513993.1194634,4532630004.888702,0.938579051626812,-3.740241221742693,63.89465090867329,63.89465090867327,63.89465090867327,0.3639106135234036,-3.542899800705653,-1.198548950390692,-1.198548950390692,740633460.3512137,5025948.539621178
 2006-08-11T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3341306679322597,0.3341306679322597,0.0,160738.99404293994,119956.75587705454,578660378.5545839,4006737614.763312,0.3341306679322597,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.4653680352431686,-3.799999999999999,-1.37209659504245,-1.37209659504245,658849464.9567248,5025948.539621177
 2006-08-11T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1912602290303969,0.1912602290303969,0.0,155480.29723734036,146101.70866902958,559729070.0544252,3861063763.182949,0.1912602290303969,-3.792265800558456,63.89465090867328,63.89465090867327,63.89465090867327,0.5652526753919023,-3.8,-1.4375527308173834,-1.4375527308173837,685410420.5599953,5025948.539621178
 2006-08-11T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2235482429550356,0.2235482429550356,0.0,156401.34950885727,193334.26527527368,563044858.2318864,3893159351.559613,0.2235482429550356,-3.793217694903054,63.89465090867325,63.89465090867327,63.89465090867327,0.6620958321100867,-3.799999999999999,-1.5302264353079769,-1.5302264353079769,734872820.3413831,5025948.539621177
 2006-08-11T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2432023172528572,-1.2432023172528572,0.0,112065.31897980811,183016.76633284093,403435148.32730937,2479327224.7565203,-1.2432023172528572,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.7529346469301054,-3.799999999999999,-1.6971123529662842,-1.6971123529662844,726927740.6916289,16711026.40983443
 2006-08-11T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0970647511757037,1.0970647511757037,0.0,183475.72072702987,174371.1543036061,660512594.6173075,4715655488.518462,1.0970647511757037,-3.769353132022772,63.89465090867328,63.89465090867327,63.89465090867327,0.8358226286089869,-3.799999999999999,-1.983197691021619,-1.983197691021619,772581940.87553,5025948.539621178
 2006-08-11T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5080221866884669,1.5080221866884669,0.0,199654.1582455265,204406.04806576483,718754969.6838953,5141759435.017042,1.5080221866884669,-3.8,63.89465090867328,63.89465090867328,60.66193127831447,0.9041523425129492,-3.8,-2.407969826856428,-2.333787499127247,906008209.8103209,18505856.14630294
 2006-08-11T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6235701561247222,1.6235701561247222,0.0,203029.68542800276,190803.63993987683,730906867.5408099,5190443709.88275,1.6235701561247222,-3.735314257570307,63.89465090867327,63.89465090867327,63.89465090867327,0.954028021563277,-3.8,-2.8570182251174536,-2.8570182251174536,1189064227.8184357,20916739.019857485
 2006-08-11T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.312492629133781,3.312492629133781,0.0,213850.3783246888,213104.72982742303,769861361.9688797,5418150492.158745,3.312492629133781,-2.289969404496297,63.89465090867328,63.89465090867328,14.844713694577711,0.980409891147651,-3.522622540207632,-3.088613558098931,-1.6545600788081087,1194770774.1981242,21761279.92012159
 2006-08-11T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.765410522482286,10.765410522482286,0.0,156411.75373538389,0.0,563082313.447382,3925911576.6252975,10.765410522482286,6.690263904652503,63.89465090867328,63.89465090867328,0.0,0.9897034711601642,-1.1941701944592245,-1.1941701944592245,-1.1941701944592245,1011543724.9944086,21577336.79954392
 2006-08-11T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.8274772593697,12.8274772593697,0.0,99074.17461805296,101075.51898566962,356667028.62499064,1886914349.8579464,12.8274772593697,10.868544371281102,63.89465090867328,63.89465090867328,7.425366190828153,0.9830219673482382,7.580928124536167,6.7000003491541404,0.0006187852723025,1111797430.7311676,30644206.446811568
 2006-08-11T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.673418701771972,12.673418701771972,0.0,94912.95128930964,94698.83062427495,341686624.6415147,1738597003.8752768,12.673418701771972,10.868544371281102,63.89465090867328,63.89465090867328,31.052493029602413,0.8039333029447708,10.8685443712811,6.7000340271815855,2.2912777089385887,1079052752.975906,26985359.71085878
 2006-08-11T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.848472014240002,12.848472014240002,0.0,98375.61351732264,99398.31563350152,354152208.6623616,1907126923.6168675,12.848472014240002,10.868544371281102,63.89465090867328,63.89465090867328,36.07899153158304,0.6258502950494886,10.8685443712811,6.700005446168317,3.486205561003084,1116503657.044937,40023486.43945058
 2006-08-11T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.235538112121338,15.235538112121338,0.0,202830.83658493272,202382.9862846135,730191011.7057579,5418150492.158745,15.235538112121338,9.606837430998532,63.89465090867328,63.89465090867328,0.0,0.4787153100295125,10.8685443712811,10.8685443712811,10.8685443712811,1304234387.365869,19142975.4396502
 2006-08-11T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.081842752845278,14.081842752845278,0.0,207459.2206364152,205544.78660931037,746853194.2910947,5418150492.158745,14.081842752845278,8.454876904823925,63.89465090867328,63.89465090867328,28.224884425209243,0.4547798076939288,10.036118598519632,6.700000245185709,2.483913446320547,1246119236.5590494,20585208.77211223
 2006-08-11T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.755156773579694,13.755156773579694,0.0,210156.33975233848,209317.7134799084,756562823.1084185,5418150492.158745,13.755156773579694,8.128717879932381,63.89465090867328,63.89465090867328,12.447990778197608,0.380494612664509,8.23084401423285,6.700000392447229,0.3731326331256026,1247847488.74173,25397165.922850944
 2006-08-11T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.51870061943621,12.51870061943621,0.0,213020.97524879788,212783.52568185472,766875510.8956723,5418150492.158745,12.51870061943621,6.894255084581399,63.89465090867328,63.89465090867328,11.678364671608028,0.3199211280581603,8.12204373487847,6.699906608714583,0.3412492678742422,1028563077.1338668,19807522.21452569
 2006-08-11T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.019466148557475,12.019466148557475,0.0,212352.11218468915,212605.9839141768,764467603.864881,5418150492.158745,12.019466148557475,6.395825038360731,63.89465090867328,63.89465090867328,0.0,0.3102785850307827,6.561209318147012,6.561209318147012,6.561209318147012,927862270.9102348,18971878.17083632
 2006-08-11T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.40282173857798,10.40282173857798,0.0,212653.14238415135,212554.8702381475,765551312.582945,5418150492.158745,10.40282173857798,4.781824079365937,63.89465090867328,63.89465090867328,0.0,0.3097623219321468,5.98771320219649,5.98771320219649,5.98771320219649,905210784.582694,5025948.539621178
 2006-08-11T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.809233375956545,6.809233375956545,0.0,210694.95622698017,211681.58794349607,758501842.4171287,5418150492.158745,6.809233375956545,1.19499363398487,63.89465090867328,63.89465090867328,0.0,0.3092460588335108,3.669259079705258,3.669259079705258,3.669259079705258,871207493.5388606,18401864.076184407
 2006-08-11T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.6268607607733943,3.6268607607733943,0.0,208367.93977489704,209326.6266705164,750124583.1896293,5418150492.158745,3.6268607607733943,-1.977191533607893,63.89465090867328,63.89465090867328,58.84900970483895,0.3129282791324016,-0.9210318519243864,-0.3206027472117638,-0.2691226994435131,890733705.3622284,5025948.539621178
 2006-08-11T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5285683010392098,0.5285683010392098,0.0,163364.3200102354,148328.63996278506,588111552.0368472,4195339364.714144,0.5285683010392098,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.3678706789544068,-2.2985076937706115,-0.7809411408262034,-0.7809411408262035,715670883.8402916,5025948.539621178
 2006-08-11T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8013192141682929,0.8013192141682929,0.0,170220.09525157398,169807.9313166598,612792342.9056662,4421783515.667012,0.8013192141682929,-3.762081826072658,63.8946509086733,63.894650908673285,63.894650908673285,0.4706851805673374,-3.8,-1.3756719580529828,-1.3756719580529828,723814118.0077477,15479273.069564369
 2006-08-11T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4419867462468643,0.4419867462468643,0.0,158716.29016106066,189604.2625023731,571378644.5798182,4089579108.448971,0.4419867462468643,-3.777924484597537,63.89465090867329,63.894650908673285,63.894650908673285,0.5697973709809339,-3.8,-1.44084569832472,-1.4408456983247202,706609831.1451706,5025948.539621178
 2006-08-12T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1031207402621069,0.1031207402621069,0.0,148267.5336610967,112388.94588780082,533763121.179948,3778937797.765304,0.1031207402621069,-3.795738434163495,63.8946509086733,63.89465090867328,63.89465090867328,0.6660480877333718,-3.8,-1.535424540900744,-1.535424540900744,630839815.9803295,5025948.539621178
 2006-08-12T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1634784363626404,-0.1634784363626404,0.0,139239.14917958903,109040.94363233696,501260937.0465204,3525540330.026503,-0.1634784363626404,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.757558418401561,-3.8,-1.7089336194365647,-1.7089336194365647,629190339.3932513,5025948.539621178
 2006-08-12T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8623436010783164,-0.8623436010783164,0.0,119283.23190040456,95233.38871550107,429419634.8414563,2848412534.1570554,-0.8623436010783164,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.8398338448445816,-3.8,-2.001918483498619,-2.001918483498619,616669495.1298584,5025948.539621178
 2006-08-12T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.029165462652453,-1.029165462652453,0.0,113834.05566125095,84489.59437663794,409802600.38050336,2687515771.43346,-1.029165462652453,-3.8,63.89465090867328,63.894650908673285,60.43872429391644,0.907233237183062,-3.8,-2.4323341195642416,-2.3541300712241853,617005445.2153791,5025948.539621178
 2006-08-12T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.030737061610175,-3.030737061610175,0.0,62790.45826274706,79868.33563558798,226045649.7458894,746183107.3682293,-3.030737061610175,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9560943291586558,-3.799999999999999,-2.8804813559574507,-2.8804813559574507,614872234.1463007,5025948.539621177
 2006-08-12T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3807175485330343,-0.3807175485330343,0.0,130147.6013930276,120481.19341006062,468531365.0148993,3316656647.0391645,-0.3807175485330343,-3.8,63.89465090867327,63.89465090867328,14.580850205650096,0.9817094181111052,-3.8,-3.3446987675020847,-1.8048273661387704,736610135.8239831,5025948.539621178
 2006-08-12T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7314088801001959,0.7314088801001959,0.0,66061.89408936641,133370.55802895362,237822818.72171903,1692735983.3367302,0.7314088801001959,-1.013684306279334,63.89465090867328,63.89465090867328,12.19590793720803,0.9971426149556836,-3.8,-3.5040993082847134,-2.249769258826386,797198739.7627304,27682931.998330604
 2006-08-12T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.423792953927132,9.423792953927132,0.0,105359.95415952412,0.0,379295834.974287,2637929432.315531,9.423792953927132,6.68738280161286,63.89465090867328,63.89465090867328,0.0,1.0,4.162604683275151,4.162604683275151,4.162604683275151,767812756.7939075,32194669.20077328
 2006-08-12T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.401281494918296,10.401281494918296,0.0,138346.48164604636,136348.83064667022,498047333.9257669,3567687619.921669,10.401281494918296,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,864798764.8174094,9078713.568624333
 2006-08-12T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.50160386132478,10.50160386132478,0.0,141560.00276336318,140709.4399793478,509616009.9481074,3664284065.8462505,10.50160386132478,6.7,63.89465090867328,63.89465090867328,0.0,0.99954487461099,6.7,6.7,6.7,838961283.7697418,18658795.592657305
 2006-08-12T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.56150364595492,10.56150364595492,0.0,0.0,0.0,0.0,0.0,10.56150364595492,10.56150364595492,63.89465090867328,63.89465090867328,0.0,0.999028611512354,6.7,6.7,6.7,721399120.4188613,10136140.13277559
 2006-08-12T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.576548535405731,10.576548535405731,0.0,0.0,0.0,0.0,0.0,10.576548535405731,10.576548535405731,63.89465090867328,63.89465090867328,28.090486702674177,0.833689718558848,10.590108087327236,6.700006592818501,1.7416790934899176,643393097.365793,17126537.41778894
 2006-08-12T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.54976361493687,10.54976361493687,0.0,0.0,0.0,0.0,0.0,10.54976361493687,10.54976361493687,63.89465090867328,63.89465090867328,31.95647692575415,0.6680258249342983,10.560508845053311,6.700005526823754,2.841713296246697,643759502.1508641,17925997.878469493
 2006-08-12T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.314607084521649,11.314607084521649,0.0,164821.2622149829,199315.63086288676,593356543.9739386,4373092322.425392,11.314607084521649,6.776409065397849,63.89465090867328,63.89465090867328,0.0,0.5320040111853677,10.55111096684419,10.55111096684419,10.55111096684419,815930935.6123236,18281004.75274981
 2006-08-12T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.401082905547363,7.401082905547363,0.0,202933.68231641932,202651.07316952175,730561256.3391097,5418150492.158745,7.401082905547363,1.7861929641228025,63.89465090867328,63.89465090867328,0.0,0.5314877480867317,6.7,6.7,6.7,813743121.3625749,5025948.539621178
 2006-08-12T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.5194115960510746,2.5194115960510746,0.0,203430.50213135732,203273.58006518328,732349807.6728866,5418150492.158745,2.5194115960510746,-3.079035540203162,63.89465090867328,63.89465090867328,63.89465090867328,0.538997190754184,-1.7278819143360526,-0.6464441802010297,-0.6464441802010297,838932803.829518,5025948.539621178
 2006-08-12T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.14666159450415,2.14666159450415,0.0,203556.7699113163,203581.98747804103,732804371.6807388,5418150492.158745,2.14666159450415,-3.449901034250872,63.89465090867328,63.89465090867328,63.89465090867328,0.6183316670958034,-3.3741720190908207,-1.3157143949176158,-1.3157143949176158,819437786.7837161,5025948.539621178
 2006-08-12T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.709991680123221,0.709991680123221,0.0,167179.50529193095,175888.26934501823,601846219.0509515,4370690961.840624,0.709991680123221,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7042553149931606,-3.466266667803683,-1.4544442980806185,-1.4544442980806187,724928616.3500826,5025948.539621178
 2006-08-12T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0585729027578666,0.0585729027578666,0.0,147019.2249269991,179968.98390325956,529269209.7371968,3740491693.5998697,0.0585729027578666,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.7925807754975553,-3.8,-1.812660209959356,-1.812660209959356,716316146.5718294,5025948.539621178
 2006-08-12T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1115984487053786,-0.1115984487053786,0.0,140646.59792629167,151818.02951522148,506327752.53465,3576853179.443664,-0.1115984487053786,-3.8,63.89465090867326,63.89465090867327,63.274827304778064,0.8695455504319111,-3.799999999999999,-2.163309754412077,-2.147277166261435,694240106.5037221,17526772.800212834
 2006-08-12T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3802070771506534,-1.3802070771506534,0.0,107250.07961295937,146942.70148062592,386100286.6066537,2347111531.1163635,-1.3802070771506534,-3.800000000000001,63.8946509086733,63.89465090867328,58.91503023476474,0.9293807613618356,-3.8,-2.622481287031536,-2.522954960665468,711611546.6938894,17661547.21129919
 2006-08-12T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8118697127994088,-1.8118697127994088,0.0,94329.9003280608,126597.45469305349,339587641.18101907,1928481357.312521,-1.8118697127994088,-3.8,63.89465090867327,63.89465090867327,23.971096382950076,0.9696735224460228,-3.799999999999999,-3.164132108541825,-2.1051022656747547,681592135.5484984,17394066.12923069
 2006-08-12T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0039261553158827,-3.0039261553158827,0.0,56430.920596573145,73149.58831177322,203151314.14766324,772189618.7593915,-3.0039261553158827,-3.8000000000000007,63.8946509086733,63.89465090867328,13.282293350639586,0.9892236944506776,-3.8,-3.419909773137404,-1.9715708486430517,609286356.7095042,5025948.539621178
 2006-08-12T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1039490324479946,1.1039490324479946,0.0,0.0,0.0,0.0,0.0,1.1039490324479946,1.1039490324479946,63.89465090867329,63.894650908673285,0.0,1.0,-3.8,-3.8,-3.8,550765743.7067043,5025948.539621178
 2006-08-13T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.889362103386246,4.889362103386246,0.0,21543.549685900238,0.0,77556778.86924082,391587129.0780088,4.889362103386246,4.48333594905296,63.894650908673306,63.89465090867328,0.0,0.9996206281222736,2.099621701496403,2.099621701496403,2.099621701496403,530182733.32928586,5025948.539621178
 2006-08-13T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.905640979757313,6.905640979757313,0.0,17861.66416636108,20156.830922002977,64301990.99889988,198444836.82742012,6.905640979757313,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9991043650236376,6.7,6.7,6.7,565730826.2675532,5025948.539621178
 2006-08-13T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.992360440619163,7.992360440619163,0.0,59764.21341030244,21315.720358351467,215151168.27708888,1246219336.530548,7.992360440619163,6.7,63.89465090867328,63.89465090867328,0.0,0.9985881019250016,6.7,6.7,6.7,566802303.0984151,5025948.539621178
 2006-08-13T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.902111695329609,6.902111695329609,0.0,17533.035694853537,18671.278608911078,63118928.50147271,195039296.8563896,6.902111695329609,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9980718388263656,6.7,6.7,6.7,567159963.3530543,5025948.539621178
 2006-08-13T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.878577440674373,6.878577440674373,0.0,15489.977978706176,21218.324784260232,55763920.72334223,172328758.02140948,6.878577440674373,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9975555757277296,6.7,6.7,6.7,583279517.0419778,5025948.539621178
 2006-08-13T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.793383083612889,7.793383083612889,0.0,51187.99262733649,19174.64964679345,184276773.4584112,1054402044.6254218,7.793383083612889,6.700000000000004,63.8946509086733,63.89465090867328,0.0,0.9970393126290936,6.7,6.7,6.7,611503422.9262911,5025948.539621178
 2006-08-13T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.824287098969513,6.824287098969513,0.0,10421.655994306624,46846.90194841173,37517961.57950385,119924951.24137574,6.824287098969513,6.7,63.89465090867328,63.89465090867327,0.0,0.9965230495304578,6.699999999999999,6.699999999999999,6.699999999999999,596705773.9996864,5025948.539621177
 2006-08-13T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.652681018710156,8.652681018710156,0.0,81598.45847633803,2380.469256576652,293754450.5148169,1882760592.1813884,8.652681018710156,6.7,63.89465090867327,63.89465090867327,0.0,0.9960067864318218,6.700000000000001,6.700000000000001,6.700000000000001,568755914.5637976,5025948.539621178
 2006-08-13T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.224763658120626,9.224763658120626,0.0,102845.84091388762,115314.11459567596,370245027.2899954,2434250082.108495,9.224763658120626,6.7,63.89465090867328,63.89465090867328,0.0,0.995490523333186,6.7,6.7,6.7,660493759.6298877,5025948.539621178
 2006-08-13T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.836409563534778,8.836409563534778,0.0,91493.28167406569,38468.681222278086,329375814.0266366,2059857749.3954396,8.836409563534778,6.699999999999998,63.89465090867325,63.89465090867327,0.0,0.9949742602345496,6.7,6.7,6.7,554101466.4014705,5025948.539621178
 2006-08-13T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.230359366755424,9.230359366755424,0.0,0.0,0.0,0.0,0.0,9.230359366755424,9.230359366755424,63.89465090867327,63.89465090867328,0.0,0.994457997135914,6.7,6.7,6.7,535746720.6449674,17371052.607453424
 2006-08-13T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.796546794016477,8.796546794016477,0.0,0.0,0.0,0.0,0.0,8.796546794016477,8.796546794016477,63.89465090867329,63.89465090867327,21.88980245697689,0.8887223433572523,9.800432645149929,6.699996603689847,0.7504981414869949,506535120.9206576,5025948.539621178
 2006-08-13T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.456234164255772,9.456234164255772,0.0,0.0,0.0,0.0,0.0,9.456234164255772,9.456234164255772,63.89465090867326,63.89465090867328,21.093134102983747,0.8037978245515044,9.528011596521733,6.699995356630769,0.9614747542640673,538824665.9149476,17546228.993978083
 2006-08-13T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.578549835967191,9.578549835967191,0.0,116690.47398051491,120878.58674617394,420085706.32985353,2774055081.2854056,9.578549835967191,6.70092285969305,63.89465090867329,63.89465090867327,0.0,0.7135823935242339,10.149178211178343,10.149178211178343,10.149178211178343,613023866.9780241,5025948.539621178
 2006-08-13T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.99265412335892,4.99265412335892,0.0,206470.31705999796,207001.85652810705,743293141.4159925,5407190184.765588,4.99265412335892,-0.6021336977179815,63.89465090867327,63.89465090867328,0.0,0.7130661304255981,6.7,6.7,6.7,710342618.3832217,5025948.539621178
 2006-08-13T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4824793092904489,0.4824793092904489,0.0,163590.21598434073,110700.1693332012,588924777.5436263,4149833229.368022,0.4824793092904489,-3.800000000000002,63.8946509086733,63.89465090867327,63.89465090867327,0.7652700555937065,-3.8,-1.7295580691977566,-1.7295580691977566,643880807.3445816,17257594.07031947
 2006-08-13T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7127438315207493,0.7127438315207493,0.0,170178.1515729599,190409.4050804634,612641345.6626554,4373040031.990765,0.7127438315207493,-3.800000000000001,63.894650908673306,63.89465090867328,63.89465090867328,0.8464822550682861,-3.8,-2.034186008593625,-2.034186008593625,754518610.489257,11081528.819798972
 2006-08-13T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3923179831791885,-0.3923179831791885,0.0,135951.07865326462,91639.73435534246,489423883.1517525,3304225290.505954,-0.3923179831791885,-3.800000000000001,63.8946509086733,63.89465090867327,60.07720332364215,0.9122939281734936,-3.8,-2.4733976992921565,-2.389102251618729,652976463.3902514,5025948.539621178
 2006-08-13T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6155079060616271,-0.6155079060616271,0.0,128501.85804904472,152566.2640193493,462606688.9765607,3088735358.9141927,-0.6155079060616271,-3.800000000000001,63.894650908673306,63.89465090867327,63.89465090867327,0.9594529548179452,-3.8,-2.919454891357712,-2.919454891357712,707932780.7544446,5025948.539621178
 2006-08-13T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.605823728509124,-1.605823728509124,0.0,99408.20576482144,68073.83937740269,357869540.7533573,2128345441.679158,-1.605823728509124,-3.8000000000000007,63.89465090867329,63.89465090867327,14.30883782888202,0.9831648096203144,-3.8,-3.359090303429431,-1.831162874195024,618878741.0861397,5025948.539621178
 2006-08-13T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4424366677511839,-0.4424366677511839,0.0,48369.684584228,117600.19911275763,174130864.50322077,1051703538.9252776,-0.4424366677511839,-1.5266699433101678,63.89465090867327,63.89465090867327,12.086034265884145,0.9980851255917408,-3.8,-3.5147070229075856,-2.291755461138236,691193841.6365044,5025948.539621178
 2006-08-13T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.561893122162901,6.561893122162901,0.0,38304.25658555399,0.0,137895323.70799437,685531529.9829617,6.561893122162901,5.851087956203838,63.89465090867325,63.89465090867328,0.0,1.0,3.1579341661024967,3.1579341661024967,3.1579341661024967,551842080.3796047,5025948.539621178
 2006-08-13T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.18065264454397,8.18065264454397,0.0,70889.8307623749,105220.3869550452,255203390.7445497,1427827696.6488366,8.18065264454397,6.7,63.89465090867327,63.894650908673285,0.0,1.0,6.7,6.7,6.7,654308935.4756968,5025948.539621178
 2006-08-13T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.189082965587877,8.189082965587877,0.0,72239.00942500825,99752.6333699338,260060433.9300297,1435994259.6953952,8.189082965587877,6.699999999999998,63.89465090867325,63.89465090867328,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,662898198.0854009,5025948.539621178
 2006-08-14T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.281029276904542,8.281029276904542,0.0,74579.7380014844,112064.01035478125,268487056.80534387,1524588476.9424076,8.281029276904542,6.699999999999999,63.89465090867326,63.894650908673285,0.0,0.9998212604911818,6.7,6.7,6.7,674095574.4843267,5025948.539621178
 2006-08-14T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.169632307288236,8.169632307288236,0.0,72437.9914204779,104069.88329712118,260776769.1137204,1417242127.737969,8.169632307288236,6.700000000000003,63.8946509086733,63.89465090867327,0.0,0.9993049973925456,6.7,6.7,6.7,664512825.0417215,5025948.539621178
 2006-08-14T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.8536557409717345,7.8536557409717345,0.0,58408.1023792743,111560.66408121254,210269168.56538767,1112536941.002592,7.8536557409717345,6.699999999999995,63.89465090867324,63.89465090867328,0.0,0.99878873429391,6.7,6.7,6.7,671919498.0881292,5025948.539621178
 2006-08-14T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.710325575560136,7.710325575560136,0.0,52885.33496449602,103825.35307471611,190387205.8721857,974376842.7004236,7.710325575560136,6.7,63.89465090867327,63.89465090867327,0.0,0.9982724711952738,6.7,6.7,6.7,671332312.1070648,5025948.539621178
 2006-08-14T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.662331015885603,7.662331015885603,0.0,44098.13055023367,113982.67623788909,158753269.98084128,927959858.0778196,7.662331015885603,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.997756208096638,6.699999999999999,6.699999999999999,6.699999999999999,684468594.1230612,5025948.539621177
 2006-08-14T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.576431133423734,9.576431133423734,0.0,116819.15385359188,104628.0480176855,420548953.8729308,2773298409.5620155,9.576431133423734,6.7,63.89465090867327,63.89465090867328,0.0,0.997239944998002,6.700000000000001,6.700000000000001,6.700000000000001,727486940.7352211,5025948.539621178
 2006-08-14T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.259799581205137,10.259799581205137,0.0,135288.5871594067,133860.68767203082,487038913.77386415,3431451588.955441,10.259799581205137,6.7,63.89465090867328,63.89465090867328,0.0,0.996723681899366,6.7,6.7,6.7,861069853.2402486,23384046.32205513
 2006-08-14T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.436930903826948,10.436930903826948,0.0,140915.19283885023,133772.61464308103,507294694.2198609,3602006092.3751745,10.436930903826948,6.7,63.89465090867328,63.89465090867328,0.0,0.9962074188007302,6.7,6.7,6.7,1153299830.0578053,20727128.69004729
 2006-08-14T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.296584679548252,11.296584679548252,0.0,168512.46758398382,157754.40874720682,606644883.3023417,4429528855.982053,11.296584679548252,6.7,63.89465090867328,63.89465090867328,0.0,0.9956911557020942,6.7,6.7,6.7,1152560323.7851515,28004645.381369803
 2006-08-14T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.53574254344044,11.53574254344044,0.0,177314.17103879154,181085.1116369672,638331015.7396495,4659681068.993242,11.53574254344044,6.7,63.89465090867328,63.89465090867328,0.0,0.9951748926034584,6.7,6.7,6.7,1145593039.3715534,31126113.26109932
 2006-08-14T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.944424187170286,11.944424187170286,0.0,90184.7134248692,83515.46143765509,324664968.3295292,1036587876.1385044,11.944424187170286,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9946586295048224,6.7,6.7,6.7,1087253171.9266098,29862674.815993924
 2006-08-14T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.57164202804325,11.57164202804325,0.0,61281.98614424608,70155.98264133025,220615150.11928588,677492411.4436134,11.57164202804325,10.868544371281102,63.89465090867328,63.89465090867328,30.6685961867537,0.8156185788055195,10.8685443712811,6.699974482764564,2.1837869668906063,1055308200.4870152,42006559.95126778
 2006-08-14T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.981430158639425,11.981430158639425,0.0,90641.10034493628,85851.47534227197,326307961.2417706,1072230706.9357347,11.981430158639425,10.868544371281102,63.89465090867328,63.89465090867328,35.86274084596079,0.6373976345376888,10.8685443712811,6.700005497794275,3.441690487895511,1099472097.3600335,31942623.844220143
 2006-08-14T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.855268538328229,13.855268538328229,0.0,201159.41691874465,200234.63854171656,724173900.9074807,5418150492.158745,13.855268538328229,8.228668069035493,63.89465090867327,63.89465090867327,0.0,0.490214319912778,10.8685443712811,10.8685443712811,10.8685443712811,1254752070.100381,23139061.854270283
 2006-08-14T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.794677282971284,12.794677282971284,0.0,203510.22025343592,202973.02244612057,732636792.9123694,5418150492.158745,12.794677282971284,7.169786967375789,63.89465090867328,63.89465090867328,9.720842987543698,0.4814491510633969,7.878591498733187,6.700172570613471,0.132898441776609,1210456799.9538107,20597662.43752321
 2006-08-14T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.770959871541695,12.770959871541695,0.0,204063.53724784663,203929.2448407497,734628734.0922477,5418150492.158745,12.770959871541695,7.146107774740442,63.89465090867328,63.89465090867328,3.859797302776455,0.4612091062347313,7.130750751444503,6.700006154736311,0.0002530909404949,1246396067.785162,34411030.09634579
 2006-08-14T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.412756530502408,11.412756530502408,0.0,205995.46595619156,205314.4528791446,741583677.4422896,5418150492.158745,11.412756530502408,5.790092704185145,63.89465090867328,63.89465090867328,4.068639298967562,0.4419640485756896,7.155644572670428,6.700020955629117,0.0004484942200866,1030390697.3128172,19804122.0494636
 2006-08-14T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.682239293350767,8.682239293350767,0.0,206335.49344563557,206672.36976331635,742807776.4042879,5418150492.158745,8.682239293350767,3.064338662330078,63.89465090867328,63.89465090867328,0.0,0.4414477854770536,5.209606406264704,5.209606406264704,5.209606406264704,937183939.9992744,18931507.99086176
 2006-08-14T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.5795210076362296,3.5795210076362296,0.0,205137.65092691107,205749.09068184695,738495543.3368798,5418150492.158745,3.5795210076362296,-2.024062912202543,63.89465090867328,63.89465090867328,0.0,0.4409315223784177,0.9682300858360308,0.9682300858360308,0.9682300858360308,912264194.5091544,18339290.160576954
 2006-08-14T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.436309343540727,2.436309343540727,0.0,204503.090975396,204495.073873794,736211127.5114253,5418150492.158745,2.436309343540727,-3.161717242426631,63.89465090867328,63.89465090867328,63.89465090867328,0.4939786814748559,-2.9679158942954467,-1.0869312435342031,-1.0869312435342031,873458759.2465705,12449300.30073722
 2006-08-14T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.2382764758991534,2.2382764758991534,0.0,204345.37533697844,204465.80894078445,735643351.2131225,5418150492.158745,2.2382764758991534,-3.358749110782226,63.89465090867328,63.89465090867328,63.89465090867328,0.5765135103896646,-3.24646767633442,-1.235704069777599,-1.235704069777599,894696778.1109109,17532166.306475747
 2006-08-14T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0115348230183245,0.0115348230183245,0.0,145473.8327166985,125483.55798488298,523705797.7801148,3695328204.623425,0.0115348230183245,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.661847739029227,-3.445955817117693,-1.387686851670775,-1.3876868516707752,700401496.2493987,17378062.219312876
 2006-08-14T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1597879189731315,0.1597879189731315,0.0,149277.17245963923,166112.5675183045,537397820.8547013,3839345053.465661,0.1597879189731315,-3.8000000000000007,63.89465090867328,63.89465090867328,63.89465090867328,0.7536602453965597,-3.8,-1.6989411642918906,-1.6989411642918908,716961101.2181854,5025948.539621178
 2006-08-14T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5044707421410187,-0.5044707421410187,0.0,129381.51529319397,158676.6753793739,465773455.05549824,3195945340.116343,-0.5044707421410187,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.8364533098778058,-3.799999999999999,-1.9861048317454328,-1.9861048317454328,704568135.8747683,5025948.539621177
 2006-08-15T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1091663253204,-1.1091663253204,0.0,112347.08963732782,97400.38687881878,404449522.69438,2610053977.1841426,-1.1091663253204,-3.8000000000000007,63.8946509086733,63.894650908673285,60.62649870824978,0.9046394294246768,-3.8,-2.411790604878851,-2.3369573275829545,648813790.6730158,5025948.539621178
 2006-08-15T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.985594253628994,-1.985594253628994,0.0,95106.91117626811,134879.1525224928,342384880.2345652,1759968991.47091,-1.985594253628994,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.9543557777525664,-3.8,-2.8607141868162005,-2.8607141868162005,688023315.6585306,5025948.539621178
 2006-08-15T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.0803770969591,-2.0803770969591,0.0,84281.88435098225,106741.64733052035,303414783.663536,1668029872.826651,-2.0803770969591,-3.8000000000000007,63.8946509086733,63.89465090867327,14.799339740516077,0.9805772742275009,-3.799999999999999,-3.333533809200123,-1.786079450540587,664996135.1631006,5025948.539621177
 2006-08-15T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.611541313721366,-1.611541313721366,0.0,45222.88603618288,49874.43159995839,162802389.73025835,966888345.4302776,-1.611541313721366,-2.608336017803996,63.89465090867329,63.894650908673285,12.28464926624067,0.996406327643897,-3.8,-3.4959194759214425,-2.218422983591492,616246201.7445704,5025948.539621178
 2006-08-15T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8643291547591616,-0.8643291547591616,0.0,0.0,0.0,0.0,0.0,-0.8643291547591616,-0.8643291547591616,63.89465090867327,63.89465090867327,0.0,0.9999527918551836,-1.1352252533709164,-1.1352252533709164,-1.1352252533709164,561857595.1082212,5025948.539621177
 2006-08-15T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.733271350854029,6.733271350854029,0.0,58301.00484884135,0.0,209883617.45582888,1351260482.687769,6.733271350854029,5.331815747944916,63.89465090867328,63.89465090867327,0.0,0.999436528756548,-0.7847216059845648,-0.7847216059845648,-0.7847216059845648,633514449.6265393,5025948.539621178
 2006-08-15T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.293993687871252,10.293993687871252,0.0,135757.39149075616,132626.44111053433,488726609.3667221,3464378350.34439,10.293993687871252,6.7,63.89465090867328,63.89465090867328,0.0,0.998920265657912,6.7,6.7,6.7,861390553.4235233,28982749.412817847
