Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-15T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.63575106419886,10.63575106419886,0.0,146520.53779623602,137320.95665816253,527473936.0664496,3793422962.322126,10.63575106419886,6.7,63.89465090867328,63.89465090867328,0.0,0.998404002559276,6.7,6.7,6.7,1157589750.9314284,20535631.27583507
 2006-08-15T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.385262052832012,11.385262052832012,0.0,170699.46390918334,162368.27279160684,614518070.07306,4514872927.956463,11.385262052832012,6.7,63.89465090867328,63.89465090867328,0.0,0.99788773946064,6.7,6.7,6.7,1158525563.4019592,21312950.52167495
 2006-08-15T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.763345671001238,11.763345671001238,0.0,184150.82909657716,181991.477864002,662942984.7476777,4878680489.276878,11.763345671001238,6.7,63.89465090867328,63.89465090867328,0.0,0.997371476362004,6.7,6.7,6.7,1147789696.577883,23635223.35116648
 2006-08-15T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.78798298226811,11.78798298226811,0.0,80013.06967975188,68434.93813169899,288047050.84710675,885898580.7167324,11.78798298226811,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.996855213263368,6.7,6.7,6.7,1073721363.8335629,22910071.62259781
 2006-08-15T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.621099818792358,11.621099818792358,0.0,65524.73554383259,65166.13282129359,235889047.95779732,725139165.9775547,11.621099818792358,10.868544371281102,63.89465090867328,63.89465090867328,30.596383172440586,0.8178248886468465,10.8685443712811,6.6999864548831445,2.163314365508885,1046977297.4420012,38356147.82206798
 2006-08-15T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.236847740039371,12.236847740039371,0.0,91730.12375070428,91715.28397758454,330228445.50253546,1318219936.0467634,12.236847740039371,10.868544371281102,63.89465090867328,63.89465090867328,35.8198427719791,0.6395780128198989,10.8685443712811,6.700001752307806,3.432789358822423,1097779369.9648604,24767661.768245287
 2006-08-15T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.67345261514646,13.67345261514646,0.0,201677.90223180063,200594.84056687265,726040448.0344821,5418150492.158745,13.67345261514646,8.047145412582394,63.89465090867328,63.89465090867328,0.0,0.4923845952363402,10.8685443712811,10.8685443712811,10.8685443712811,1215083890.2870605,21045621.50371715
 2006-08-15T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.564286032895042,12.564286032895042,0.0,203080.727962665,202861.90309962732,731090620.665594,5418150492.158745,12.564286032895042,6.939767031850688,63.89465090867328,63.89465090867328,8.266157354930264,0.4849655736879318,7.686237581145402,6.700003322463815,0.0629743202482968,1189812215.2757564,24596376.91150739
 2006-08-15T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.43612332780607,12.43612332780607,0.0,202815.171988984,202959.0451931993,730134619.1603425,5418150492.158745,12.43612332780607,6.811810870089204,63.89465090867328,63.89465090867328,0.7947621345108125,0.4743822735881251,6.784374796415206,6.69998644593768,0.0,1218465680.9140594,22275744.88070294
 2006-08-15T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.512528725060871,10.512528725060871,0.0,204409.744774793,203537.03202037016,735875081.1892548,5418150492.158745,10.512528725060871,4.891377180482592,63.89465090867328,63.89465090867328,1.0196408099645395,0.4691720073671839,6.8086353048687815,6.699982040185756,0.0,1014647130.2116616,20011322.43785552
 2006-08-15T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.873047410526347,4.873047410526347,0.0,203926.3547990472,204433.91672349657,734134877.2765698,5418150492.158745,4.873047410526347,-0.7349410101220899,63.89465090867328,63.89465090867328,0.0,0.4686557442685479,3.2643348386617594,3.2643348386617594,3.2643348386617594,922030053.1783996,18952267.481155448
 2006-08-15T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.426501272210933,2.426501272210933,0.0,202941.37660063733,203277.9106284812,730588955.7622943,5418150492.158745,2.426501272210933,-3.171475799259442,63.89465090867328,63.89465090867328,63.89465090867328,0.5020482362140588,-2.747542107570167,-1.0100935149784631,-1.0100935149784631,902856930.5683614,18207812.0292952
 2006-08-15T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.056167620220273,2.056167620220273,0.0,202171.84352003635,202487.1170382141,727818636.6721308,5418150492.158745,2.056167620220273,-3.5399378442624982,63.89465090867328,63.89465090867328,63.89465090867328,0.5846525553250596,-3.3439208650650265,-1.278230622253932,-1.278230622253932,872392750.3202826,18424022.28336352
 2006-08-15T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.677139626904328,1.677139626904328,0.0,196673.97692195504,201645.6516787776,708026316.919038,5297193686.559458,1.677139626904328,-3.7921738083544607,63.89465090867328,63.89465090867328,63.89465090867328,0.6742350908501038,-3.685477309464539,-1.500172253207392,-1.500172253207392,894457300.6666992,5025948.539621178
 2006-08-15T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2767321952501555,-0.2767321952501555,0.0,134359.7441443862,111829.07113361098,483695078.9197903,3416089617.5978494,-0.2767321952501555,-3.8,63.89465090867329,63.89465090867327,63.89465090867327,0.7649499387113659,-3.799999999999999,-1.728678670943183,-1.7286786709431832,690473111.9866205,5025948.539621178
 2006-08-15T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6344342336785327,-0.6344342336785327,0.0,123376.30775748752,105273.96631786723,444154707.9269549,3070028549.6145782,-0.6344342336785327,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.8462073318803294,-3.8,-2.0328202440845486,-2.0328202440845486,657485116.2379326,5025948.539621178
 2006-08-15T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1975479846184818,-1.1975479846184818,0.0,107962.46795473289,96306.3693785218,388664884.6370382,2524330565.8172965,-1.1975479846184818,-3.8,63.89465090867329,63.894650908673285,60.09195000796576,0.9120856763044582,-3.8,-2.471681629244244,-2.3876238234278304,641818174.4373478,5025948.539621178
 2006-08-16T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.893478959739901,-1.893478959739901,0.0,95246.5358376546,79432.40944422435,342887529.0155565,1849319468.4806604,-1.893478959739901,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.959315626814302,-3.8,-2.917840709685339,-2.917840709685339,626669224.2734505,5025948.539621178
 2006-08-16T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.205356492884085,-2.205356492884085,0.0,86740.43669429963,79432.40944422435,312265572.0994786,1546800174.4305325,-2.205356492884085,-3.8,63.89465090867329,63.89465090867328,14.325409105327305,0.9830746052919552,-3.8,-3.358196741825469,-1.8294548837088047,625978664.2588685,5025948.539621178
 2006-08-16T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7658471587885944,-1.7658471587885944,0.0,41235.00964103588,66102.23427365761,148446034.70772916,782171298.9013433,-1.7658471587885944,-2.572211422165179,63.894650908673306,63.89465090867328,12.092705906072014,0.9980268499296038,-3.8,-3.514046478947325,-2.289097432313109,616219689.8909522,5025948.539621178
 2006-08-16T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9022001652740315,2.9022001652740315,0.0,367.0420030673584,0.0,1321351.21104249,4086873.122610014,2.9022001652740315,2.897965275319641,63.89465090867329,63.894650908673285,0.0,1.0,-1.2071215669836977,-1.2071215669836977,-1.2071215669836977,561844279.0718428,5025948.539621178
 2006-08-16T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.76320875306747,6.76320875306747,0.0,5479.072342751407,18264.34851031156,19724660.43390507,60998668.31622317,6.76320875306747,6.700000000000002,63.89465090867329,63.89465090867327,0.0,1.0,6.699999999999999,6.699999999999999,6.699999999999999,590769882.9594678,5025948.539621177
 2006-08-16T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.550350952691176,9.550350952691176,0.0,113692.92087018036,102451.12214883884,409294515.1326493,2748180072.987704,9.550350952691176,6.7,63.89465090867327,63.89465090867328,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,719776946.1472442,17513667.68994222
 2006-08-16T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.035123692761744,9.035123692761744,0.0,100493.92544274748,103445.93227011496,361778131.5938908,2251823306.2221894,9.035123692761744,6.7,63.89465090867328,63.89465090867328,0.0,0.9997724712809428,6.7,6.7,6.7,830991475.3520068,59037867.6154506
 2006-08-16T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.433435197675962,9.433435197675962,0.0,110782.64432495645,99393.45257769695,398817519.5698433,2635529093.1451435,9.433435197675962,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9992562081823068,6.700000000000001,6.700000000000001,6.700000000000001,1120841878.7017272,22923737.321119435
 2006-08-16T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.662873879786565,10.662873879786565,0.0,144613.52182742022,133226.63837214978,520608678.5787128,3819536962.988014,10.662873879786565,6.7,63.89465090867328,63.89465090867328,0.0,0.9987399450836708,6.7,6.7,6.7,1134338285.0647712,21345651.59682108
 2006-08-16T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.230794285562474,11.230794285562474,0.0,161710.0935302426,155990.10481638287,582156336.7088733,4366218597.017791,11.230794285562474,6.7,63.89465090867328,63.89465090867328,0.0,0.9982236819850347,6.7,6.7,6.7,1129066603.9010625,21546823.988951176
 2006-08-16T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.646528073044363,11.646528073044363,0.0,65881.96318797515,53484.30685077235,237175067.4767105,749633591.8396242,11.646528073044363,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9977074188863988,6.7,6.7,6.7,1068633876.6836914,22960603.135831617
 2006-08-16T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.4762885266887,11.4762885266887,0.0,51468.2310991276,55290.84039672108,185285631.95685932,585627887.7784406,11.4762885266887,10.868544371281102,63.89465090867328,63.89465090867328,30.56846077213839,0.8186814552404327,10.8685443712811,6.69998647004744,2.155362707431029,1044336987.7198024,25211649.59019428
 2006-08-16T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.83827012821826,11.83827012821826,0.0,81292.70754267246,75255.68194287483,292653747.15362084,934335685.526579,11.83827012821826,10.868544371281102,63.89465090867328,63.89465090867328,35.80319971079711,0.6404248179478277,10.8685443712811,6.699989302085719,3.429310641020476,1089675351.3115573,29205917.876064368
 2006-08-16T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.350613082444644,13.350613082444644,0.0,195157.93370481796,194823.0865488253,702568561.3373445,5397328631.308222,13.350613082444644,7.746439486143852,63.89465090867328,63.89465090867327,0.0,0.4932273984382265,10.8685443712811,10.8685443712811,10.8685443712811,1248213089.7308836,21700240.157957293
 2006-08-16T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.849087230075956,11.849087230075956,0.0,197760.63880984145,197386.36556476477,711938299.7154293,5418150492.158745,11.849087230075956,6.225720608405549,63.89465090867328,63.89465090867328,0.0,0.4927111353395905,6.7,6.7,6.7,1200274352.1114354,20580592.6050496
 2006-08-16T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.798403478561696,11.798403478561696,0.0,197823.93707269547,197751.7130758541,712166173.4617037,5418150492.158745,11.798403478561696,6.175118542787047,63.89465090867328,63.89465090867328,0.0,0.4921948722409546,5.957577639693495,5.957577639693495,5.957577639693495,1238333035.303043,23649491.948717076
 2006-08-16T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.35728367795023,9.35728367795023,0.0,199052.64310502,198429.1936739144,716589515.178072,5418150492.158745,9.35728367795023,3.738186016660759,63.89465090867328,63.89465090867328,0.0,0.4916786091423186,6.169967549908322,6.169967549908322,6.169967549908322,1030172950.208585,16044717.86803574
 2006-08-16T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.314768353660773,3.314768353660773,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,3.314768353660773,-2.287370424582661,63.89465090867328,63.89465090867328,0.0,0.4911623460436827,1.4084772415268656,1.4084772415268656,1.4084772415268656,929329960.6000996,18988554.123720232
 2006-08-16T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5745303813984348,1.5745303813984348,0.0,191208.2893038877,199182.93313572527,688349841.4939957,5198396081.288738,1.5745303813984348,-3.7922865648575295,63.89465090867328,63.89465090867328,63.89465090867328,0.5510560424617121,-3.5706823653705757,-1.3417077982623604,-1.3417077982623602,897736798.6921173,5025948.539621178
 2006-08-16T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2432030499478142,1.2432030499478142,0.0,180105.03743740692,184311.44413866487,648378134.774665,4886409179.586205,1.2432030499478142,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6482158480018665,-3.8,-1.5130875983716368,-1.5130875983716368,849178874.1924859,18418848.413561117
 2006-08-16T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9907570546709698,0.9907570546709698,0.0,171681.54648669364,176121.40945794946,618053567.352097,4642865229.182232,0.9907570546709698,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7409512110836358,-3.8,-1.6682689615106936,-1.6682689615106936,863706669.2661668,5025948.539621178
 2006-08-16T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5950915375271586,-0.5950915375271586,0.0,124720.436633376,103871.93229216376,448993571.8801538,3107895763.009217,-0.5950915375271586,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.8253436542341895,-3.8,-1.9368066226104932,-1.9368066226104932,680987339.7704431,5025948.539621178
 2006-08-16T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.050920030595966,-1.050920030595966,0.0,112865.69219765834,118824.34099432237,406316491.9115699,2666228151.288775,-1.050920030595966,-3.8000000000000007,63.8946509086733,63.894650908673285,61.262829222387936,0.8959935563307598,-3.8,-2.345651186820498,-2.283173061103273,679010246.1274612,17325043.043709915
 2006-08-16T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.473272146398499,-1.473272146398499,0.0,104836.01369362784,135428.10431074165,377409649.2970601,2256883819.9323726,-1.473272146398499,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.948357900453352,-3.8,-2.7945798123394843,-2.7945798123394843,683776415.468115,5025948.539621178
 2006-08-17T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.825232216051004,-1.825232216051004,0.0,95011.21205502989,115074.364070251,342040363.39810747,1915517341.59498,-1.825232216051004,-3.8000000000000007,63.8946509086733,63.89465090867328,15.344269836398936,0.9778807129064574,-3.8,-3.3069970776659927,-1.7471001256271057,666223503.4201703,5025948.539621178
 2006-08-17T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.021251071545788,-2.021251071545788,0.0,49927.38588694205,109918.35717981952,179738589.19299132,821712354.5074284,-2.021251071545788,-2.868379415912967,63.89465090867327,63.894650908673285,12.50743870197778,0.9946432666212928,-3.8,-3.4766770328062964,-2.148294274164108,663070477.129399,5025948.539621178
 2006-08-17T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.023842338717142,5.023842338717142,0.0,21254.64936498657,0.0,76516737.71395156,346411527.3959005,5.023842338717142,4.664709631782917,63.8946509086733,63.89465090867328,0.0,1.0,1.3218584766078645,1.3218584766078645,1.3218584766078645,571481095.3439481,5025948.539621178
 2006-08-17T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.8330097107397405,7.8330097107397405,0.0,60109.54441678094,104515.68190757556,216394359.9004115,1092705521.1858706,7.8330097107397405,6.7,63.89465090867329,63.894650908673285,0.0,0.9998554016600232,6.7,6.7,6.7,669830370.4795038,5025948.539621178
 2006-08-17T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.541777330140575,7.541777330140575,0.0,39496.38506679508,103165.87918478902,142186986.2404623,811796901.4843831,7.541777330140575,6.7,63.89465090867329,63.89465090867327,0.0,0.9993391385613868,6.699999999999999,6.699999999999999,6.699999999999999,669612131.4219557,16710929.711590923
 2006-08-17T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.527469549130933,9.527469549130933,0.0,113115.70326249824,100212.94916335498,407216531.74499375,2726134049.443525,9.527469549130933,6.7,63.89465090867327,63.89465090867328,0.0,0.9988228754627512,6.700000000000001,6.700000000000001,6.700000000000001,719093482.3854412,5025948.539621178
 2006-08-17T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.222991580162354,9.222991580162354,0.0,105189.5671804492,107685.23871751824,378682441.8496171,2432836864.37058,9.222991580162354,6.7,63.89465090867328,63.89465090867328,0.0,0.9983066123641152,6.7,6.7,6.7,835326093.7854578,42386925.45756914
 2006-08-17T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.8099677466152,9.8099677466152,0.0,120854.79716258706,104820.28695580592,435077269.7853134,2998196968.54226,9.8099677466152,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9977903492654792,6.700000000000001,6.700000000000001,6.700000000000001,1126289838.7917702,20925328.358465176
 2006-08-17T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.21841692545471,11.21841692545471,0.0,161405.24933477273,147947.73815301622,581058897.6051818,4354291021.09203,11.21841692545471,6.7,63.89465090867328,63.89465090867328,0.0,0.9972740861668432,6.7,6.7,6.7,1149829593.004639,22172201.78159533
 2006-08-17T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.729923435163798,11.729923435163798,0.0,178287.0402068003,176037.79473416213,641833344.7444811,4846526983.912863,11.729923435163798,6.7,63.89465090867328,63.89465090867328,0.0,0.9967578230682074,6.7,6.7,6.7,1156870644.5172296,21590869.21863287
 2006-08-17T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.996994412420824,11.996994412420824,0.0,88941.93953138974,82501.03617614564,320190982.31300306,1087220065.9184682,11.996994412420824,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9962415599695714,6.7,6.7,6.7,1094940326.5125103,31613839.94147819
 2006-08-17T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.811644483263676,11.811644483263676,0.0,81431.48926906734,82993.62064219284,293153361.36864245,908692708.1377102,11.811644483263676,10.868544371281102,63.89465090867328,63.89465090867328,30.61660350696231,0.8172087392942744,10.8685443712811,6.699977046777651,2.169043986534588,1068702861.3853624,28073649.52662326
 2006-08-17T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.376261725769732,12.376261725769732,0.0,91592.85354146936,91373.13228607424,329734272.74928963,1452473803.2674391,12.376261725769732,10.868544371281102,63.89465090867328,63.89465090867328,35.83187451310812,0.6389689605559259,10.8685443712811,6.700003878649443,3.435289952008877,1111347900.8633063,41329144.90575592
 2006-08-17T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.578616399630867,14.578616399630867,0.0,200632.27687001345,200642.4626248232,722276196.7320484,5418150492.158745,14.578616399630867,8.950852399929031,63.89465090867327,63.89465090867327,0.0,0.4917783920848027,10.8685443712811,10.8685443712811,10.8685443712811,1282761690.9759345,27562492.817552395
 2006-08-17T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.384631553643665,13.384631553643665,0.0,203259.22320563527,202606.8574738927,731733203.5402873,5418150492.158745,13.384631553643665,7.758790143003232,63.89465090867328,63.89465090867328,17.429968948514652,0.4760536512006947,8.870537442438692,6.700006698251474,0.913821937319928,1235880864.588623,20598770.70863631
 2006-08-17T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.228191674947842,13.228191674947842,0.0,203991.70001657307,203758.1686749276,734370120.059663,5418150492.158745,13.228191674947842,7.602602504249582,63.89465090867328,63.89465090867328,8.051419964513567,0.4314135848832956,7.657571229520274,6.700000750711103,0.0584605467303482,1263854853.1364236,34983844.34607768
 2006-08-17T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.90064485600513,11.90064485600513,0.0,206634.50754418728,205468.69305777384,743884227.1590743,5418150492.158745,11.90064485600513,6.2771951389163645,63.89465090867328,63.89465090867328,7.532002375074075,0.392993617642422,7.589515812188071,6.700072854894338,0.0442915239519434,1034865185.1365476,19808469.11712344
 2006-08-17T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.350206702698358,10.350206702698358,0.0,208393.46519575908,207714.16992182107,750216474.7047328,5418150492.158745,10.350206702698358,4.729303143108598,63.89465090867328,63.89465090867328,0.0,0.3909443386295343,5.879684918919958,5.879684918919958,5.879684918919958,939977710.9658684,18944307.618504256
 2006-08-17T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.303879185894218,6.303879185894218,0.0,208567.1759413904,208581.10463082744,750841833.3890055,5418150492.158745,6.303879185894218,0.6909865468835367,63.89465090867328,63.89465090867328,0.0,0.3904280755308984,3.525885482888774,3.525885482888774,3.525885482888774,917659392.94483,12867657.547242144
 2006-08-17T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.2371932406952824,3.2371932406952824,0.0,208262.7073580164,208485.95530919812,749745746.488859,5418150492.158745,3.2371932406952824,-2.36488540134571,63.89465090867328,63.89465090867328,63.89465090867328,0.3998409871863329,-1.5353925952860985,-0.5347494613882955,-0.5347494613882955,878219689.5345082,18366608.74207336
 2006-08-17T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9142104014497985,2.9142104014497985,0.0,207550.82132069347,207892.64374068263,747182956.7544965,5418150492.158745,2.9142104014497985,-2.6862332706015586,63.89465090867328,63.89465090867328,63.89465090867328,0.4633596854372975,-2.574810975438852,-0.9296192809665668,-0.9296192809665668,894331287.1200024,17594311.23289042
 2006-08-17T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.682450177227965,0.682450177227965,0.0,168802.80786274828,148569.39478239324,607690108.305894,4341660386.922421,0.682450177227965,-3.797622665712709,63.89465090867325,63.89465090867328,63.89465090867328,0.5340844397873009,-2.773334310972639,-1.034463066610834,-1.034463066610834,724201886.3108866,17341595.226051725
 2006-08-17T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.316311513533096,0.316311513533096,0.0,156624.74697625038,191202.3730946022,563849089.1145014,3989851828.583961,0.316311513533096,-3.800000000000001,63.89465090867329,63.89465090867328,63.89465090867328,0.6315181217759527,-3.8,-1.4945565268942695,-1.4945565268942698,736272418.2017176,5025948.539621178
 2006-08-17T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.365703557692998,-0.365703557692998,0.0,134644.82266163584,116227.8835263724,484721361.581889,3330103892.647141,-0.365703557692998,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.7252725149931178,-3.799999999999999,-1.634151416927357,-1.6341514169273577,656886981.4462324,5025948.539621177
 2006-08-18T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6724606481679967,-0.6724606481679967,0.0,125918.08340089025,104640.83240071392,453305100.24320495,3032716794.950468,-0.6724606481679967,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8114630713528963,-3.8,-1.8805745878298443,-1.8805745878298448,647144145.4208372,5025948.539621178
 2006-08-18T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8662360535108219,-0.8662360535108219,0.0,120806.28985739594,89922.34653903493,434902643.4866253,2845092207.7769,-0.8662360535108219,-3.8,63.89465090867329,63.894650908673285,62.09320734731772,0.8849608249105052,-3.8,-2.266132236597053,-2.2216317779414494,635752926.3629129,5025948.539621178
 2006-08-18T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.40339151980844,-1.40339151980844,0.0,107978.50997096064,80777.91861896755,388722635.8954581,2324673180.902636,-1.40339151980844,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.9405506186088034,-3.8,-2.7130640602691063,-2.7130640602691063,628403463.8634218,5025948.539621178
 2006-08-18T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7340856335671548,-1.7340856335671548,0.0,100502.47280451172,73801.37582973081,361808902.0962421,2003879901.740035,-1.7340856335671548,-3.8,63.89465090867329,63.894650908673285,16.16003524141586,0.9741324626738268,-3.8,-3.270098089411808,-1.7048376388376578,631976562.3658717,5025948.539621178
 2006-08-18T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.458375171102693,-3.458375171102693,0.0,29109.8315039812,55402.12200964528,104795393.41433232,315209925.7751944,-3.458375171102693,-3.783334703578152,63.89465090867327,63.89465090867327,12.84346928539983,0.9921756090078652,-3.799999999999999,-3.450444946667304,-2.0610073952958463,620978907.23174,5025948.539621177
 2006-08-18T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.212678364758756,5.212678364758756,0.0,46088.7670855051,0.0,165919561.50781834,1017064489.2844032,5.212678364758756,4.157833020740203,63.89465090867328,63.89465090867328,0.0,1.0,-3.74339530826392,-3.74339530826392,-3.74339530826392,633282179.4395212,5025948.539621178
 2006-08-18T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.221603622321084,10.221603622321084,0.0,132984.2534936709,135040.7480593213,478743312.5772153,3394669755.4404407,10.221603622321084,6.7,63.89465090867328,63.89465090867328,0.0,0.9998358887739014,6.7,6.7,6.7,863706740.2517622,13098660.206920614
 2006-08-18T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.00022294160433,11.00022294160433,0.0,157300.59954246736,133141.84934115017,566282158.3528825,4144223987.091232,11.00022294160433,6.7,63.89465090867327,63.89465090867327,0.0,0.9993196256752654,6.700000000000001,6.700000000000001,6.700000000000001,1155023199.067677,20923351.941400327
 2006-08-18T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.860466218216368,11.860466218216368,0.0,186574.20800501367,185061.58368209357,671667148.8180493,4972123822.894663,11.860466218216368,6.7,63.89465090867328,63.89465090867328,0.0,0.9988033625766296,6.7,6.7,6.7,1186018685.9579034,25772179.31339792
 2006-08-18T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.320016100992447,12.320016100992447,0.0,201945.72203909612,194755.0544578014,727004599.3407462,5347513175.763391,12.320016100992447,6.769209166783583,63.89465090867328,63.89465090867328,0.0,0.9982870994779935,6.7,6.7,6.7,1170065193.7037566,28674122.96188657
 2006-08-18T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.589347053368042,12.589347053368042,0.0,92600.83512628666,92187.30308616736,333363006.454632,1657652597.5501175,12.589347053368042,10.868544371281102,63.89465090867328,63.89465090867328,2.2092664384176843,0.9960918743304744,6.9398819919024,6.699923745738667,4.3520742565306136e-14,1108011715.453237,26890794.47751675
 2006-08-18T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.51982684870302,12.51982684870302,0.0,92912.9031587193,92743.8501354238,334486451.3713894,1590715533.2585225,12.51982684870302,10.868544371281102,63.89465090867328,63.89465090867328,30.62151478619593,0.8170583561709817,10.8685443712811,6.699976900434185,2.1704389640631696,1084748506.8555183,43240952.01780039
 2006-08-18T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.960932198842336,12.960932198842336,0.0,101558.5239561717,97623.28319989008,365610686.2422181,2015384293.501968,12.960932198842336,10.868544371281102,63.89465090867328,63.89465090867328,35.83480788453369,0.6388201779989178,10.8685443712811,6.700004272974107,3.435899127629953,1130570155.5895686,28732085.62659239
 2006-08-18T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.480565474019784,15.480565474019784,0.0,203970.52344818623,204900.48899697492,734293884.4134705,5418150492.158745,15.480565474019784,9.851624866607125,63.89465090867327,63.89465090867327,0.0,0.4916303019753101,10.8685443712811,10.8685443712811,10.8685443712811,1297631603.1473095,20796462.04966846
 2006-08-18T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.578966226695307,14.578966226695307,0.0,205997.6832703272,205423.41195686744,741591659.773178,5418150492.158745,14.578966226695307,8.951198398807138,63.89465090867328,63.89465090867328,30.254109396141143,0.4663165475549903,10.23190323346179,6.699971309907431,2.7726997800132933,1297350630.9100337,19649696.649933808
 2006-08-18T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.204157649238836,14.204157649238836,0.0,206968.39168335532,206557.1409364775,745086210.0600792,5418150492.158745,14.204157649238836,8.576994519829597,63.89465090867328,63.89465090867328,16.745499908677562,0.3715512899787184,8.763938151569427,6.699987299620019,0.8886630091636736,1318559968.7761583,36490103.07623319
 2006-08-18T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.741521697453557,12.741521697453557,0.0,210332.3877996859,209461.28347000183,757196596.0788692,5418150492.158745,12.741521697453557,7.116717017107486,63.89465090867327,63.89465090867327,14.777646222944536,0.2919980157144087,8.492281941767335,6.700015186262474,0.7429924439311009,1047471259.9991418,19624900.4439066
 2006-08-18T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.129328672951862,12.129328672951862,0.0,211590.27693123417,211435.8899980925,761724996.952443,5418150492.158745,12.129328672951862,6.505510574811343,63.89465090867328,63.89465090867328,1.705698358514954,0.2751660647948187,6.883772142247294,6.700006542709519,6.995927392949852e-09,945027989.267744,13538071.98126952
 2006-08-18T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.56219031029264,11.56219031029264,0.0,212557.5699442389,211747.3574063577,765207251.79926,5418150492.158745,11.56219031029264,5.939285808308139,63.89465090867328,63.89465090867328,0.0,0.2746498016961828,6.501560293254485,6.501560293254485,6.501560293254485,924028337.0467024,18311206.555441584
 2006-08-18T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.087958648345046,9.087958648345046,0.0,213641.962910962,214106.50263240215,769111066.4794633,5418150492.158745,9.087958648345046,3.469305449161117,63.89465090867328,63.89465090867328,0.0,0.2741335385975468,5.320747827078341,5.320747827078341,5.320747827078341,888230066.5816219,5025948.539621178
 2006-08-18T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.967083008207751,4.967083008207751,0.0,212547.79412700725,212994.6113055018,765172058.8572261,5418150492.158745,4.967083008207751,-0.6423888626318629,63.89465090867328,63.89465090867328,0.0,0.2736172754989109,1.8516053953067173,1.8516053953067173,1.8516053953067173,900731036.4895988,14420582.083973477
 2006-08-18T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0924354428748473,1.0924354428748473,0.0,185130.0914815944,177248.05441817612,666468329.33374,4691997065.549534,1.0924354428748473,-3.750652941789383,63.89465090867327,63.89465090867328,63.89465090867328,0.2974229039281551,-1.7327343933582444,-0.5470173984802353,-0.5470173984802353,750738081.5531416,5186352.0445727855
 2006-08-18T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6507530514492031,0.6507530514492031,0.0,171289.53467306006,204623.2047043561,616642324.823016,4312829103.96775,0.6507530514492031,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.4007766084039509,-3.8,-1.3220387887003493,-1.3220387887003495,743897463.2285041,5025948.539621178
 2006-08-18T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0892845144843388,0.0892845144843388,0.0,151593.57549185783,116673.26120473702,545736871.7706883,3770183900.960936,0.0892845144843388,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.5024945007626191,-3.799999999999999,-1.3962361096203215,-1.3962361096203215,634295894.7027808,5025948.539621177
 2006-08-19T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0013720655426487,-0.0013720655426487,0.0,147908.8574293827,117152.9347974464,532471886.7457776,3682499307.4912367,-0.0013720655426487,-3.8000000000000007,63.8946509086733,63.89465090867327,63.89465090867327,0.6013596089014219,-3.8,-1.4658770022200898,-1.4658770022200898,633070414.5125214,5025948.539621178
 2006-08-19T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3830669567107157,-0.3830669567107157,0.0,135664.64934580552,128404.26136017167,488392737.6448999,3312922791.0695124,-0.3830669567107157,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.6966857482648217,-3.8,-1.5811785691881377,-1.5811785691881377,650072454.8841676,5025948.539621178
 2006-08-19T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4135826766989438,-0.4135826766989438,0.0,134693.20514526876,165882.40138041612,484895538.5229676,3283496305.780351,-0.4135826766989438,-3.8,63.89465090867328,63.894650908673285,63.894650908673285,0.7857093736788245,-3.8,-1.7901718399926605,-1.7901718399926605,684335833.547019,5025948.539621178
 2006-08-19T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7489650607282696,-0.7489650607282696,0.0,124818.4827762604,93031.22656958886,449346537.9945373,2958653432.695316,-0.7489650607282696,-3.8000000000000007,63.89465090867329,63.894650908673285,63.71633542044197,0.8638265937739732,-3.8,-2.1274150893955883,-2.1227342207772866,622296961.7202295,5025948.539621178
 2006-08-19T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.674518186042205,-2.674518186042205,0.0,81310.26747231517,81504.6624875709,292716962.9003346,1091714516.9937737,-2.674518186042205,-3.8,63.89465090867327,63.89465090867327,59.18938078813977,0.925206796489082,-3.799999999999999,-2.5844818198539965,-2.487853990708801,615301356.2879727,5025948.539621177
 2006-08-19T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1492871916549077,-0.1492871916549077,0.0,140622.5785394851,133341.73838978674,506241282.7421465,3541011473.500627,-0.1492871916549077,-3.8,63.89465090867328,63.89465090867328,24.71952115888582,0.9670108425874792,-3.8,-3.135502695885247,-2.082417244117833,744574464.9785265,5025948.539621178
 2006-08-19T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1956539443695883,0.1956539443695883,0.0,151590.72924860305,154003.5261727052,545726625.294971,3875084946.561575,0.1956539443695883,-3.8,63.89465090867328,63.89465090867328,13.5641736039946,0.9874565452985944,-3.8,-3.40196581709568,-1.925042047611304,810403547.0810157,13248900.293015389
 2006-08-19T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.850779676651226,4.850779676651226,0.0,70052.2761510659,147210.0521659942,252188194.14383727,1730668334.4674397,4.850779676651226,3.059377871830961,63.89465090867326,63.89465090867327,11.833179046593632,1.0,-3.8,-3.546488048614973,-2.4311322112897704,886825273.1684779,5025948.539621178
 2006-08-19T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.67091527635568,11.67091527635568,0.0,185729.3569532139,173443.77919185138,668625685.03157,4789743930.96217,11.67091527635568,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,892384293.705621,18835492.0792646
 2006-08-19T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.16508043342977,12.16508043342977,0.0,205678.12114067876,197725.7771211231,740441236.1064433,5261942106.956306,12.16508043342977,6.703339657896482,63.89465090867328,63.89465090867328,0.0,0.999798675704463,6.7,6.7,6.7,888122309.4398642,5025948.539621178
 2006-08-19T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.438579501363243,12.438579501363243,0.0,94183.7123419887,94134.65396836917,339061364.4311593,1512483366.3883162,12.438579501363243,10.868544371281102,63.89465090867328,63.89465090867328,0.1920356713795255,0.9991411067507536,6.720037947378891,6.699840841978545,0.0,827846080.6440016,19141148.92613718
 2006-08-19T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.403131832227173,12.403131832227173,0.0,94343.056773746,94261.29776706688,339635004.3854856,1478350336.6794682,12.403131832227173,10.868544371281102,63.89465090867328,63.89465090867328,30.52140666518882,0.8201227318156411,10.8685443712811,6.6999984122517695,2.1419548083982534,750799478.2967917,16972877.99192525
 2006-08-19T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.394645740619008,12.394645740619008,0.0,94433.86393187642,94428.8284822089,339961910.1547551,1470178781.284963,12.394645740619008,10.868544371281102,63.89465090867328,63.89465090867328,35.774578898373875,0.6418494271226125,10.8685443712811,6.699989537689872,3.423359435838549,752544053.8948255,18659199.65397096
 2006-08-19T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.754548139061804,13.754548139061804,0.0,211091.8082603251,209822.5052090666,759930509.7371705,5418150492.158745,13.754548139061804,8.128110173372063,63.89465090867328,63.89465090867328,0.0,0.4946449169985205,10.8685443712811,10.8685443712811,10.8685443712811,840128494.9748384,12520952.31147102
 2006-08-19T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.874032220893817,12.874032220893817,0.0,213530.15867695003,212854.6995711619,768708571.2370201,5418150492.158745,12.874032220893817,7.249013969308675,63.89465090867328,63.89465090867328,8.242804711853076,0.4872472647125573,7.6831860982861295,6.70000279497339,0.0619750978521382,843115305.5912532,13959840.147414057
 2006-08-19T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.749613900302757,12.749613900302757,0.0,214140.3483328751,213938.84655758372,770905253.9983504,5418150492.158745,12.749613900302757,7.124796220170006,63.89465090867328,63.89465090867328,3.956069597698936,0.4636793292304234,7.142224351019397,6.700029960121601,0.0003236482051418,875678724.617819,18132105.77486937
 2006-08-19T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.581235902500596,12.581235902500596,0.0,214429.9293723594,214406.90990420195,771947745.7404937,5418150492.158745,12.581235902500596,6.956689582484383,63.89465090867328,63.89465090867328,3.649852093218431,0.4453286079673113,7.105940807368641,6.700036682346432,0.0001453646237168,857729021.7506425,17417508.22888352
 2006-08-19T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.6736049746334345,5.6736049746334345,0.0,217977.92034682984,218318.4564639288,784720513.2485875,5418032127.472096,5.6736049746334345,0.0654164161186328,63.89465090867327,63.89465090867327,1.2567781808637866,0.434036894429176,6.8344306790740985,6.700000594021073,1.794120407794253e-13,783888176.1618539,17545830.382860523
 2006-08-19T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.988817770906238,0.988817770906238,0.0,185121.4228484125,217433.62215209467,666437122.2542849,4533553652.085696,0.988817770906238,-3.691256725964802,63.89465090867328,63.89465090867328,63.89465090867328,0.4832753409925613,-3.5438420756525626,-1.290895098455491,-1.2908950984554908,761686405.7306098,5025948.539621178
 2006-08-19T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9504398277327386,0.9504398277327386,0.0,186308.9513001229,198045.99285021715,670712224.6804422,4601755304.298914,0.9504398277327386,-3.798873907953979,63.89465090867329,63.89465090867327,63.89465090867327,0.5799318789571419,-3.799999999999999,-1.4484404383889475,-1.4484404383889475,744355436.1445193,5025948.539621178
 2006-08-19T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4264092663571423,0.4264092663571423,0.0,168664.19286807327,202094.0508708768,607191094.3250635,4095990129.218433,0.4264092663571423,-3.800000000000002,63.89465090867332,63.89465090867328,63.89465090867328,0.6761992197931078,-3.8,-1.5494729313452895,-1.5494729313452895,759413734.3192213,5025948.539621178
 2006-08-19T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5296608892557889,0.5296608892557889,0.0,171150.2883523025,178662.1740760315,616141038.0682892,4196563444.7893143,0.5296608892557889,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7669423997514835,-3.799999999999999,-1.7341856887017346,-1.7341856887017346,723655664.2981848,5025948.539621177
 2006-08-19T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1586957500828805,-0.1586957500828805,0.0,148522.02899132183,185004.4522283416,534679304.3687584,3530316746.299193,-0.1586957500828805,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.8479169832063922,-3.8,-2.041358398259641,-2.041358398259642,708821092.4397594,5025948.539621178
 2006-08-19T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.011279794665237,-1.011279794665237,0.0,122469.28822386844,99158.439066535,440889437.6059265,2704809701.3795505,-1.011279794665237,-3.799999999999999,63.89465090867326,63.89465090867327,60.00056706280386,0.9133792760611984,-3.799999999999999,-2.482378468862565,-2.396863798409511,624954214.9451842,5025948.539621177
 2006-08-20T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.304541311853127,-1.304541311853127,0.0,115640.65226502252,148808.72809419435,416306348.154081,2420588624.908996,-1.304541311853127,-3.800000000000001,63.89465090867329,63.89465090867327,63.89465090867327,0.9601674289966868,-3.8,-2.927881697457561,-2.927881697457561,671500747.4983661,5025948.539621178
 2006-08-20T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9972245846615373,-1.9972245846615373,0.0,98146.53622995756,78672.72165432027,353327530.4278472,1748687599.7432003,-1.9972245846615373,-3.8,63.89465090867327,63.89465090867327,14.22324059273796,0.9836341026362804,-3.799999999999999,-3.3637429768083296,-1.8402152363561413,604085067.4428624,5025948.539621177
 2006-08-20T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1487853810433408,-1.1487853810433408,0.0,20891.529988515995,73775.60678130279,75209507.95865759,230938971.8230801,-1.1487853810433408,-1.3868674151970282,63.8946509086733,63.89465090867328,12.051620955664225,0.998387993880638,-3.8,-3.51815023437492,-2.305703718233701,601192457.8460444,5025948.539621178
 2006-08-20T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.272645171534601,6.272645171534601,0.0,38027.90465410679,0.0,136900456.7547845,800483637.7919135,6.272645171534601,5.4425064648966455,63.89465090867327,63.894650908673285,0.0,0.9998285119566366,3.605559861615528,3.605559861615528,3.605559861615528,540885082.6965969,5025948.539621178
 2006-08-20T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.972064186438225,7.972064186438225,0.0,66133.2679575882,67251.82647452822,238079764.64731744,1226745349.5150666,7.972064186438225,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9993122488580006,6.7,6.7,6.7,621559418.1981796,5025948.539621178
 2006-08-20T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.882617994442138,7.882617994442138,0.0,59615.49424781031,66586.72186660902,214615779.292117,1140397178.1004105,7.882617994442138,6.700000000000004,63.8946509086733,63.894650908673285,0.0,0.9987959857593648,6.7,6.7,6.7,650582971.022809,17221854.981708437
 2006-08-20T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.28361309472189,7.28361309472189,0.0,28216.55942731929,120543.34630295854,101579613.93834944,562753595.604507,7.28361309472189,6.7,63.89465090867327,63.89465090867327,0.0,0.9982797226607284,6.699999999999999,6.699999999999999,6.699999999999999,672809017.6998279,5025948.539621177
 2006-08-20T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.91220091385933,8.91220091385933,0.0,92908.52909888624,2481.823453293042,334470704.7559904,2132743572.071484,8.91220091385933,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9977634595620928,6.7,6.7,6.7,570221102.7186881,17226896.250023898
 2006-08-20T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.734597220206782,9.734597220206782,0.0,124186.75219728172,139736.6950108772,447072307.9102142,2925274774.490816,9.734597220206782,6.700000000000002,63.89465090867327,63.89465090867328,0.0,0.9972471964634568,6.7,6.7,6.7,682921535.7497967,16104795.954400698
 2006-08-20T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.203420089440671,9.203420089440671,0.0,108376.6177847526,43974.05492305303,390155824.0251094,2413356733.4864964,9.203420089440671,6.7,63.89465090867327,63.89465090867327,0.0,0.996730933364821,6.7,6.7,6.7,562419625.5701566,5025948.539621178
 2006-08-20T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.03442139053817,10.03442139053817,0.0,0.0,0.0,0.0,0.0,10.03442139053817,10.03442139053817,63.89465090867328,63.89465090867328,0.0,0.9962146702661848,6.7,6.7,6.7,557512686.052668,5025948.539621178
 2006-08-20T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.441524146386406,9.441524146386406,0.0,916.2826018415,0.0,3298617.366629398,9677789.11482406,9.441524146386406,9.43148245196434,63.89465090867329,63.89465090867327,28.981559748398737,0.8581864496864247,10.81717419006783,6.699997033910105,1.7401749048103563,523548816.5412055,17449535.884879135
 2006-08-20T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.187986566140747,10.187986566140747,0.0,2990.667207406877,1649.3293965110588,10766401.946664758,31492766.15087385,10.187986566140747,10.155309456243396,63.89465090867328,63.89465090867328,26.964225307243893,0.7491097673464793,10.190427627684503,6.699997839130838,1.9194763832236847,574991808.7565001,5025948.539621178
 2006-08-20T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.310382107872211,10.310382107872211,0.0,146028.962863837,146628.2155928258,525704266.30981314,3454143805.3843646,10.310382107872211,6.726407553366344,63.89465090867327,63.89465090867327,0.0,0.6365519328621284,10.868544371281102,10.868544371281102,10.868544371281102,644672838.7528961,5025948.539621178
 2006-08-20T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.343908975269577,6.343908975269577,0.0,219796.9607207805,219462.860871061,791269058.5948099,5418150492.158746,6.343908975269577,0.732869058437167,63.89465090867327,63.89465090867328,0.0,0.6360356697634926,6.7,6.7,6.7,737685177.3455869,5025948.539621178
 2006-08-20T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4625799825582977,1.4625799825582977,0.0,191520.5552372654,138951.56391179524,689473998.8541555,4671427988.848216,1.4625799825582977,-3.361677092722536,63.89465090867327,63.89465090867327,63.89465090867327,0.6701516254494665,-2.6262477960098662,-1.0658122767501963,-1.0658122767501963,674681370.7884939,5025948.539621178
