Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-20T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.614401558575511,1.614401558575511,0.0,202218.65006949115,218689.7697604916,727987140.2501683,4960261718.942944,1.614401558575511,-3.508205188025692,63.89465090867326,63.89465090867327,63.89465090867327,0.7541418858455553,-3.799999999999999,-1.7001604566142845,-1.7001604566142845,796217794.0656558,5025948.539621177
 2006-08-20T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3657877065350096,0.3657877065350096,0.0,168691.787116433,111069.70619016564,607290433.6191586,4022536214.9023857,0.3657877065350096,-3.785263597809311,63.89465090867328,63.89465090867327,63.89465090867327,0.8328106124145629,-3.769415575877762,-1.9536740978491745,-1.953674097849174,678678458.9278845,5025948.539621178
 2006-08-20T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1448609038005679,0.1448609038005679,0.0,160267.13885488093,187131.08476986724,576961699.8775711,3824587242.216815,0.1448609038005679,-3.800000000000001,63.894650908673306,63.894650908673285,60.83234426477616,0.9018198349097708,-3.8,-2.389832776819577,-2.3188448096658627,745071949.1280134,5025948.539621178
 2006-08-20T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0816952628505356,-1.0816952628505356,0.0,122532.59837593652,88844.75973912989,441117354.1533713,2636726860.8022604,-1.0816952628505356,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.9523346898470596,-3.8,-2.838076136111027,-2.8380761361110274,645544717.6524256,5025948.539621178
 2006-08-20T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0215351795173546,-1.0215351795173546,0.0,122217.27811553812,135605.94731452168,439982201.2159372,2695103858.5072613,-1.0215351795173546,-3.8,63.89465090867327,63.89465090867327,14.827145198274511,0.9804354019406016,-3.8,-3.332136098191344,-1.7838330117443806,715972531.7447319,17494846.04016102
 2006-08-20T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8974429785680554,-0.8974429785680554,0.0,51871.25695241423,62327.816281290696,186736525.02869123,1058155183.6049452,-0.8974429785680554,-1.988327451527142,63.89465090867329,63.89465090867327,12.295971490013477,0.9963138842113332,-3.799999999999999,-3.494898753685971,-2.214575241910014,627332875.9634987,5025948.539621178
 2006-08-20T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.683031932211862,7.683031932211862,0.0,63856.77216622367,0.0,229884379.79840523,1436676456.3064277,7.683031932211862,6.192894002749909,63.89465090867327,63.89465090867327,0.0,0.9998740360065324,1.834434644415579,1.834434644415579,1.834434644415579,568989435.592838,5025948.539621178
 2006-08-20T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.47955687636095,8.47955687636095,0.0,86006.22342827964,41548.33463734749,309622404.3418068,1715908240.600427,8.47955687636095,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9993577729078964,6.700000000000001,6.700000000000001,6.700000000000001,605199009.7627424,5025948.539621178
 2006-08-21T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.854743774726247,8.854743774726247,0.0,97139.86661246092,122541.1053540514,349703519.8048592,2077577494.6804883,8.854743774726247,6.7,63.89465090867327,63.89465090867328,0.0,0.9988415098092606,6.7,6.7,6.7,683268117.5812675,5025948.539621178
 2006-08-21T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.969318183271009,7.969318183271009,0.0,66892.76182143974,39139.92494651883,240813942.55718303,1224047843.9884546,7.969318183271009,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9983252467106246,6.700000000000001,6.700000000000001,6.700000000000001,600045307.3280126,5025948.539621178
 2006-08-21T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.615154542491503,8.615154542491503,0.0,90241.65889341028,115506.61956864956,324869972.01627696,1846722533.0302715,8.615154542491503,6.7,63.89465090867327,63.894650908673285,0.0,0.9978089836119888,6.7,6.7,6.7,675345323.0340748,5025948.539621178
 2006-08-21T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.480131008416834,8.480131008416834,0.0,86297.9559437516,112814.89303237275,310672641.39750576,1716566980.1456876,8.480131008416834,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9972927205133528,6.700000000000001,6.700000000000001,6.700000000000001,678527320.5891376,5025948.539621178
 2006-08-21T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.995572581407562,7.995572581407562,0.0,67094.9163698831,54425.05859579502,241541698.9315792,1249314059.9706297,7.995572581407562,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9967764574147168,6.7,6.7,6.7,633236093.3925302,5025948.539621178
 2006-08-21T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.013935916597704,10.013935916597704,0.0,133982.06917820315,122254.85047859512,482335449.0415313,3194672390.78322,10.013935916597704,6.7,63.89465090867327,63.89465090867327,0.0,0.9962601943160808,6.700000000000001,6.700000000000001,6.700000000000001,746853902.0615463,42173203.65145289
 2006-08-21T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.347194087123508,11.347194087123508,0.0,176139.36421408874,169401.9418590524,634101711.1707194,4478243394.263583,11.347194087123508,6.7,63.89465090867328,63.89465090867328,0.0,0.9957439312174448,6.7,6.7,6.7,883667453.4605545,29320986.402352564
 2006-08-21T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.55841605336736,11.55841605336736,0.0,184427.90048771945,173779.12766801796,663940441.7557899,4681490659.278999,11.55841605336736,6.7,63.89465090867327,63.89465090867327,0.0,0.9952276681188088,6.700000000000001,6.700000000000001,6.700000000000001,1179784517.765757,20234827.668274645
 2006-08-21T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.036124902438576,12.036124902438576,0.0,202170.92712043683,187969.14905196533,727815337.6335727,5115192526.871741,12.036124902438576,6.726885508271068,63.89465090867328,63.89465090867328,0.0,0.9947114050201732,6.7,6.7,6.7,1176341841.3839235,21359832.95293288
 2006-08-21T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.34774083520953,13.34774083520953,0.0,212956.4024929741,213834.7633699153,766643048.9747069,5418150492.158745,13.34774083520953,7.721958823142475,63.89465090867328,63.89465090867328,0.0,0.9941951419215372,6.861313049626411,6.861313049626411,6.861313049626411,1184792668.3142996,21562446.198516123
 2006-08-21T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.349954682741688,13.349954682741688,0.0,113671.6040352172,114575.1368196991,409217774.526782,2389826220.2852583,13.349954682741688,10.868544371281102,63.89465090867328,63.89465090867328,12.394670000616244,0.9824349939168082,8.305334436536487,6.700007712484688,0.0298587181386533,1141131295.441883,22984064.082813
 2006-08-21T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.169263195856622,13.169263195856622,0.0,109299.49776679164,109206.89396781565,393478191.96044993,2215919198.4659977,13.169263195856622,10.868544371281102,63.89465090867328,63.89465090867328,31.07202943742321,0.8033441574630518,10.8685443712811,6.700031354601896,2.296665133544831,1110809002.8961284,25250536.245460216
 2006-08-21T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.519675343696994,13.519675343696994,0.0,118681.59219493844,115224.4641504765,427253731.9017784,2553157438.727776,13.519675343696994,10.868544371281102,63.89465090867328,63.89465090867328,36.0894341791771,0.6252680977336664,10.8685443712811,6.700003383783004,3.4883380241180197,1157732060.4308617,29581224.803002417
 2006-08-21T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.13024614908157,16.13024614908157,0.0,209577.44055492163,210492.92393899924,754478785.9977179,5418150492.158745,16.13024614908157,10.500592066776209,63.89465090867327,63.89465090867327,0.0,0.4781352308006145,10.8685443712811,10.8685443712811,10.8685443712811,1305492005.0865018,21762315.04996719
 2006-08-21T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.941978559079848,14.941978559079848,0.0,210623.47432261752,209738.90352626148,758244507.561423,5418150492.158745,14.941978559079848,9.313675314554647,63.89465090867328,63.89465090867328,40.16455316687576,0.44718316049995,11.027290862240251,6.700001155522979,4.143343615456963,1303599766.160972,20573996.255377963
 2006-08-21T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.03856470898334,14.03856470898334,0.0,211216.1488789368,211257.37803158944,760378135.9641725,5418150492.158745,14.03856470898334,8.411668679532832,63.89465090867328,63.89465090867328,18.09217659801988,0.3387674524162968,8.90517341618095,6.700001657374667,1.117349825181213,1278236305.3272502,25082232.10967588
 2006-08-21T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.323051804191737,12.323051804191737,0.0,213960.42466748413,213126.9406975518,770257528.8029428,5418150492.158745,12.323051804191737,6.698921527878002,63.89465090867328,63.89465090867328,11.6043938464965,0.2661634245617194,8.097799456854599,6.699995938685245,0.401389888739966,1013468942.5004818,18291490.18229356
 2006-08-21T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.92385711451007,11.92385711451007,0.0,213977.6902544705,214116.9477428323,770319684.9160938,5418150492.158745,11.92385711451007,6.300370051520019,63.89465090867328,63.89465090867328,0.0,0.2606833041252892,6.256769072877578,6.256769072877578,6.256769072877578,921967283.4073596,18986126.35157619
 2006-08-21T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.644749781657667,10.644749781657667,0.0,215347.1036010201,214541.9799638198,775249572.9636722,5418150492.158745,10.644749781657667,5.023333027267549,63.89465090867328,63.89465090867328,0.0,0.2601670410266532,5.999756937241711,5.999756937241711,5.999756937241711,904094898.8601094,5025948.539621178
 2006-08-21T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.896855302565389,7.896855302565389,0.0,215212.4216622035,215485.6628283376,774764717.9839326,5418150492.158745,7.896855302565389,2.280411184631021,63.89465090867328,63.89465090867328,0.0,0.2596507779280173,4.145373181103767,4.145373181103767,4.145373181103767,871988858.3124127,18408690.07013813
 2006-08-21T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.5518797191485625,4.5518797191485625,0.0,214744.22722545205,214879.90044138444,773079218.0116274,5418150492.158745,4.5518797191485625,-1.0565336457799412,63.89465090867328,63.89465090867328,0.0,0.2591345148293813,0.7215789289389853,0.7215789289389853,0.7215789289389853,891527625.1623803,5025948.539621178
 2006-08-21T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.563131552867335,0.563131552867335,0.0,170385.76875876484,166122.010004799,613388767.5315536,4229002760.229296,0.563131552867335,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.2888819598044331,-1.530243019323569,-0.47772756198358,-0.4777275619835802,725326107.4765332,5025948.539621178
 2006-08-21T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6912608703500079,0.6912608703500079,0.0,174542.2318395852,184982.22651413223,628352034.6225066,4350942340.074349,0.6912608703500079,-3.7983174023297903,63.89465090867329,63.894650908673285,63.894650908673285,0.3951751753567142,-3.8,-1.316913072767027,-1.3169130727670273,726754495.2902229,5139091.47614737
 2006-08-21T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4042998367818798,0.4042998367818798,0.0,164517.15881784397,195908.85857296083,592261771.7442383,4064258001.8974776,0.4042998367818798,-3.7889520326654247,63.89465090867329,63.89465090867327,63.89465090867327,0.4970689096163631,-3.799999999999999,-1.3927923411821042,-1.3927923411821042,728437573.1291686,5025948.539621177
 2006-08-22T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2227899015605146,-0.2227899015605146,0.0,144258.09400542083,120305.57749992402,519329138.4195148,3464898254.0170426,-0.2227899015605146,-3.79677927493853,63.8946509086733,63.89465090867328,63.89465090867328,0.5951489019569257,-3.8,-1.4606069309020804,-1.4606069309020806,655854305.5992672,5025948.539621178
 2006-08-22T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1248580558366892,-0.1248580558366892,0.0,146693.52175189243,117028.57335860068,528096678.3068128,3563264874.8022223,-0.1248580558366892,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.6901238050870211,-3.8,-1.57050371519276,-1.5705037151927603,654609479.0858692,5025948.539621178
 2006-08-22T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4189875108924233,-0.4189875108924233,0.0,137754.65720145442,104777.09455272618,495916765.9252359,3278218175.382243,-0.4189875108924233,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7797244457986339,-3.8,-1.7714802444527509,-1.7714802444527509,643385029.0630823,5025948.539621178
 2006-08-22T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.912759125696617,-0.912759125696617,0.0,122661.58763362524,95422.88389299094,441581715.4810507,2799931573.50057,-0.912759125696617,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.8587964293031435,-3.8,-2.0982824346649966,-2.0982824346649966,644838144.2535833,16710217.306129012
 2006-08-22T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.642025908094386,-2.642025908094386,0.0,82766.8603696204,84071.28544269179,297960697.3306335,1123231944.5398405,-2.642025908094386,-3.8,63.89465090867327,63.89465090867327,59.4384368336776,0.921501632118277,-3.799999999999999,-2.551634651151617,-2.4580422968667697,638404091.4752247,5025948.539621177
 2006-08-22T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1517016398622047,-0.1517016398622047,0.0,143627.09624385295,134969.3490052944,517057546.4778706,3538599194.927172,-0.1517016398622047,-3.8,63.89465090867328,63.89465090867327,25.45084055811728,0.9645190531057852,-3.799999999999999,-3.108777302196638,-2.0646768433661395,744133770.3313268,5025948.539621178
 2006-08-22T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6298004472100237,0.6298004472100237,0.0,169152.99660376273,169536.8844184173,608950787.7735459,4294455040.309108,0.6298004472100237,-3.8,63.89465090867328,63.89465090867328,13.782807514917248,0.9861442795301262,-3.8,-3.388766203124194,-1.8935930604276716,879573828.3646985,9524460.106245743
 2006-08-22T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.974117128291113,3.974117128291113,0.0,93821.91124080252,167019.757302545,337758880.4668891,2174466141.339535,3.974117128291113,1.726789035150959,63.89465090867328,63.89465090867328,11.876000059213482,0.9999982437490978,-3.8,-3.5367620077400392,-2.3837403555499685,1170862449.674771,20891666.89092672
 2006-08-22T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.032326429741197,12.032326429741197,0.0,199507.64400723585,188946.4824729647,718227518.4260489,5137453662.120957,12.032326429741197,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1176033637.305881,30224486.269123223
 2006-08-22T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.375575800307493,12.375575800307493,0.0,209506.1850731705,204751.1351253809,754222266.2634135,5377929339.859208,12.375575800307493,6.793109528917822,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1163434254.05548,31497882.87656054
 2006-08-22T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.72772147180372,12.72772147180372,0.0,96937.7898881772,94289.0486099418,348976043.59743786,1790877048.9324555,12.72772147180372,10.868544371281102,63.89465090867328,63.89465090867328,2.9122528647381256,0.9980114890306482,7.019893808579719,6.699934225685799,1.0369483049998962e-10,1097830651.7906196,33761429.23923704
 2006-08-22T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.70213455079657,12.70213455079657,0.0,96832.47270986457,95059.25077039364,348596901.7555124,1766243330.5909424,12.70213455079657,10.868544371281102,63.89465090867328,63.89465090867328,30.55852743155781,0.8189869655670204,10.8685443712811,6.6999850125312665,2.1525273571776946,1076926606.878673,39570837.65078217
 2006-08-22T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.256829892395624,13.256829892395624,0.0,111114.32492780812,105870.28441911442,400011569.7401093,2300196396.1630363,13.256829892395624,10.868544371281102,63.89465090867328,63.89465090867328,35.7971586474539,0.6407267488140973,10.8685443712811,6.699989328263936,3.42805525620114,1128321955.2278595,34204999.4290416
 2006-08-22T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.895451706049736,15.895451706049736,0.0,208023.8784088062,209233.17472023828,748885962.2717023,5418150492.158745,15.895451706049736,10.266045879541709,63.89465090867328,63.89465090867328,0.0,0.4935278906738033,10.8685443712811,10.8685443712811,10.8685443712811,1293334963.3588662,20937873.90983181
 2006-08-22T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.218284055832804,14.218284055832804,0.0,210184.9037318313,208483.53905304373,756665653.4345926,5418150492.158745,14.218284055832804,8.591127180234677,63.89465090867328,63.89465090867328,36.43511425504499,0.464491027619867,10.758571036362152,6.699999643610573,3.6412336098194817,1277773993.93138,20647581.225348286
 2006-08-22T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.401132965508904,13.401132965508904,0.0,210797.66016688757,210828.17477513023,758871576.600795,5418150492.158745,13.401132965508904,7.775264946411101,63.89465090867328,63.89465090867328,11.205901347281346,0.3877658095499174,8.070393089185925,6.700002821491279,0.2565988169174309,1235921686.2201552,26467265.281798683
 2006-08-22T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.156983008912542,12.156983008912542,0.0,213115.7161062434,212577.20428351455,767216577.9824762,5418150492.158745,12.156983008912542,6.533120356475911,63.89465090867328,63.89465090867328,7.90239177554169,0.3420811334362009,7.63634637311676,6.699922719622128,0.0649092510231064,1014367118.7238784,20140904.681663327
 2006-08-22T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.939982761357596,11.939982761357596,0.0,213585.68844759825,213008.9836177113,768908478.4113536,5418150492.158745,11.939982761357596,6.316469707901234,63.89465090867328,63.89465090867328,0.0,0.341564870337565,6.624777278584754,6.624777278584754,6.624777278584754,925580423.662656,7235433.715560853
 2006-08-22T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.71242360366019,10.71242360366019,0.0,215826.3183079088,214800.28926450055,776974745.9084717,5418150492.158745,10.71242360366019,5.090888944312275,63.89465090867328,63.89465090867328,0.0,0.341048607238929,5.955380962531906,5.955380962531906,5.955380962531906,909177668.713204,18284280.39186392
 2006-08-22T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.44441958959805,8.44441958959805,0.0,216100.22503824125,216288.72538311765,777960810.1376685,5418150492.158745,8.44441958959805,2.8269488868099315,63.89465090867328,63.89465090867328,0.0,0.3405323441402931,4.345953370522646,4.345953370522646,4.345953370522646,877607142.2273637,5025948.539621178
 2006-08-22T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.2290749117831234,5.2290749117831234,0.0,215524.70699830688,215800.180717467,775888945.1939048,5418150492.158745,5.2290749117831234,-0.3815700892619331,63.89465090867328,63.89465090867328,0.0,0.3400160810416571,1.563769573117895,1.563769573117895,1.563769573117895,895922890.6952606,5025948.539621178
 2006-08-22T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5999795411555889,0.5999795411555889,0.0,172614.17278624742,168919.74940683146,621411022.030491,4264241923.666951,0.5999795411555889,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.3560224906025286,-1.3187730949589218,-0.4438305934714024,-0.4438305934714024,728809347.0883179,5025948.539621178
 2006-08-22T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9211033230217244,0.9211033230217244,0.0,181412.36051049296,198088.5095826698,653084497.8377744,4532268936.804878,0.9211033230217244,-3.7565171040322727,63.8946509086733,63.89465090867328,63.89465090867328,0.4592747308592523,-3.8,-1.3679272214489642,-1.3679272214489644,735182968.6204312,5025948.539621178
 2006-08-22T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5123841396824175,0.5123841396824175,0.0,167338.8277179095,206658.51025970333,602419779.7844744,4137660917.475868,0.5123841396824175,-3.757937714510891,63.89465090867327,63.894650908673285,63.894650908673285,0.5579836033138539,-3.8,-1.4324132555321325,-1.4324132555321325,737022911.8529058,5025948.539621178
 2006-08-23T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0464156139782863,0.0464156139782863,0.0,150740.15691363462,130538.76590419974,542664564.8890847,3677403367.294618,0.0464156139782863,-3.748212646682042,63.89465090867328,63.89465090867328,63.89465090867328,0.6532928512714486,-3.8,-1.519162171088705,-1.5191621710887055,664398838.911992,5025948.539621178
 2006-08-23T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1547337192036184,-0.1547337192036184,0.0,145463.46648869873,108234.02904931911,523668479.35931534,3529558030.945708,-0.1547337192036184,-3.7963910316751055,63.89465090867329,63.894650908673285,63.894650908673285,0.7445631674943919,-3.8,-1.676698555903504,-1.676698555903504,647476337.6475366,5025948.539621178
 2006-08-23T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6520153422635414,-0.6520153422635414,0.0,130559.88457205072,98411.59202908028,470015584.4593825,3051517369.4862714,-0.6520153422635414,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.828514462625293,-3.8,-1.9504709697002196,-1.95047096970022,639558460.5220909,5025948.539621178
 2006-08-23T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.822108600784063,-0.822108600784063,0.0,125478.16946368208,90122.4660584288,451721410.0692555,2887460377.907014,-0.822108600784063,-3.8,63.89465090867329,63.894650908673285,61.078683998118805,0.8984751925584472,-3.8,-2.3642772770271616,-2.2980848279438257,643528330.0757713,5025948.539621178
 2006-08-23T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.959393215796991,-2.959393215796991,0.0,70066.00229251782,81954.4413296176,252237608.25306416,815386457.6191994,-2.959393215796991,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9500584492482238,-3.799999999999999,-2.813011861735228,-2.813011861735229,637326162.9385965,5025948.539621177
 2006-08-23T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1444508674898924,-0.1444508674898924,0.0,141829.915612226,130995.34641372896,510587696.2040135,3538301069.112829,-0.1444508674898924,-3.792575455061773,63.89465090867328,63.89465090867327,15.11877949377411,0.978975809046062,-3.799999999999999,-3.3177684311128006,-1.7620036284094418,742220062.9775487,7664148.7365657855
 2006-08-23T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6942460042099845,0.6942460042099845,0.0,104262.22969674802,157123.4218839299,375344026.9082929,2662940854.353967,0.6942460042099845,-2.0518514184308425,63.89465090867328,63.89465090867328,12.41503095946628,0.9953607147624296,-3.8,-3.4844519035252985,-2.176014080434146,871961195.7467667,29328518.82067764
 2006-08-23T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.228933927618462,10.228933927618462,0.0,138019.41664465316,0.0,496869899.92075145,3535873332.602743,10.228933927618462,6.559756765982207,63.89465090867328,63.89465090867328,0.0,1.0,2.820233283708173,2.820233283708173,2.820233283708173,1040071070.3313782,20417650.401551083
 2006-08-23T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.99368499715248,11.99368499715248,0.0,195877.5703141274,191594.30824753543,705159253.1308587,5100283386.925559,11.99368499715248,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1179977281.2099843,21358138.784262337
 2006-08-23T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.192872886313054,12.192872886313054,0.0,203706.92957897196,194860.05868559427,733344946.484299,5268682818.692178,12.192872886313054,6.724089604517796,63.89465090867328,63.89465090867328,0.0,0.999900659469708,6.7,6.7,6.7,1156201279.1580842,21561483.31361086
 2006-08-23T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.716275681338956,12.716275681338956,0.0,96236.07727386968,93444.60719575745,346449878.18593085,1779856929.827312,12.716275681338956,10.868544371281102,63.89465090867328,63.89465090867328,1.2053435499949958,0.9984830724422862,6.828834946098651,6.700012078468849,0.0,1096798362.113054,22984282.04802497
 2006-08-23T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.60921418954137,12.60921418954137,0.0,93965.56994108584,93775.79990928536,338276051.78790903,1676781510.8325975,12.60921418954137,10.868544371281102,63.89465090867328,63.89465090867328,30.542738222859803,0.8194611415795919,10.8685443712811,6.700013908707402,2.1480820222645765,1075905428.0585055,27759641.11647549
 2006-08-23T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.893552636009847,12.893552636009847,0.0,101002.96484386176,98806.72160985586,363610673.4379023,1950524020.860633,12.893552636009847,10.868544371281102,63.89465090867328,63.89465090867328,35.78775680095557,0.6411953175743321,10.8685443712811,6.6999894077496185,3.426100697880773,1114839629.18987,26632292.66634931
 2006-08-23T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.137534903109009,15.137534903109009,0.0,207030.4219482343,207312.7430910108,745309519.0136433,5418150492.158745,15.137534903109009,9.508948915487627,63.89465090867328,63.89465090867328,0.0,0.4939942149489995,10.8685443712811,10.8685443712811,10.8685443712811,1245670811.8917515,21106868.2029086
 2006-08-23T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.948626922116148,13.948626922116148,0.0,210030.57326610325,209104.55970028724,756110063.7579716,5418150492.158745,13.948626922116148,8.321875953513175,63.89465090867328,63.89465090867328,27.48270608094465,0.4705182426128617,9.971656556298116,6.6999902342169415,2.3653467219117346,1231913887.955799,20600364.59061925
 2006-08-23T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.617854806394469,13.617854806394469,0.0,210836.228109778,210604.1103643088,759010421.1952008,5418150492.158745,13.617854806394469,7.991637323033284,63.89465090867328,63.89465090867328,11.709984458119257,0.4022414374168778,8.137318845617287,6.69994220695145,0.294381147424442,1253018128.8536534,23817622.717568967
 2006-08-23T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.55006815267051,12.55006815267051,0.0,213136.68695879015,212458.3820642102,767292073.0516448,5418150492.158745,12.55006815267051,6.925572054578896,63.89465090867328,63.89465090867328,10.427725987132384,0.3474525615430778,7.965218597648059,6.699905517116018,0.2121631692127374,1031027983.695814,16264230.12118226
 2006-08-23T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.30793719521428,12.30793719521428,0.0,213075.33011539912,213028.20448818247,767071188.4154367,5418150492.158745,12.30793719521428,6.683831312557015,63.89465090867328,63.89465090867328,0.0,0.3371651893905772,6.657256594916112,6.657256594916112,6.657256594916112,937546132.1518048,18995305.286833312
 2006-08-23T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.230379824142672,11.230379824142672,0.0,214665.33876491996,213559.86177175096,772795219.5537118,5418150492.158745,11.230379824142672,5.60800967665615,63.89465090867328,63.89465090867328,0.0,0.3344781423168014,6.443913338161729,6.443913338161729,6.443913338161729,915828756.0255748,5025948.539621178
 2006-08-23T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.961743313102977,8.961743313102977,0.0,215257.5763319472,215590.6919618913,774927274.7950096,5418150492.158745,8.961743313102977,3.3433075335115845,63.89465090867328,63.89465090867328,0.0,0.3339618792181654,4.86946566119374,4.86946566119374,4.86946566119374,881029561.8065015,18416695.76664235
 2006-08-23T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.465649534172754,5.465649534172754,0.0,214476.34672216533,214794.1830666347,772114848.1997951,5418150492.158745,5.465649534172754,-0.1455184389571916,63.89465090867328,63.89465090867328,0.0,0.3334456161195295,2.0481249709658567,2.0481249709658567,2.0481249709658567,897306332.4105265,5025948.539621178
 2006-08-23T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5454388893873684,0.5454388893873684,0.0,169486.96163043278,165898.2974289872,610153061.8695582,4211679875.4982185,0.5454388893873684,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.3471206572337447,-1.381336067866168,-0.4610531967955772,-0.4610531967955773,725484302.6393021,5025948.539621178
 2006-08-23T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8351912028434535,0.8351912028434535,0.0,177954.1617945788,176380.13383258798,640634982.4604834,4456370071.347683,0.8351912028434535,-3.76411780938494,63.894650908673306,63.894650908673285,63.894650908673285,0.4507191256149893,-3.8,-1.361924001284501,-1.361924001284501,727565433.8489367,15167502.505765922
 2006-08-23T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4812926506863371,0.4812926506863371,0.0,166366.9067099336,195729.2144831285,598920864.1557606,4136529835.207464,0.4812926506863371,-3.7872275209899873,63.89465090867329,63.89465090867327,63.89465090867327,0.5510005707599593,-3.799999999999999,-1.4276064976641405,-1.4276064976641405,727902517.6490492,5025948.539621177
 2006-08-24T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1049387520682163,-0.1049387520682163,0.0,146997.3408091586,132870.56159411572,529190426.9129709,3561618044.9469414,-0.1049387520682163,-3.779597325937152,63.8946509086733,63.894650908673285,63.894650908673285,0.6483576779029089,-3.8,-1.5132543690128548,-1.513254369012855,679917252.0583597,5025948.539621178
 2006-08-24T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1442033450548482,-0.1442033450548482,0.0,146070.53160150372,194541.28099783152,525853913.7654135,3543625001.774767,-0.1442033450548482,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.7402982802188872,-3.8,-1.666768748769856,-1.666768748769856,730239236.6680635,5025948.539621178
 2006-08-24T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1571152557009041,-0.1571152557009041,0.0,144445.65793269803,176409.1848577395,520004368.5577128,3532167742.951345,-0.1571152557009041,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.8247693624910446,-3.8,-1.934365426363993,-1.9343654263639931,714212830.9600254,5025948.539621178
 2006-08-24T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9746804127331616,-0.9746804127331616,0.0,119737.25446610268,152460.0623254946,431054116.07796943,2740443273.212929,-0.9746804127331616,-3.800000000000001,63.894650908673306,63.894650908673285,61.29638520392248,0.8955429146543945,-3.8,-2.3422989316452734,-2.2805090776255894,703271937.725648,5025948.539621178
 2006-08-24T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.8875931180790424,-2.8875931180790424,0.0,72059.96320673803,86564.18607466646,259415867.54425696,885032371.065469,-2.8875931180790424,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.9480480452610984,-3.799999999999999,-2.7912479837008872,-2.7912479837008872,640765766.0288098,5025948.539621177
 2006-08-24T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5637825841242823,-0.5637825841242823,0.0,130215.86776932684,120273.16929279378,468777123.9695766,3139018923.7977715,-0.5637825841242823,-3.8,63.89465090867328,63.89465090867327,15.38602149789831,0.9776809612199152,-3.799999999999999,-3.305032534534833,-1.7445125940212942,734098944.152015,5025948.539621178
 2006-08-24T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.769335513231836,0.769335513231836,0.0,106009.8201164863,157058.78140081285,381635352.4193507,2685914327.754205,0.769335513231836,-2.000541894377517,63.89465090867328,63.89465090867328,12.524576573144792,0.9945122056537986,-3.8,-3.47526451119494,-2.1433483300867504,871257657.3201758,16995884.565281067
 2006-08-24T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.483807652845856,10.483807652845856,0.0,146206.2729594274,1383.532360739455,526342582.6539387,3732731977.053662,10.483807652845856,6.610127252444386,63.89465090867328,63.89465090867328,0.0,1.0,3.018787623084489,3.018787623084489,3.018787623084489,1053613325.6452812,20903038.900216293
 2006-08-24T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.015346824889733,12.015346824889733,0.0,198852.70417675516,200399.72125321117,715869735.0363184,5121123678.239239,12.015346824889733,6.7,63.89465090867328,63.89465090867328,0.0,0.999752362067012,6.7,6.7,6.7,1185746481.0333047,30301262.08549839
 2006-08-24T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.555959444982848,12.555959444982848,0.0,210422.2780261973,206406.79667697984,757520200.8943105,5394903379.574424,12.555959444982848,6.955583962342811,63.89465090867328,63.89465090867328,0.0,0.999236098968376,6.7,6.7,6.7,1167375910.3767962,31563940.975460462
 2006-08-24T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.866693184091709,12.866693184091709,0.0,100470.78275735196,98642.71367833442,361694817.926467,1924667110.1788309,12.866693184091709,10.868544371281102,63.89465090867328,63.89465090867328,6.076838983180808,0.9937919069849712,7.404173503389659,6.699988744728208,5.44450415551e-05,1107741993.5354004,33777891.77482694
 2006-08-24T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.766443932764703,12.766443932764703,0.0,98388.89325609904,98399.61537290804,354200015.7219565,1828157949.0659883,12.766443932764703,10.868544371281102,63.89465090867328,63.89465090867328,30.69710787147552,0.814747687095833,10.8685443712811,6.699973674241692,2.191851746339845,1085120515.0486884,39851131.48857552
 2006-08-24T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.17718093043275,13.17718093043275,0.0,108883.6646028656,105059.35675980795,391981192.57031614,2223537231.27856,13.17718093043275,10.868544371281102,63.89465090867328,63.89465090867328,35.87953859234871,0.6365368125100008,10.8685443712811,6.700004305070304,3.4451653987835256,1127913628.775566,33881773.62471341
 2006-08-24T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.859043278372212,15.859043278372212,0.0,207531.3527819561,208632.4492913207,747112870.0150421,5418150492.158745,15.859043278372212,10.229678939114551,63.89465090867328,63.89465090867328,0.0,0.4893574283327087,10.8685443712811,10.8685443712811,10.8685443712811,1291450727.929711,20749208.17897587
 2006-08-24T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.901816931439464,14.901816931439464,0.0,208641.61985394548,207971.28478362912,751109831.4742038,5418150492.158745,14.901816931439464,9.2735557421195,63.89465090867328,63.89465090867328,36.71762583802119,0.4601829251258044,10.777704630303091,6.700000255984813,3.681834688841816,1297719936.4807608,20628367.847150445
 2006-08-24T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.390689850415889,14.390689850415889,0.0,209257.8012389921,209044.91455465797,753328084.4603717,5418150492.158745,14.390689850415889,8.763225793531118,63.89465090867328,63.89465090867328,19.342782840743435,0.3519713933596834,9.054463430421071,6.700002275664255,1.2770161623713738,1312422120.0865428,22037920.577490363
 2006-08-24T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.9102601650873,12.9102601650873,0.0,211920.61279133963,211379.9516683679,762914206.0488226,5418150492.158745,12.9102601650873,7.285183500629983,63.89465090867328,63.89465090867328,16.154764120324266,0.2644282837194038,8.627836706924278,6.699998721551247,1.0029321173908938,1040884093.7613316,20119731.7089956
 2006-08-24T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.2363913187072,12.2363913187072,0.0,212643.67133282413,213040.17473003012,765517216.7981669,5418150492.158745,12.2363913187072,6.612400705772532,63.89465090867328,63.89465090867328,2.1232821064181437,0.2402771966202737,6.9303895397273845,6.7000859097735805,9.70814023837363e-07,937271599.662879,5025948.539621178
 2006-08-24T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.085148647458986,11.085148647458986,0.0,214028.1037041956,213093.82455324303,770501173.335104,5418150492.158745,11.085148647458986,5.463012322834079,63.89465090867328,63.89465090867328,0.0,0.2392940979371532,6.417955941878414,6.417955941878414,6.417955941878414,915950700.792684,18261381.501288936
 2006-08-24T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.316398863802137,8.316398863802137,0.0,213910.46121362143,214432.62618720235,770077660.3690372,5418150492.158745,8.316398863802137,2.6991680205071877,63.89465090867328,63.89465090867328,0.0,0.2387778348385173,4.593015083053792,4.593015083053792,4.593015083053792,882486729.7795491,5025948.539621178
 2006-08-24T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.586265398922102,4.586265398922102,0.0,212578.79973312817,213153.7376559787,765283679.0392612,5418150492.158745,4.586265398922102,-1.0220829654283758,63.89465090867328,63.89465090867328,0.0,0.2382615717398813,1.0886812069773135,1.0886812069773135,1.0886812069773135,897607238.5288893,5025948.539621178
 2006-08-24T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2239611119868476,1.2239611119868476,0.0,187071.47398392265,169571.33415681505,673457306.342122,4747289884.181905,1.2239611119868476,-3.676803305705391,63.89465090867325,63.89465090867328,63.89465090867328,0.2686678543496472,-1.7070772569366532,-0.5175095752639778,-0.5175095752639778,745731272.1328809,5025948.539621178
 2006-08-24T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7137723742927736,0.7137723742927736,0.0,173518.03776263274,210473.61618440613,624664935.9454778,4369146177.47741,0.7137723742927736,-3.795352389648929,63.89465090867329,63.89465090867328,63.89465090867328,0.3669205744000386,-3.8,-1.288553314336896,-1.288553314336896,748007865.5434086,5025948.539621178
 2006-08-24T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4067175268486299,0.4067175268486299,0.0,162051.61193570247,133012.14181806135,583385802.9685291,4050985484.3333383,0.4067175268486299,-3.773019738808111,63.89465090867327,63.89465090867327,63.89465090867327,0.4696444698582476,-3.799999999999999,-1.3749764223588634,-1.3749764223588634,668803557.3558416,5025948.539621177
 2006-08-25T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6806176335676154,0.6806176335676154,0.0,172090.73248671947,170997.63154448796,619526636.9521899,4331031342.8388815,0.6806176335676154,-3.789050935184294,63.89465090867329,63.894650908673285,63.894650908673285,0.5694135854400773,-3.8,-1.440565075980711,-1.440565075980711,710206705.8928336,5025948.539621178
 2006-08-25T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4292648125453007,0.4292648125453007,0.0,164415.62461836837,202686.56236390068,591896248.6261263,4089878646.732245,0.4292648125453007,-3.791251878581293,63.89465090867327,63.89465090867327,63.89465090867327,0.6660784097488965,-3.799999999999999,-1.5354649933394704,-1.5354649933394704,735723157.3523568,5025948.539621177
 2006-08-25T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.400255147644401,-0.400255147644401,0.0,139130.8336426806,105878.13919384632,500871001.1136501,3294597915.964184,-0.400255147644401,-3.799282293520191,63.8946509086733,63.894650908673285,63.894650908673285,0.757586527282178,-3.8,-1.709006709514792,-1.7090067095147925,644815880.0427339,5025948.539621178
 2006-08-25T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7767152277113412,-0.7767152277113412,0.0,128060.49671531554,119506.76168644626,461017788.1751359,2930825171.963265,-0.7767152277113412,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.8398581735285979,-3.8,-2.002033715197073,-2.002033715197074,675921639.771122,5025948.539621178
 2006-08-25T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.5283855675845928,-2.5283855675845928,0.0,83384.16528614907,86931.16529286256,300182995.0301367,1233462787.8214266,-2.5283855675845928,-3.799999999999999,63.89465090867326,63.89465090867327,60.43738270948541,0.9072518477195284,-3.799999999999999,-2.4324827315602238,-2.354255089129985,640534947.1880324,5025948.539621177
 2006-08-25T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1960498059301532,0.1960498059301532,0.0,154760.6292322585,149042.29663525653,557138265.2361306,3858412060.963194,0.1960498059301532,-3.7827071849892575,63.89465090867328,63.89465090867327,63.89465090867327,0.956106761863501,-3.799999999999999,-2.880623704356636,-2.880623704356636,754263862.6703535,17546654.33015003
 2006-08-25T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7612707704373379,0.7612707704373379,0.0,174152.127644967,175556.23085276748,626947659.5218812,4421383002.865698,0.7612707704373379,-3.8,63.89465090867328,63.89465090867328,14.579309586625303,0.9817175109152536,-3.8,-3.3447786647720696,-1.804966687362776,884213531.7276901,24349803.967547584
 2006-08-25T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.791712267433328,2.791712267433328,0.0,105074.58272992626,171559.41544923576,378268497.8277345,2559894277.4406376,2.791712267433328,0.1490542951348124,63.89465090867328,63.89465090867328,12.195281932508788,0.9971478687302672,-3.8,-3.504158014462998,-2.2499972616765174,1174495582.063958,20792445.726833563
 2006-08-25T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.985721873278283,11.985721873278283,0.0,198786.85281889784,167074.45687886648,715632670.1480323,5091379031.171569,11.985721873278283,6.701247130696546,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1161877308.1963055,21381246.432035748
 2006-08-25T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.9374259101969,12.9374259101969,0.0,210775.88922593728,211284.3684318143,758793201.2133741,5418150492.158745,12.9374259101969,7.312305433810168,63.89465090867328,63.89465090867328,0.0,1.0,6.707482784179275,6.707482784179275,6.707482784179275,1174602690.4292655,21587555.012114864
 2006-08-25T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.966709639347496,12.966709639347496,0.0,102798.45099746175,103370.0284427291,370074423.5908623,2020947554.6088915,12.966709639347496,10.868544371281102,63.89465090867328,63.89465090867328,8.59553989252054,0.9922622461445224,7.741135252892128,6.699998551774568,0.0018813028290667,1114590899.929296,23022641.794184376
 2006-08-25T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.831329300735115,12.831329300735115,0.0,99666.93547069732,99790.6409078252,358800967.69451034,1890623792.8491664,12.831329300735115,10.868544371281102,63.89465090867328,63.89465090867328,30.74740836779267,0.8132109175655324,10.8685443712811,6.699978990360797,2.206057223815394,1090189988.2620268,25305439.83568428
 2006-08-25T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.146534221424924,13.146534221424924,0.0,107573.26427150729,105676.32216059178,387263751.37742615,2194041696.6336746,13.146534221424924,10.868544371281102,63.89465090867328,63.89465090867328,35.908948789557584,0.6350178592066731,10.8685443712811,6.700000656407481,3.451238812705446,1134903629.2887163,32235693.729828104
 2006-08-25T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.61302033596654,15.61302033596654,0.0,206465.1510671371,207017.86369686123,743274543.8416934,5418150492.158745,15.61302033596654,9.983913448489892,63.89465090867328,63.89465090867328,0.0,0.4878452902637258,10.8685443712811,10.8685443712811,10.8685443712811,1317386157.4241717,20083313.219174314
 2006-08-25T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.45823121459319,14.45823121459319,0.0,209441.5139776221,207989.9530108519,753989450.3194395,5418150492.158745,14.45823121459319,8.8306581581929,63.89465090867328,63.89465090867328,32.24456775513371,0.4612921162226113,10.407149204500458,6.700020405845915,3.061238964292335,1277016054.5166287,19656969.40668977
 2006-08-25T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.961635424328826,13.961635424328826,0.0,210812.52497217324,210495.91631261943,758925089.8998237,5418150492.158745,13.961635424328826,8.334863500402015,63.89465090867328,63.89465090867328,15.250741474202767,0.3721777359140017,8.582788975363016,6.69999678394756,0.6946249796937343,1271870821.9529889,22601701.76630044
 2006-08-25T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.636779484987311,12.636779484987311,0.0,214062.33128980827,213154.93162708203,770624392.6433098,5418150492.158745,12.636779484987311,7.012143631154185,63.89465090867328,63.89465090867328,12.417106226568372,0.3028880674960663,8.210668868201523,6.699915365576855,0.4367909696039165,1026868268.5302233,17324837.199576363
 2006-08-25T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.369025466924745,12.369025466924745,0.0,214458.67150608049,214362.10980427437,772051217.4218895,5418150492.158745,12.369025466924745,6.74482115726794,63.89465090867328,63.89465090867328,0.0873747853065836,0.2892658393262152,6.70928135563757,6.700106534120065,0.0,928507702.8980714,18994357.390183005
 2006-08-25T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.831665724667694,11.831665724667694,0.0,215424.44501569725,214737.170719099,775528002.05651,5418150492.158745,11.831665724667694,6.208327167174155,63.89465090867328,63.89465090867328,0.0,0.2858203051288591,6.591494676339057,6.591494676339057,6.591494676339057,907574507.54242,5025948.539621178
 2006-08-25T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.85149758359241,10.85149758359241,0.0,217313.50855503653,216502.89594477444,782328630.7981317,5418150492.158745,10.85149758359241,5.229737577704696,63.89465090867328,63.89465090867328,0.0,0.2853040420302232,5.8715416429499365,5.8715416429499365,5.8715416429499365,874944181.2127666,18411596.972852662
 2006-08-25T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.210646710337324,9.210646710337324,0.0,217460.29316107256,217743.12508059345,782857055.3798612,5418150492.158745,9.210646710337324,3.5917407518396254,63.89465090867328,63.89465090867328,0.0,0.2847877789315872,4.692239107486951,4.692239107486951,4.692239107486951,896742922.5511765,6912550.08866243
 2006-08-25T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.494368603660844,1.494368603660844,0.0,186495.05073730007,217134.06167046068,671382182.6542804,4586939285.404621,1.494368603660844,-3.2428420762157004,63.89465090867326,63.89465090867328,0.0,0.2842715158329513,2.658638160544728,2.658638160544728,2.658638160544728,759896996.3999745,5025948.539621178
