Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-25T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9590206387695196,0.9590206387695196,0.0,184949.2695587587,201773.33987240357,665817370.4115313,4583852086.375845,0.9590206387695196,-3.771759477421464,63.89465090867328,63.89465090867328,63.89465090867328,0.3797258758975335,-3.8,-1.3019479449727684,-1.301947944972769,737280718.0014411,5025948.539621178
 2006-08-25T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5335567015282873,0.5335567015282873,0.0,169381.4714527779,203097.72005794395,609773297.2300004,4158136922.534059,0.5335567015282873,-3.7573004546281887,63.89465090867329,63.89465090867327,63.89465090867327,0.4821266060350114,-3.799999999999999,-1.3832005021764162,-1.3832005021764162,710555276.1489911,5025948.539621177
 2006-08-26T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0282942345432261,-0.0282942345432261,0.0,150559.7478748878,123171.31919039437,542015092.3495959,3626171348.7973537,-0.0282942345432261,-3.769402212225465,63.8946509086733,63.894650908673285,63.894650908673285,0.5787665564867118,-3.8,-1.447548138047699,-1.447548138047699,636076296.0679661,5025948.539621178
 2006-08-26T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0571530705175559,0.0571530705175559,0.0,153123.13349219682,118916.54480752864,551243280.5719086,3739131313.1237454,0.0571530705175559,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.6730377398147038,-3.8,-1.54498684113072,-1.54498684113072,633933892.2807924,5025948.539621178
 2006-08-26T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4640324307022796,-0.4640324307022796,0.0,137444.38808521736,106512.60406585614,494799797.1067824,3233903311.3248787,-0.4640324307022796,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7640255724833837,-3.8,-1.7261508130295011,-1.7261508130295011,622510921.3207743,5025948.539621178
 2006-08-26T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.515791771461235,-0.515791771461235,0.0,135280.2090687202,97829.95421700264,487008752.6473925,3184217688.467092,-0.515791771461235,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.8454129457692721,-3.8,-2.028889353110205,-2.028889353110205,624601225.7336307,5025948.539621178
 2006-08-26T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.5594634557076144,-2.5594634557076144,0.0,83288.34409360198,86497.00255445452,299838038.73696715,1203317314.8331947,-2.5594634557076144,-3.8,63.89465090867327,63.89465090867327,60.13464558564011,0.9114834385215532,-3.799999999999999,-2.466731913600532,-2.383367406284149,617905295.2041816,5025948.539621177
 2006-08-26T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1443851065954642,0.1443851065954642,0.0,153371.69941862486,147235.8216625191,552138117.9070495,3825288151.239512,0.1443851065954642,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.9589180627025118,-3.799999999999999,-2.9131776595324648,-2.9131776595324648,752760199.2454829,5025948.539621178
 2006-08-26T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7097965958695441,0.7097965958695441,0.0,171922.3137708291,173927.34857234,618920329.5749847,4371689244.805324,0.7097965958695441,-3.8,63.89465090867328,63.89465090867328,14.23974585423134,0.983543179119752,-3.8,-3.362840999162635,-1.838439587614704,822948132.0829378,12915641.379815798
 2006-08-26T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.557557786894689,3.557557786894689,0.0,76967.48887713974,167736.68803088946,277082959.9577031,1913288948.205494,3.557557786894689,1.5811771056528106,63.89465090867328,63.89465090867328,12.058249014499983,0.9983293562193216,-3.8,-3.517482250446651,-2.3029855527524337,900310786.4468617,23184033.863314185
 2006-08-26T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.397616426750329,11.397616426750329,0.0,177215.6618815247,162799.0757960174,637976382.7734889,4526758366.2904825,11.397616426750329,6.7,63.89465090867328,63.89465090867328,0.0,0.9997744507365782,6.7,6.7,6.7,880119090.1625781,17505566.346393548
 2006-08-26T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.643852098150106,11.643852098150106,0.0,186531.4159291142,184528.96845844196,671513097.3448112,4763713541.33973,11.643852098150106,6.7,63.89465090867328,63.89465090867328,0.0,0.9992581876379424,6.7,6.7,6.7,866790852.3158265,18661181.03697462
 2006-08-26T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.97019973245026,11.97019973245026,0.0,90662.7489275744,79916.63348671341,326385896.13926786,1061409937.5743766,11.97019973245026,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9987419245393064,6.7,6.7,6.7,798357656.1654493,12716875.525086328
 2006-08-26T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.268366584683,12.268366584683,0.0,94661.80120918568,94455.49406766606,340782484.3530684,1348574342.1752264,12.268366584683,10.868544371281102,63.89465090867328,63.89465090867328,30.534327186967648,0.8197214056772252,10.8685443712811,6.700009213799056,2.1456700450530697,735275256.3623842,5025948.539621178
 2006-08-26T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.534649523100436,12.534649523100436,0.0,95197.17929758136,94952.83550122664,342709845.47129285,1604986991.4926574,12.534649523100436,10.868544371281102,63.89465090867328,63.89465090867328,35.782583207410816,0.6414524820993999,10.8685443712811,6.699989459833993,3.4250247316653155,743630341.3559678,18708692.74566384
 2006-08-26T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.780946626608134,13.780946626608134,0.0,214264.56407644012,214019.9084620608,771352430.6751844,5418150492.158745,13.780946626608134,8.154466100157485,63.89465090867328,63.89465090867328,0.0,0.4942501416205908,10.8685443712811,10.8685443712811,10.8685443712811,828949428.860988,18223087.633165177
 2006-08-26T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.625414978590255,12.625414978590255,0.0,216199.0707724211,215480.22124481405,778316654.7807162,5418150492.158745,12.625414978590255,7.000797429051584,63.89465090867328,63.89465090867328,9.733815838965889,0.4854726675763602,7.880167052626005,6.699989445899319,0.133252847595565,825493189.7118703,5025948.539621178
 2006-08-26T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.18822238818621,12.18822238818621,0.0,215897.2312823137,216149.4390083408,777230032.6163293,5418150492.158745,12.18822238818621,6.564309385944839,63.89465090867328,63.89465090867328,0.8684034803866376,0.4723264062510618,6.792314994648579,6.6999994424489735,0.0,847491416.4457866,15881141.504060544
 2006-08-26T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.256599385021948,11.256599385021948,0.0,217171.8678424481,216159.75288075567,781818724.2328131,5418150492.158745,11.256599385021948,5.634187054809812,63.89465090867328,63.89465090867328,0.0,0.4714961229755839,6.297296304916951,6.297296304916951,6.297296304916951,823292048.6714102,17499437.04806795
 2006-08-26T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.413728871958201,3.413728871958201,0.0,204416.32071416025,218440.69006878743,735898754.5709769,5051542483.032827,3.413728871958201,-1.8095285161111652,63.89465090867327,63.89465090867327,0.0,0.4709798598769479,5.100279970196146,5.100279970196146,5.100279970196146,744018257.3234191,5025948.539621178
 2006-08-26T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7561231313968578,0.7561231313968578,0.0,181632.7970960463,217697.2682300057,653878069.5457666,4414299743.853203,0.7561231313968578,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.530291924574608,-3.8,-1.4139219617160368,-1.4139219617160368,734235921.7938101,5025948.539621178
 2006-08-26T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1322347828088869,0.1322347828088869,0.0,158983.18625775797,122632.2433815317,572339470.527929,3811637418.099236,0.1322347828088869,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.6283308016263012,-3.799999999999999,-1.4912531166408405,-1.4912531166408405,688664237.0926284,5025948.539621177
 2006-08-26T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2828874985908531,-0.2828874985908531,0.0,145522.67645802433,130505.65452442822,523881635.2488876,3409639207.962929,-0.2828874985908531,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.7222668400502223,-3.8,-1.6280462054421465,-1.6280462054421465,683158552.1396021,5025948.539621178
 2006-08-26T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1212563905320915,-0.1212563905320915,0.0,151464.13472762567,199666.98165429727,545270885.0194523,3565721088.327894,-0.1212563905320915,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.808781334116412,-3.8,-1.8703510940811685,-1.8703510940811685,730875466.3465234,5025948.539621178
 2006-08-26T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3944286764930367,-0.3944286764930367,0.0,141836.0114997331,183764.0506578489,510609641.399039,3301840077.119631,-0.3944286764930367,-3.8000000000000007,63.8946509086733,63.89465090867328,62.257767343051874,0.8827987052602575,-3.8,-2.2511495892873548,-2.2104271559091773,703926127.5129883,5025948.539621178
 2006-08-26T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1497424993216472,-1.1497424993216472,0.0,119197.7178795586,91216.13687884486,429111784.3664109,2570418533.9037075,-1.1497424993216472,-3.8,63.89465090867329,63.894650908673285,58.317940265452926,0.9388879784754224,-3.8,-2.713234072971862,-2.609311007713377,613208102.1205693,11411356.703956813
 2006-08-27T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.136481849174686,-2.136481849174686,0.0,97154.5602734695,79141.80476899316,349756416.98449016,1613608404.87711,-2.136481849174686,-3.8,63.89465090867328,63.89465090867328,16.301744721205043,0.9735119079692122,-3.8,-3.263974690734357,-1.6990500342462649,603635384.2252601,5025948.539621178
 2006-08-27T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.653259792899956,-2.653259792899956,0.0,70176.72556999479,133515.60836224788,252636212.05198115,1052453633.0365232,-2.653259792899956,-3.738266363370588,63.8946509086733,63.894650908673285,12.902017815592718,0.9917656304006434,-3.8,-3.4461546003543724,-2.0476517542338604,659171302.8642162,5025948.539621178
 2006-08-27T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.2870598383560865,3.2870598383560865,0.0,0.0,0.0,0.0,0.0,3.2870598383560865,3.2870598383560865,63.8946509086733,63.89465090867327,0.0,1.0,-3.518340484645372,-3.518340484645372,-3.518340484645372,550154220.8293692,5025948.539621178
 2006-08-27T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.91056238790591,7.91056238790591,0.0,70134.2096995734,0.0,252483154.91846415,1321306249.2969575,7.91056238790591,6.54035685372095,63.89465090867327,63.894650908673285,0.0,0.9995356476344224,5.770215616407275,5.770215616407275,5.770215616407275,538882767.4309332,5025948.539621178
 2006-08-27T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.802991417247139,7.802991417247139,0.0,53369.35990599153,27170.493775051094,192129695.6615693,1063561805.9046352,7.802991417247139,6.700000000000004,63.894650908673306,63.89465090867328,0.0,0.9990193845357864,6.7,6.7,6.7,593050401.794039,5025948.539621178
 2006-08-27T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.546922040962432,7.546922040962432,0.0,47173.47899576873,133051.14609459497,169824524.3847674,816694960.2359239,7.546922040962432,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9985031214371508,6.7,6.7,6.7,717291007.6949823,17509503.980251305
 2006-08-27T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.77067187016504,6.77067187016504,0.0,6482.060122951232,23236.735990114936,23335416.44262445,68200143.55948666,6.77067187016504,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9979868583385144,6.699999999999999,6.699999999999999,6.699999999999999,584071891.7857686,5025948.539621177
 2006-08-27T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.71714666406091,8.71714666406091,0.0,85006.9594488143,2512.6470713010467,306025054.0157315,1943302173.042252,8.71714666406091,6.701175651353709,63.89465090867325,63.89465090867328,0.0,0.9974705952398788,6.7,6.7,6.7,570469698.958572,16285627.376100613
 2006-08-27T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.20701187939524,9.20701187939524,0.0,108010.38408874092,51428.977292903015,388837382.7194672,2416923106.953441,9.20701187939524,6.7,63.89465090867328,63.89465090867327,0.0,0.9969543321412428,6.700000000000001,6.700000000000001,6.700000000000001,600583352.453817,17215231.140043
 2006-08-27T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.018779226157086,9.018779226157086,0.0,104971.65367047962,126408.52784890644,377897953.2137264,2235616086.2031994,9.018779226157086,6.7000000000000055,63.89465090867333,63.89465090867327,0.0,0.9964380690426068,6.7,6.7,6.7,637672604.9838765,5025948.539621178
 2006-08-27T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.62160609532748,9.62160609532748,0.0,0.0,0.0,0.0,0.0,9.62160609532748,9.62160609532748,63.89465090867328,63.89465090867328,0.0,0.995921805943971,6.7,6.7,6.7,542633027.9768083,5025948.539621178
 2006-08-27T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.150043758807422,9.150043758807422,0.0,0.0,0.0,0.0,0.0,9.150043758807422,9.150043758807422,63.89465090867329,63.89465090867327,25.359915560198264,0.8746114130944549,10.32223565907545,6.700017181729604,1.1960071203574962,543176291.8701843,17450155.357806887
 2006-08-27T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.722185801589996,9.722185801589996,0.0,0.0,0.0,0.0,0.0,9.722185801589996,9.722185801589996,63.89465090867328,63.894650908673285,3.0136222335065668,0.7773185575805328,7.031666837807644,6.700014919151027,1.3124643203e-06,554593013.3899158,5025948.539621178
 2006-08-27T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.970277547300578,9.970277547300578,0.0,135842.1956158498,206494.99800586436,489031904.2170591,3089322309.806626,9.970277547300578,6.764992971713272,63.89465090867328,63.89465090867327,0.0,0.6781755271824618,10.473978706348946,10.473978706348946,10.473978706348946,710287053.8385984,5025948.539621178
 2006-08-27T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.4446127769956645,5.4446127769956645,0.0,217925.33663984825,219900.21265224303,784531211.9034536,5377797750.162668,5.4446127769956645,-0.121206219976162,63.89465090867329,63.89465090867327,0.0,0.6776592640838256,6.699999999999999,6.699999999999999,6.699999999999999,726631755.229082,5025948.539621177
 2006-08-27T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9740616157981616,0.9740616157981616,0.0,187093.11120285428,219158.48024459655,673535200.3302754,4539563039.618363,0.9740616157981616,-3.712165494077648,63.89465090867326,63.89465090867327,63.89465090867327,0.7224404063416515,-3.5007605854355885,-1.5004379463096915,-1.5004379463096915,751522020.0910355,5025948.539621178
 2006-08-27T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0870773463413408,1.0870773463413408,0.0,191651.8887229295,208193.18269094173,689946799.4025459,4690556985.464204,1.0870773463413408,-3.754666078580484,63.89465090867328,63.89465090867328,63.89465090867328,0.8081854989082481,-3.8,-1.8681065970421424,-1.8681065970421429,775236399.1402913,5025948.539621178
 2006-08-27T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1862798646643007,-0.1862798646643007,0.0,148663.6764530379,179611.8936050572,535189235.2309364,3503828118.846524,-0.1862798646643007,-3.8,63.89465090867327,63.89465090867327,62.348177411044944,0.8816134863792269,-3.8,-2.243016694260504,-2.2043975474215887,743476913.0919329,5025948.539621178
 2006-08-27T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4582070377141923,-0.4582070377141923,0.0,138932.28444349975,155242.6467180404,500156223.9965992,3241308365.4330277,-0.4582070377141923,-3.8,63.89465090867328,63.89465090867327,58.3690320397118,0.9380475222931284,-3.799999999999999,-2.7049647036378053,-2.6013010401451315,713366777.9173306,5025948.539621178
 2006-08-27T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.452059153728956,-1.452059153728956,0.0,111356.30350859652,127412.6033823076,400882692.6309473,2277496690.8642263,-1.452059153728956,-3.8000000000000007,63.89465090867329,63.89465090867327,16.426096332544336,0.9729741355612674,-3.8,-3.2586630444734244,-1.6942936229586247,721510894.1317084,5025948.539621178
 2006-08-27T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3157038895860182,-1.3157038895860182,0.0,112691.0299553058,119748.22856564108,405687707.8391008,2409760952.7005787,-1.3157038895860182,-3.8,63.89465090867328,63.89465090867327,12.95342203775867,0.9914100814493744,-3.8,-3.442447801803387,-2.0363214277426334,697436003.5114874,17471092.665078975
 2006-08-27T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.076006896547294,2.076006896547294,0.0,0.0,0.0,0.0,0.0,2.076006896547294,2.076006896547294,63.89465090867325,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,577432268.8563626,5025948.539621178
 2006-08-27T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.16104433875911,8.16104433875911,0.0,75818.52044013306,0.0,272946673.58447903,1468728990.6425543,8.16104433875911,6.638047878745529,63.89465090867327,63.894650908673285,0.0,1.0,6.112871639142976,6.112871639142976,6.112871639142976,541750297.039812,5025948.539621178
 2006-08-27T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.594845029498826,8.594845029498826,0.0,92200.7582503555,109436.21588482358,331922729.7012799,1827295059.558171,8.594845029498826,6.699999999999998,63.89465090867325,63.89465090867328,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,668630786.2463943,5025948.539621178
 2006-08-28T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.998962673302006,7.998962673302006,0.0,70761.42599205888,49863.06833001824,254741133.571412,1252752393.3805263,7.998962673302006,6.7,63.89465090867327,63.894650908673285,0.0,1.0,6.7,6.7,6.7,608415047.7082144,5025948.539621178
 2006-08-28T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.148000588167243,8.148000588167243,0.0,71768.54948062912,103344.5295546518,258366778.13026497,1396392845.5425613,8.148000588167243,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9995480523196864,6.700000000000001,6.700000000000001,6.700000000000001,664058219.1929206,5025948.539621178
 2006-08-28T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.145199746214846,8.145199746214846,0.0,69774.63437961334,116144.86028895208,251188683.7666081,1393619897.5234718,8.145199746214846,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9990317892210504,6.7,6.7,6.7,675637940.2741286,5025948.539621178
 2006-08-28T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.3123984354327,8.3123984354327,0.0,80875.83120510684,100824.08486948196,291152992.3383845,1554985675.7818613,8.3123984354327,6.700000000000003,63.8946509086733,63.89465090867328,0.0,0.9985155261224145,6.700000000000001,6.700000000000001,6.700000000000001,667704172.3263793,5025948.539621178
 2006-08-28T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.855360796388378,6.855360796388378,0.0,14006.483133378062,48335.71833382444,50423339.28016104,149912414.30651397,6.855360796388378,6.700000000000002,63.89465090867329,63.89465090867327,0.0,0.9979992630237784,6.699999999999999,6.699999999999999,6.699999999999999,616249409.2297529,5025948.539621177
 2006-08-28T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.60839305867476,9.60839305867476,0.0,120980.27956196124,106828.7436942362,435529006.4230605,2804081342.5149817,9.60839305867476,6.7,63.89465090867328,63.89465090867328,0.0,0.9974829999251426,6.700000000000001,6.700000000000001,6.700000000000001,728137453.0412127,17536161.43886457
 2006-08-28T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.974741940198475,10.974741940198475,0.0,161618.60280483754,155199.4927756532,581826970.0974152,4119770967.807693,10.974741940198475,6.7,63.89465090867328,63.89465090867328,0.0,0.9969667368265068,6.7,6.7,6.7,874996490.6569374,28164555.86737661
 2006-08-28T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.26371389043887,11.26371389043887,0.0,172137.98983388222,162987.1063449962,619696763.4019761,4397896439.884252,11.26371389043887,6.7,63.89465090867328,63.89465090867328,0.0,0.9964504737278708,6.7,6.7,6.7,1173100860.0142815,22784730.230117287
 2006-08-28T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.835464137011687,11.835464137011687,0.0,193581.72185817463,191914.97889043667,696894198.6894287,4948067541.56402,11.835464137011687,6.7,63.89465090867328,63.89465090867328,0.0,0.9959342106292348,6.7,6.7,6.7,1175370784.9569807,21390497.60197377
 2006-08-28T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.516773370406913,12.516773370406913,0.0,211846.549362918,206596.47630152837,762647577.7065046,5389224206.9329815,12.516773370406913,6.922355666375947,63.89465090867328,63.89465090867328,0.0,0.9954179475305988,6.7,6.7,6.7,1168284591.9855864,21615949.151111964
 2006-08-28T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.742342579622116,12.742342579622116,0.0,98047.99819474587,97694.18413347867,352972793.5010852,1804954035.498573,12.742342579622116,10.868544371281102,63.89465090867328,63.89465090867328,5.125007113687742,0.9908130822762236,7.284277706442295,6.700004365635456,6.6180389177e-06,1106499522.193256,23064465.87407657
 2006-08-28T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.78497653320015,12.78497653320015,0.0,99394.21914581304,99182.23615000064,357819188.9249269,1845999427.3125205,12.78497653320015,10.868544371281102,63.89465090867328,63.89465090867328,30.794974765489897,0.8117552691107526,10.8685443712811,6.699996880875047,2.219474556351388,1088593039.7237513,25362739.81421042
 2006-08-28T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.2158222894521,13.2158222894521,0.0,110450.03912560588,107317.05983858884,397620140.85218114,2260729915.874596,13.2158222894521,10.868544371281102,63.89465090867328,63.89465090867328,35.936354265576355,0.6335794196592794,10.8685443712811,6.700004880207735,3.45690284490938,1137861115.4918234,35690634.57781955
 2006-08-28T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.600712606933348,15.600712606933348,0.0,207770.7443541372,209795.98321689497,747974679.674894,5418150492.158745,15.600712606933348,9.971630151850691,63.89465090867328,63.89465090867328,0.0,0.4864130913985314,10.8685443712811,10.8685443712811,10.8685443712811,1292112965.3938613,28239921.666216817
 2006-08-28T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.006722042786242,14.006722042786242,0.0,208685.70296561616,208005.75905845265,751268530.6762183,5418150492.158745,14.006722042786242,8.37988366931164,63.89465090867328,63.89465090867328,32.01378013561455,0.4600077813367536,10.386125642335124,6.699999416487088,3.02917662200212,1259258750.4333403,20628597.327834766
 2006-08-28T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.884154786160993,12.884154786160993,0.0,207928.46627710504,208483.7903804157,748542478.597578,5418150492.158745,12.884154786160993,7.259120195511845,63.89465090867328,63.89465090867328,9.536445727983388,0.3912648176016522,7.851718059700857,6.70006497565779,0.1355862982726794,1233690770.4438422,33234183.7637847
 2006-08-28T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.294888252455904,11.294888252455904,0.0,209913.51068319,208609.55892817985,755688638.4594839,5418150492.158745,11.294888252455904,5.672414233810051,63.89465090867328,63.89465090867328,3.277979522893977,0.3614694853437101,7.062349545460559,6.70003387025619,6.21137546623e-05,1006274693.4746736,19840207.01347625
 2006-08-28T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.744366506251428,8.744366506251428,0.0,212035.43586053807,211660.71184449343,763327569.0979372,5418150492.158745,8.744366506251428,3.126339833847325,63.89465090867328,63.89465090867328,0.0,0.3609532222450742,4.988687286237828,4.988687286237828,4.988687286237828,919435783.8424696,18970168.306695767
 2006-08-28T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.932910616506787,4.932910616506787,0.0,212934.5536829073,212560.03739199412,766564393.2584662,5418150492.158745,4.932910616506787,-0.6766228973872979,63.89465090867328,63.89465090867328,0.0,0.3604369591464382,1.5617552623110935,1.5617552623110935,1.5617552623110935,900320902.8516816,14763547.378433704
 2006-08-28T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.8621652328358778,3.8621652328358778,0.0,213117.9780323667,213270.65394154043,767224720.91652,5418150492.158745,3.8621652328358778,-1.743079178285001,63.89465090867328,63.89465090867328,63.89465090867328,0.3822997621369188,-1.5679886218142318,-0.539211772263476,-0.5392117722634762,905910198.2785368,16728786.499076577
 2006-08-28T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.675319035999336,3.675319035999336,0.0,212671.3375244301,212881.4267644368,765616815.0879482,5418150492.158745,3.675319035999336,-1.92897843061284,63.89465090867328,63.89465090867328,63.89465090867328,0.4293015093999999,-1.8264896779088853,-0.6478983404606721,-0.6478983404606722,890171782.9426094,17548373.036386836
 2006-08-28T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2686907740079713,0.2686907740079713,0.0,159080.5457006402,153131.58399889898,572689964.5223049,3936137381.356748,0.2686907740079713,-3.791939595665215,63.89465090867328,63.89465090867328,63.89465090867328,0.4805437747327267,-2.0023938316635186,-0.7292833431138028,-0.7292833431138028,715820283.5800086,17395814.779364754
 2006-08-28T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0884398769015651,-0.0884398769015651,0.0,147391.22787956102,138365.09657999556,530608420.3664196,3584248371.6698728,-0.0884398769015651,-3.7859175180379943,63.89465090867328,63.894650908673285,63.894650908673285,0.580017447614273,-3.8,-1.4485061644673067,-1.4485061644673067,693817673.9529507,5025948.539621178
 2006-08-28T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1143250774622054,-0.1143250774622054,0.0,146178.95918060865,183943.02749019585,526244253.0501913,3573339086.4628234,-0.1143250774622054,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.6754624567414356,-3.799999999999999,-1.548418288698593,-1.548418288698593,720325884.4182522,5025948.539621177
 2006-08-29T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4204428373472531,-0.4204428373472531,0.0,136099.49134783892,171312.23685945274,489958168.8522198,3277209987.3084035,-0.4204428373472531,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.7662631242315537,-3.8,-1.7322992320786488,-1.7322992320786488,708489670.0619875,5025948.539621178
 2006-08-29T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.118372827812616,-1.118372827812616,0.0,116093.23456312391,161640.35645894645,417935644.4272461,2600561336.334366,-1.118372827812616,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.8473345307399293,-3.8,-2.0384375222291906,-2.0384375222291906,703493705.0849004,16712448.421297953
 2006-08-29T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4289706597007734,-1.4289706597007734,0.0,110353.91673080908,106322.30871248034,397274100.2309126,2299610340.845644,-1.4289706597007734,-3.8000000000000007,63.8946509086733,63.894650908673285,60.03161358272649,0.9129389536545782,-3.8,-2.478727467577228,-2.393703514265301,661748311.5926892,5025948.539621178
 2006-08-29T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6595588918241215,-1.6595588918241215,0.0,103397.37950664992,82255.34430799853,372230566.22393966,2076215849.056941,-1.6595588918241215,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.9598778199257052,-3.8,-2.9244601089770788,-2.92446010897708,638407245.3964617,5025948.539621178
 2006-08-29T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.3525260641257177,-3.3525260641257177,0.0,41510.36114507062,64454.18305258721,149437300.12225425,434048587.6465823,-3.3525260641257177,-3.8,63.89465090867327,63.89465090867327,14.257812437733907,0.9834438803503298,-3.799999999999999,-3.361856263415678,-1.8365121775072013,625944686.8744491,5025948.539621177
 2006-08-29T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.8119700794731104,1.8119700794731104,0.0,43960.04486081638,119553.47578239212,158256161.49893895,1056695281.8984296,1.8119700794731104,0.722477174129311,63.89465090867328,63.89465090867327,12.065510839786436,0.9982652944373156,-3.799999999999999,-3.5167532130574983,-2.3000258328875867,733657230.760312,5025948.539621178
 2006-08-29T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.826985359330587,10.826985359330587,0.0,156416.585213586,128000.36049440374,563099706.7689097,3977493170.632188,10.826985359330587,6.7,63.89465090867328,63.89465090867328,0.0,0.999715362032739,6.7,6.7,6.7,855209817.6826315,30113384.73573899
 2006-08-29T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.361616248324689,11.361616248324689,0.0,174131.8739143725,163518.72829913016,626874746.0917408,4492108828.108116,11.361616248324689,6.7,63.89465090867328,63.89465090867328,0.0,0.9991990989341032,6.7,6.7,6.7,1174723061.4372292,20472385.13087939
 2006-08-29T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.962428490176537,11.962428490176537,0.0,196072.70847647256,188706.7530077435,705861750.5153012,5070213983.74025,11.962428490176537,6.7,63.89465090867328,63.89465090867328,0.0,0.9986828358354672,6.7,6.7,6.7,1175626841.0536497,21430330.058183283
 2006-08-29T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.36805935913558,12.36805935913558,0.0,207355.72483334984,200119.47199757813,746480609.4000593,5339044463.429978,12.36805935913558,6.825964950481861,63.89465090867328,63.89465090867328,0.0,0.9981665727368312,6.7,6.7,6.7,1159770702.7293324,21596809.569521934
 2006-08-29T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.862242752594414,12.862242752594414,0.0,100010.89099958623,97337.53181275396,360039207.5985105,1920382737.5039797,12.862242752594414,10.868544371281102,63.89465090867328,63.89465090867328,3.9568000575003577,0.9945553238259276,7.142370749560838,6.700065607650975,8.97466074789577e-08,1102398988.3522294,23038173.493783105
 2006-08-29T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.852260969107483,12.852260969107483,0.0,100389.98251462924,100131.30983638116,361403937.0526652,1910773738.5570185,12.852260969107483,10.868544371281102,63.89465090867328,63.89465090867328,30.67199115048733,0.815514857412948,10.8685443712811,6.699974314894758,2.1847478993027263,1087204961.8560696,26803329.74305661
 2006-08-29T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.40500599643874,13.40500599643874,0.0,114841.90402501954,110088.08316976092,413430854.4900704,2442804286.843391,13.40500599643874,10.868544371281102,63.89465090867328,63.89465090867328,35.8647460341657,0.6372951009659615,10.8685443712811,6.700005419777297,3.442105582287226,1144488254.5268734,28531651.410845444
 2006-08-29T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.037768141198686,16.037768141198686,0.0,208440.4247673261,209036.1536412784,750385529.1623739,5418150492.158745,16.037768141198686,10.408215763740609,63.89465090867327,63.89465090867327,0.0,0.4901122558208663,10.8685443712811,10.8685443712811,10.8685443712811,1300983575.5334592,21776705.431479786
 2006-08-29T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.229098812071706,15.229098812071706,0.0,209830.29955286617,208872.6944399149,755389078.3903184,5418150492.158745,15.229098812071706,9.60040507379319,63.89465090867328,63.89465090867328,38.46276619199871,0.4599829584359928,10.912557000754289,6.7000015820200245,3.91462667588186,1317612178.6791687,20631562.933028053
 2006-08-29T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.957651135108303,14.957651135108303,0.0,210948.3214669807,210591.5489203272,759413957.2811306,5418150492.158745,14.957651135108303,9.329273580004225,63.89465090867328,63.89465090867328,23.048981187723328,0.3376951801838859,9.435021414205805,6.700072430268764,1.8534016819303964,1355089630.9856155,27218588.339752205
 2006-08-29T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.211520755879334,13.211520755879334,0.0,215592.17127094103,213588.1356341313,776131816.5753876,5418150492.158745,13.211520755879334,7.585958330488592,63.89465090867327,63.89465090867327,24.041241263703117,0.2255785902253918,9.29406180680244,6.70000702927735,2.3998160966950586,1071312219.9603542,19654694.24217898
 2006-08-29T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.528221336691296,12.528221336691296,0.0,216908.88891118125,216813.67443725016,780872000.0802525,5418150492.158745,12.528221336691296,6.903760460390628,63.89465090867328,63.89465090867328,4.094108454868825,0.1838832031811017,7.15832787238342,6.6999882110671525,0.0052558470013428,945701252.2132716,18992644.94947242
 2006-08-29T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.506644746167852,12.506644746167852,0.0,216329.7616940666,216343.2307043837,778787142.0986397,5418150492.158745,12.506644746167852,6.882218623559157,63.89465090867328,63.89465090867328,3.0790649763104496,0.1746164367059325,7.039065163250235,6.699884389041757,0.0006176703516294,923891967.827112,5025948.539621178
 2006-08-29T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.158482295171474,12.158482295171474,0.0,216749.39866444824,216501.03848985105,780297835.1920137,5418150492.158745,12.158482295171474,6.534617227969444,63.89465090867328,63.89465090867328,0.4020970568215135,0.166442969726723,6.7414944623631685,6.699069391667199,0.0,924962512.4415252,18400633.240181945
 2006-08-29T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.570309096830494,11.570309096830494,0.0,217423.20945884392,217105.1952548641,782723554.051838,5418150492.158745,11.570309096830494,5.947391551457161,63.89465090867328,63.89465090867328,0.0,0.165926706628087,6.3771531799137495,6.3771531799137495,6.3771531799137495,905382518.8542244,17638762.003415402
 2006-08-29T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.742697524295736,3.742697524295736,0.0,209784.89223327683,218994.9602464325,755225612.0397966,5180901830.665327,3.742697524295736,-1.615189876564641,63.89465090867327,63.89465090867328,0.0,0.1654104435294511,5.551429286137793,5.551429286137793,5.551429286137793,780681526.2074777,17344717.31933725
 2006-08-29T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8806672919383024,0.8806672919383024,0.0,184800.8935126304,218535.38096002612,665283216.6454691,4511812688.95092,0.8806672919383024,-3.776184982858176,63.89465090867329,63.89465090867328,63.89465090867328,0.2322346445799968,-3.742410161799637,-1.0643963629538191,-1.0643963629538191,752805119.2821195,5025948.539621178
 2006-08-29T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4366429388024461,0.4366429388024461,0.0,169045.797743452,143578.60628567077,608564871.8764272,4102305041.392427,0.4366429388024461,-3.79644546188257,63.89465090867326,63.89465090867327,63.89465090867327,0.3413063569557665,-3.799999999999999,-1.258793502121946,-1.258793502121946,686740227.8056782,5025948.539621177
 2006-08-30T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2724230780336945,0.2724230780336945,0.0,162929.98641463256,202861.7327959243,586547951.092677,3946246166.010802,0.2724230780336945,-3.799349661283937,63.89465090867329,63.89465090867327,63.89465090867327,0.4445630831098224,-3.8,-1.35748271366493,-1.35748271366493,732107288.76512,5025948.539621178
 2006-08-30T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0498603577042502,0.0498603577042502,0.0,153511.62393582123,118019.7289790675,552641846.1689565,3732099664.606229,0.0498603577042502,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.5449103003701202,-3.799999999999999,-1.4235038784445746,-1.4235038784445748,655974849.7424934,5025948.539621177
 2006-08-30T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0516658575585814,-0.0516658575585814,0.0,148617.18451401513,117708.90352689908,535021864.2504542,3633756125.722587,-0.0516658575585814,-3.800000000000001,63.8946509086733,63.89465090867327,63.89465090867327,0.6424752035573655,-3.8,-1.5064742821705277,-1.5064742821705277,654658601.4052399,16710537.903971124
 2006-08-30T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0980906950058133,-0.0980906950058133,0.0,145918.96062226515,106829.15354729471,525308258.2401545,3580740447.524022,-0.0980906950058133,-3.792233559168584,63.89465090867329,63.894650908673285,63.894650908673285,0.7355741202136102,-3.8,-1.6561249263991626,-1.6561249263991626,653883468.008481,5025948.539621178
 2006-08-30T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9821740897514928,-1.9821740897514928,0.0,89875.23840631214,98415.07600790307,323550858.26272374,1763286541.7940345,-1.9821740897514928,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8206042573807628,-3.799999999999999,-1.916963375588506,-1.9169633755885067,648951985.235709,5025948.539621177
 2006-08-30T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8249501565486698,0.8249501565486698,0.0,171369.46812323295,162979.76083958088,616930085.2436385,4445430946.291787,0.8249501565486698,-3.7615424507998494,63.89465090867328,63.89465090867327,61.54237718177877,0.8922531186083226,-3.799999999999999,-2.3181013544387725,-2.26146020065984,765362801.5079017,5025948.539621178
 2006-08-30T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7668782897374006,0.7668782897374006,0.0,170458.72429201097,180454.38028933888,613651407.4512395,4426749684.488748,0.7668782897374006,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9456491401005762,-3.8,-2.765727307225533,-2.765727307225533,889744003.8262503,10411624.092965985
 2006-08-30T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9404584690761504,0.9404584690761504,0.0,177688.04233072992,159143.76492899234,639676952.3906277,4594192838.7399,0.9404584690761504,-3.8,63.89465090867326,63.89465090867327,15.625399771540057,0.9765530178415018,-3.8,-3.293937794178713,-1.730634194849956,1166866635.760967,20972991.93131806
 2006-08-30T08:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.419404212670749,2.419404212670749,0.0,174719.35083961408,206655.11694257025,628989663.0226107,4503168431.655547,2.419404212670749,-2.232425570549061,63.89465090867328,63.89465090867328,12.62298752474081,0.9937711110817076,-3.8,-3.4673201266096108,-2.116051225357049,1192511926.2724175,22612782.337456077
 2006-08-30T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.987177292840942,11.987177292840942,0.0,182619.8358499515,86347.50094205387,657431409.0598254,4544295505.39697,11.987177292840942,7.269643480886445,63.89465090867328,63.89465090867328,0.0,1.0,3.340465308962144,3.340465308962144,3.340465308962144,1098313355.911739,23230056.74782172
 2006-08-30T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.287281271850487,13.287281271850487,0.0,110081.13937772618,108402.54547968962,396292101.7598143,2329507115.6564474,13.287281271850487,10.868544371281102,63.89465090867328,63.89465090867328,10.197797752227348,0.991454148201675,7.970950948700967,6.699921744251452,0.0072739582161727,1144727111.3788877,23024245.00560604
 2006-08-30T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.155434490019966,13.155434490019966,0.0,107599.13997507648,107223.17878129332,387356903.91027534,2202608805.082939,13.155434490019966,10.868544371281102,63.89465090867328,63.89465090867328,30.7739365867406,0.812399467010601,10.8685443712811,6.699987220068336,2.2135416803236723,1114772890.7574809,33626433.38215471
 2006-08-30T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.653092432236251,13.653092432236251,0.0,121398.48715231277,116049.76951267695,437034553.748326,2681539084.265037,13.653092432236251,10.868544371281102,63.89465090867328,63.89465090867328,35.92427309271436,0.6342160608661594,10.8685443712811,6.700002372733825,3.454405883136212,1166561310.111945,24983184.32695042
 2006-08-30T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,16.077190686636385,16.077190686636385,0.0,206933.87466956043,208768.6495540401,744961948.8104175,5418150492.158745,16.077190686636385,10.447588969379344,63.89465090867327,63.89465090867327,0.0,0.4870470103505525,10.8685443712811,10.8685443712811,10.8685443712811,1309131374.0721347,21230542.4083365
 2006-08-30T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.66803774323534,14.66803774323534,0.0,205711.5398360427,205482.8499268493,740561543.409754,5418150492.158745,14.66803774323534,9.0401714777527,63.89465090867327,63.89465090867328,37.7364864053303,0.4573247141549408,10.854847382193595,6.700004692493587,3.819952283922413,1317562534.2827702,20637514.95988331
 2006-08-30T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.304277375966592,13.304277375966592,0.0,205063.0277581336,205615.1552512727,738226899.9292809,5418150492.158745,13.304277375966592,7.678565500559216,63.89465090867328,63.89465090867328,13.003525683960117,0.3626075538436875,8.29917113107766,6.699999541218833,0.4414167834905909,1245623904.304907,22372992.05124117
 2006-08-30T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.414346209065064,11.414346209065064,0.0,207941.06391095195,206055.033999082,748587830.0794269,5418150492.158745,11.414346209065064,5.791679828194732,63.89465090867328,63.89465090867328,5.289596086990906,0.3209822312956268,7.304166686420521,6.700029081129534,0.0066035538017352,1008789230.7653376,16493580.054373112
 2006-08-30T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.919011769474869,8.919011769474869,0.0,210784.2000389076,210243.24037364376,758823120.1400673,5418150492.158745,8.919011769474869,3.3006684529643477,63.89465090867328,63.89465090867328,0.0,0.3204659681969909,5.260279618075125,5.260279618075125,5.260279618075125,919129219.48397,19026861.153607678
 2006-08-30T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.013456319341526,5.013456319341526,0.0,212332.28693267168,211607.66514326204,764396232.957618,5418150492.158745,5.013456319341526,-0.5963909142044351,63.89465090867328,63.89465090867328,0.0,0.3199497050983549,1.663812504044401,1.663812504044401,1.663812504044401,899746058.6675785,5025948.539621178
 2006-08-30T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.90762932842769,3.90762932842769,0.0,212325.67563122025,212885.75359336697,764372432.2723929,5418150492.158745,3.90762932842769,-1.6978455437435442,63.89465090867328,63.89465090867328,63.89465090867328,0.3406806837403343,-1.4834678613580996,-0.4920178447260671,-0.4920178447260671,905790474.079201,18439064.64310276
 2006-08-30T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.57224852089222,3.57224852089222,0.0,210575.23646501885,211431.36661541893,758070851.274068,5418150492.158745,3.57224852089222,-2.031526789046352,63.89465090867328,63.89465090867328,63.89465090867328,0.3872368839940945,-1.824828479309618,-0.6297416922765017,-0.6297416922765018,890220664.3036393,5025948.539621178
 2006-08-30T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4537263437337411,0.4537263437337411,0.0,162918.91192643374,150395.42174541243,586508082.9351614,4123073834.9345975,0.4537263437337411,-3.8,63.89465090867329,63.89465090867328,63.89465090867328,0.4419450052499726,-2.185585544349268,-0.7805912510613079,-0.780591251061308,715899752.3258691,5025948.539621178
 2006-08-30T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1610439704751487,0.1610439704751487,0.0,153578.49174880853,119475.60009117649,552882570.2957106,3839333497.127778,0.1610439704751487,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.5424667838729842,-3.8,-1.421878390011708,-1.421878390011708,663779662.8018154,17313710.336048666
 2006-08-30T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0317064074261688,-0.0317064074261688,0.0,147438.56437673804,130888.38055216082,530778831.7562568,3638758243.74092,-0.0317064074261688,-3.7862071080643314,63.89465090867329,63.894650908673285,63.894650908673285,0.6401132529274,-3.8,-1.5038289409289172,-1.5038289409289172,679582402.7368878,5025948.539621178
 2006-08-31T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0346102451399023,-0.0346102451399023,0.0,146764.1076622758,200169.24212800333,528350787.5841928,3633287268.706566,-0.0346102451399023,-3.783234052226839,63.8946509086733,63.894650908673285,63.894650908673285,0.7318511284534024,-3.6539080643784105,-1.5847740774094488,-1.5847740774094488,737794165.6058397,5025948.539621178
 2006-08-31T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2434783308856374,-0.2434783308856374,0.0,140496.3772407743,182659.9217336208,505786958.06678736,3447497889.037875,-0.2434783308856374,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.8173097709734639,-3.8,-1.9035685102999915,-1.903568510299992,722310603.4688851,5025948.539621178
 2006-08-31T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.002869991040507,-1.002869991040507,0.0,117734.21037551516,168118.3308494789,423843157.3518544,2710256273.5762944,-1.002869991040507,-3.79796122873462,63.8946509086733,63.89465090867327,61.739300804695134,0.8896353070870142,-3.8,-2.299185335021124,-2.246791138746583,710527800.3819255,5025948.539621178
 2006-08-31T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0934675582029751,-1.0934675582029751,0.0,116772.29745127448,151409.42116000273,420380270.824588,2625036116.910568,-1.0934675582029751,-3.8,63.89465090867329,63.894650908673285,63.894650908673285,0.9438279804703326,-3.8,-2.7466731500226507,-2.7466731500226507,706645209.2776761,5025948.539621178
 2006-08-31T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.2864987829161,-3.2864987829161,0.0,46186.91724023203,70644.15455156029,166272902.06483534,498094883.6597429,-3.2864987829161,-3.8,63.89465090867327,63.89465090867327,15.69546704730258,0.9762282634656098,-3.799999999999999,-3.2907423803766407,-1.7268639964423034,630612292.8211398,5025948.539621177
 2006-08-31T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4646753450314438,-0.4646753450314438,0.0,108923.4814036053,119158.95719180228,392124533.0529791,2740059582.5234656,-0.4646753450314438,-3.289735193137867,63.89465090867328,63.89465090867328,12.651834334478863,0.9935574319655662,-3.8,-3.465042594538932,-2.1083886553205136,734983858.4777364,5025948.539621178
